id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-22;58.29999924;42.12000000;;626.00000000;626.00000000;0E-8;;626.00000000;;622.72998047;;622.72998047;-0.12300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-22;42.05000000;21.91000000;;624.72998047;408.00000000;213.88000488;0E-8;621.71997070;0E-8;623.29998779;;1.88999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-22;20.51000023;2.89000000;;629.11000000;619.00000000;12.00000000;0E-8;631.00000000;0E-8;626.92999268;;5.03999996;-0.07700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-22;50.02799988;27.51000000;77.08999634;752.27001953;1250.00000000;0E-8;0E-8;1250.00000000;0E-8;722.51000977;;722.51000977;-11.11200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-22;31.97999954;10.85000000;94.77999878;138.42999268;161.00000000;0E-8;0E-8;161.00000000;0E-8;146.38000488;;146.38000488;0.35800000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-22;29.10000000;3.60000000;;1140.00000000;1140.00000000;0E-8;0E-8;1140.00000000;;1145.92004395;;1145.92004395;-0.21500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-22;95.69999695;3.74000000;;0E-8;312.12000000;0E-8;0E-8;312.00000000;0E-8;0E-8;66.23999786;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-22;95.72000122;82.54000000;;778.54998779;736.62000000;0E-8;8.00000000;745.00000000;234.90000000;794.01000977;727.77000000;794.01000977;0E-8;7.54100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-22;155.55000000;130.69000000;;1185.00000000;1185.00000000;0E-8;;1185.00000000;;643.42999268;;409.29000854;17.13000000;29.73000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-22;71.44899750;4.76000000;81.37999725;1983.43005371;3420.00000000;0E-8;0E-8;3420.00000000;0E-8;1256.54003906;;574.32000732;27.45800000;79.15430000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-22;479.15000000;303.98000000;;29.00000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;28.76000023;;28.76000023;0.04400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-22;82.50000000;70.76000000;;4126.04980469;3746.41992188;379.63000488;0E-8;4126.04980469;0E-8;4160.66992188;;4160.66992188;-2.41800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-22;70.52000000;45.66000000;;3928.88000000;3839.00000000;0E-8;23.00000000;3862.00000000;0E-8;4289.20996094;;90.75000000;-4.94600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-22;84.06600000;53.93000000;37.89000000;29.05999947;261.75000000;0E-8;0E-8;261.75000000;0E-8;32.34999847;;32.34999847;1.19100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-22;265.50000000;203.70000000;42.98000000;44.78000000;54.00000000;0E-8;4.00000000;58.00000000;0E-8;43.79000000;;43.79000000;0.08000000;0.25770000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-22;213.58000000;112.23000000;;54.00000000;0E-8;54.00000000;0E-8;54.00000000;0E-8;54.18000000;;54.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-22;298.89999390;271.85000000;60.45000076;308.70000000;327.00000000;54.00000000;0E-8;381.00000000;0E-8;334.19000244;;334.19000244;0E-8;8.24100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-22;271.79000000;248.32000000;;414.75000000;424.35998535;9.10999966;9.00000000;433.47000122;;370.61999512;;31.04999924;0E-8;8.24100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-22;220.46000671;161.45000000;;539.00000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;536.55999756;;167.41999817;1.87500000;8.74030000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-22;161.44000000;133.35000000;;555.00000000;555.00000000;0E-8;;555.00000000;;541.03997803;;1.51999998;0E-8;8.74030000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-22;312.32000732;277.63000000;;38.31999969;0E-8;37.00000000;0E-8;37.00000000;0E-8;44.13000107;;44.13000107;0.03300000;1.20830000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-22;494.83999634;376.73000000;;17.77000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.12999916;;18.12999916;0.01800000;0.65830000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-22;372.32000000;255.68000000;;17.35000000;17.00000000;0E-8;;17.00000000;;18.64999962;;0.41000000;0.00700000;0.65830000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-22;358.87000000;;;10.00000000;;4.00000000;;10.00000000;6.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-22;354.17999268;;;19.30999947;19.00000000;1.00000000;;20.00000000;;19.35000038;;19.35000038;0.13600000;0.32900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-22;255.08999634;204.77000000;70.98000336;20.79000092;40.00000000;0E-8;0E-8;40.00000000;0E-8;19.35000038;;0E-8;0.09200000;0.36430000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-22;184.64000000;165.00000000;;131.14000000;137.00000000;0E-8;0E-8;137.00000000;;127.41999817;;44.90999985;0.15600000;6.01470000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-22;89.70999908;59.79000000;;135.30000305;85.00000000;24.00000000;16.00000000;125.00000000;;146.42999268;;19.20999908;0.20100000;9.01070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-22;59.74000000;37.16000000;;164.50000000;163.00000000;0E-8;;163.00000000;;180.80999756;;34.36999893;0.05800000;11.66470000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-22;903.39001465;885.65000000;20.51000023;29.42000000;69.00000000;0E-8;;69.00000000;;33.02000000;;33.02000000;0.36000000;0.44070000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-22;885.66000000;856.50000000;;71.67700000;70.00000000;0E-8;0E-8;70.00000000;;33.02000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-22;807.91998291;766.55000000;;99.06000000;103.00000000;0E-8;;103.00000000;;69.18000031;;36.02000046;0.48200000;3.35530000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-22;754.08000000;670.74000000;14.57000000;201.18000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;169.39999390;;99.52999878;10.02800000;12.08570000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-22;655.50000000;620.36000000;14.53000000;460.43000000;498.00000000;0E-8;0E-8;498.00000000;0E-8;184.61999512;;13.34000015;2.28200000;13.34030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-22;620.35998535;557.00000000;;473.92000000;401.00000000;0E-8;0E-8;401.00000000;0E-8;188.44000244;;3.07999992;0.67400000;13.66330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-22;556.67000000;512.23000000;;410.72000000;501.00000000;0E-8;;501.00000000;;189.91000366;;1.26999998;0.56900000;13.93870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-22;511.95000000;494.60000000;;548.00000000;548.00000000;0E-8;2.00000000;548.00000000;;193.64999390;;3.64000010;0.96200000;14.35000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-22;494.11999512;393.24000000;;561.00000000;561.00000000;0E-8;;561.00000000;;201.47000122;;8.14000034;3.85200000;17.32170000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-22;466.45001221;443.04000000;;451.56000000;532.00000000;0E-8;0E-8;532.00000000;0E-8;220.75999451;;19.54000092;2.85200000;30.17030000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-22;834.24000000;749.70000000;15.57000000;7.18000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.67000008;;8.67000008;0.17600000;1.14370000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-22;664.89000000;574.36000000;;15.39000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.14000034;;5.46999979;0.01600000;3.34570000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-22;572.19000000;545.68000000;;13.00000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.35999966;;0.21000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-22;429.47000000;380.35000000;8.75000000;578.53000000;457.00000000;0E-8;0E-8;457.00000000;0E-8;348.32000732;;111.87000275;3.18000000;97.57600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-22;374.68400000;323.25000000;10.91000000;531.76000000;648.00000000;0E-8;0E-8;648.00000000;0E-8;419.35000610;;64.94999695;9.24100000;110.04870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-22;555.21002197;360.29000000;;12.00000000;0E-8;10.00000000;2.00000000;12.00000000;;10.17000008;;10.17000008;0.01000000;0.18830000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-22;483.54800000;333.88000000;24.11000000;2.00000000;253.00000000;0E-8;;253.00000000;;3.99000001;;3.99000001;2.69700000;0.48500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-22;82.84999847;32.75000000;;5.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.73000002;;7.73000002;0.06000000;1.28300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-22;699.76000977;626.36000000;21.12999916;21.20999908;116.00000000;0E-8;0E-8;116.00000000;;28.19000053;;28.19000053;1.47200000;0.16530000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-22;610.02000000;577.01000000;20.41000000;113.89000000;70.00000000;42.00000000;0E-8;112.00000000;0E-8;32.52000046;;4.09999990;0.14100000;0.19530000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-22;609.16998291;556.55000000;22.94000053;10.14000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;9.78999996;;9.78999996;0.52900000;0.11530000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-22;454.45001221;394.60000000;35.72999954;168.83999634;184.00000000;0E-8;0E-8;184.00000000;0E-8;80.27999878;;38.36000061;0.40300000;8.19370000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-22;352.45000000;349.06000000;;196.23000000;;74.00000000;0E-8;74.00000000;122.00000000;97.55000305;;17.87999916;0.01000000;8.97270000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-22;658.95000000;525.70000000;;10.77000000;10.00000000;0E-8;1.00000000;11.00000000;;10.93999958;;10.93999958;0.01400000;0.08530000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-22;436.90000000;355.12000000;;24.88000000;23.00000000;0E-8;2.00000000;25.00000000;;23.03000069;;12.01000023;0.00100000;0.83070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-22;251.19000000;233.00000000;69.00000000;130.34000000;94.00000000;0E-8;0E-8;94.00000000;43.54000000;167.55000305;88.81999969;40.95999908;;11.44530000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-22;250.85000000;137.89000000;;43.55000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;0E-8;43.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-22;138.50000000;104.72000000;;151.00000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;185.35000610;106.62000275;16.64999962;0.04700000;12.31670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-22;362.86000000;;60.35000000;0E-8;;0E-8;0E-8;0E-8;116.00000000;17.63999939;66.69999695;5.61000013;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-22;398.51000000;362.41000000;;119.62400000;;0E-8;0E-8;120.00000000;;268.00000000;66.69999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-22;398.49000000;86.78000000;;107.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;5.65999985;66.69999695;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-22;442.76000000;;17.20000000;6.58000000;0E-8;0E-8;;6.00000000;6.00000000;12.02999973;;12.02999973;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-22;412.86000000;;85.86000000;6.12000000;;0E-8;0E-8;3.00000000;-6.00000000;5.65999985;17.69000053;5.65999985;0.24500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-22;398.49000000;89.47000000;;6.12000000;15.00000000;;0E-8;15.00000000;;5.65999985;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-22;86.34000000;47.78000000;;6.12000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;5.65999985;83.69999695;;0.02100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-22;151.26000000;125.96000000;;26.00000000;31.00000000;0E-8;;31.00000000;;29.90999985;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-22;788.85200000;755.34000000;17.47000000;15.82000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;16.54000092;;16.54000092;2.53900000;5.00070000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-22;738.02200000;675.14000000;16.64000000;74.64000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;27.22999954;;10.35999966;2.19700000;6.62700000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-22;623.08001709;520.18000000;10.35999966;205.83000183;249.00000000;0E-8;;249.00000000;;69.26000214;;40.99000168;3.09000000;26.39400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-22;783.00000000;695.29000000;10.84000000;40.47000122;109.41000366;0E-8;;109.41000366;;47.90999985;;47.90999985;3.29900000;4.90030000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-22;694.86000000;623.94000000;60.99000000;110.66000366;122.00000000;0E-8;;122.00000000;;50.06000137;;2.27999997;0.70500000;7.89030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-22;623.85000000;565.17000000;78.23000000;133.00000000;123.00000000;0E-8;10.00000000;133.00000000;;50.25999832;;0.28999999;0.52200000;8.71500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-22;564.92000000;517.49000000;;134.19000000;124.00000000;0E-8;;124.00000000;;50.63999939;;0.68000001;1.02700000;10.64700000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-22;839.76000977;772.68000000;46.91999817;11.02999973;86.50000000;4.01000023;4.00000000;90.50000000;91.00000000;20.30999947;;20.30999947;5.08000000;3.43670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-22;770.30999756;730.06000000;54.81000137;96.33000183;119.00000000;8.00000000;0E-8;127.00000000;0E-8;26.67000008;;6.26999998;1.80500000;4.00630000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-22;586.76000977;515.73000000;56.84000015;172.69999695;194.00000000;0E-8;0E-8;194.00000000;0E-8;83.27999878;;56.41999817;0.96500000;10.27900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-22;499.30599976;434.13000000;10.57999992;608.40002441;490.00000000;0E-8;0E-8;490.00000000;0E-8;257.22000122;;53.79999924;7.27000000;63.29200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-22;429.87000000;397.27000000;;556.40000000;1052.00000000;0E-8;;1052.00000000;;269.23001099;;12.85000038;1.67500000;67.01870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-22;392.01000000;323.69000000;12.54000000;1025.50000000;863.00000000;0E-8;;863.00000000;;422.20001221;;154.27999878;10.30300000;104.51930000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-22;476.55999756;448.62000000;77.15000153;42.77999878;56.00000000;0E-8;0E-8;56.00000000;0E-8;42.09000015;;42.09000015;0.40000000;0.58730000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-22;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;43.24000168;;1.74000001;0.61100000;0.61730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-22;353.92001343;325.66000000;;53.88000107;52.00000000;0E-8;0E-8;52.00000000;0E-8;45.97999954;;3.25000000;0.26200000;0.66730000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-22;446.35000000;394.72000000;;74.15000153;81.00000000;0E-8;0E-8;81.00000000;0E-8;72.65000153;;72.65000153;1.88700000;0.35370000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-22;370.46000000;326.38000000;;83.92000000;89.00000000;0E-8;;89.00000000;0E-8;82.02999878;;6.05999994;0.87600000;0.39370000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-22;581.11000000;530.70000000;56.26000000;44.57000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;43.13000107;;43.13000107;0.61100000;0.08770000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-22;561.77600000;531.62000000;22.04000000;58.64000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;69.19000244;;69.19000244;3.97300000;4.30370000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-22;531.47000000;504.81000000;;94.91000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;71.45999908;;1.53000000;0.18400000;4.51700000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-22;467.91000000;398.15000000;27.36000000;116.55000305;109.00000000;0E-8;0E-8;109.00000000;0E-8;105.12999725;;31.63999939;5.26500000;7.25430000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-22;398.02000000;385.60000000;;98.47000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;107.86000061;;1.63000000;0.07700000;7.29730000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-22;382.76000977;365.75000000;;132.00000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;149.91000366;;40.91999817;0.22500000;10.63100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-22;365.97000000;350.97000000;;143.22000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;154.58999634;;3.21000004;0.40700000;10.93900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-22;350.92000000;333.34000000;;148.39999390;140.41999817;31.47999954;0E-8;171.89999390;0E-8;162.91000366;;6.84000015;0.47700000;11.32400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-22;326.79598999;284.32000000;37.63999939;414.94000244;778.00000000;0E-8;0E-8;778.00000000;0E-8;376.92999268;;110.88999939;6.44400000;20.68470000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-22;283.23000000;258.52000000;;695.21000000;851.00000000;0E-8;0E-8;851.00000000;0E-8;409.91000366;;25.23999977;1.05400000;21.53370000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-22;257.64600000;236.18000000;;1026.17000000;864.00000000;0E-8;0E-8;864.00000000;0E-8;481.20999146;;59.16999817;2.63800000;24.40600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-22;322.02999878;280.35000000;0E-8;1856.05004883;3197.00000000;0E-8;0E-8;3197.00000000;-231.00000000;1157.86999512;;130.91999817;20.33400000;220.04930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-22;279.60000610;258.13000000;;4577.99023438;4206.00000000;0E-8;0E-8;4206.00000000;0E-8;1627.96997070;1597.19995117;216.27999878;6.77800000;301.73530000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-22;344.05000000;309.57000000;;71.00000000;66.00000000;5.00000000;0E-8;71.00000000;0E-8;74.06000000;;74.06000000;0.37200000;0.35770000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-22;257.21000000;237.15000000;;5129.86000000;5365.00000000;0E-8;4.00000000;5369.00000000;;2137.00000000;2106.22998047;394.72000122;24.60600000;320.66070000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-22;217.66000000;98.99000000;;5850.29000000;6832.00000000;0E-8;;6832.00000000;;3872.97998047;3842.20996094;1065.55004883;3.28800000;358.11000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-22;279.04800000;224.33000000;10.31000000;33.84000015;84.00000000;0E-8;0E-8;84.00000000;0E-8;36.40999985;;36.40999985;3.76900000;0.25300000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-22;395.27000000;150.74000000;;54.67000000;52.00000000;11.00000000;;63.00000000;;55.86000000;;55.86000000;0.44400000;0.92030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-22;411.92001343;320.29000000;;32.15999985;31.00000000;0E-8;0E-8;31.00000000;;30.45999908;;30.45999908;0.05100000;0.28700000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-22;320.20000000;180.33000000;;32.15999985;28.00000000;4.00000000;;32.00000000;;30.45999908;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-22;354.98001099;249.02000000;;54.68999863;53.00000000;0E-8;1.00000000;54.00000000;0E-8;55.00000000;;55.00000000;0.01700000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-22;614.23000000;576.93000000;10.85000000;27.20999908;0E-8;27.67000008;0E-8;27.67000008;0E-8;26.12000084;;26.12000084;0.34600000;2.34970000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-22;561.92901611;516.56000000;41.96000000;42.95000076;700.00000000;0E-8;0E-8;700.00000000;;67.51999664;;40.95999908;12.75800000;8.31830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-22;821.43600000;626.50000000;43.36000000;7.98000002;33.00000000;0E-8;1.00000000;33.00000000;;10.06999969;;10.06999969;0.92600000;1.99300000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-22;762.88000000;;42.86000000;6.08300000;;0E-8;;13.00000000;;8.00000000;;8.00000000;0.00500000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-22;742.28002930;;59.79999924;3.38000011;;0E-8;;22.59000015;;14.84000000;30.77000000;14.84000000;0.42900000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-22;732.94000000;;51.42000000;2.00000000;;0E-8;;12.10999966;;14.84000000;;14.84000000;0.14000000;10.29770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-22;711.27000000;;39.59000000;66.31500000;;64.00000000;;64.00000000;;29.01000000;;66.88500000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-22;446.90000000;427.05000000;51.41000000;69.92000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;111.12999725;80.98999786;78.36000061;3.77600000;50.14270000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-22;427.14000000;403.79000000;;139.96000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;130.22000122;99.98999786;19.38999939;1.09300000;58.61770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-22;403.70001221;381.22000000;;103.46000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;170.32000732;139.75999451;37.31000137;2.13900000;64.17900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-22;381.31399536;356.96000000;35.86000061;194.75000000;183.50000000;0E-8;0E-8;183.50000000;0E-8;217.58999634;185.10000610;35.65999985;9.63700000;68.78730000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-22;357.07000000;324.40000000;;157.85000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;237.10000610;204.32000732;14.07999992;4.16400000;74.41070000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-22;322.07000732;280.21000000;0E-8;141.38999939;1084.00000000;0E-8;;1084.00000000;231.00000000;250.25000000;71.73000336;8.35999966;12.20300000;79.96300000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-22;727.24000000;1.17000000;;8.00000000;12.06000042;0E-8;;12.00000000;;0E-8;34.02000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-22;434.50000000;334.48000000;25.11000000;61.17000000;332.00000000;0E-8;0E-8;332.00000000;0E-8;101.72000122;;101.72000122;32.46900000;19.52200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-22;332.23000000;287.41000000;;355.37000000;324.00000000;0E-8;;324.00000000;;111.70999908;;9.07999992;5.10300000;19.66030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-22;286.66000000;261.88000000;;336.91000366;472.00000000;139.00000000;;611.00000000;;121.05999756;;8.92000008;3.63300000;19.82870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-22;261.64999390;234.53000000;30.75000000;1007.61999512;742.00000000;0E-8;;742.00000000;;191.19999695;;70.41000366;8.92600000;24.99200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-22;211.75999451;173.82000000;;603.00000000;741.08001709;0E-8;0E-8;741.08001709;;249.27000427;;73.80999756;18.61400000;27.46130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-22;828.79998779;;15.61999989;12.59000015;34.00000000;0E-8;0E-8;34.00000000;;15.61999989;;15.61999989;0.01700000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-22;319.72000000;114.57000000;;271.66000000;52.00000000;212.00000000;8.00000000;272.00000000;0E-8;269.07998657;;269.07998657;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-22;707.67999268;603.58000000;12.72999954;530.70001221;616.00000000;0E-8;0E-8;616.00000000;;560.61999512;;560.61999512;0.00300000;6.11070000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-22;602.92999268;491.84000000;18.05999947;729.26000977;781.00000000;0E-8;0E-8;781.00000000;-9.00000000;661.52001953;705.78997803;88.47000122;0.25400000;6.18300000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-22;795.70001221;706.24000000;39.20000076;32.25999832;0E-8;0E-8;7.26000023;7.26000023;;32.02000046;;32.02000046;0.00200000;0.40230000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-22;705.49000000;603.01000000;;7.36000013;0E-8;0E-8;7.36000013;7.36000013;;36.63999939;;4.28999996;0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-22;602.92000000;538.42000000;10.96000000;16.57000000;0E-8;0E-8;10.00000000;10.00000000;9.00000000;54.27000046;10.00000000;17.28000069;0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-22;488.44000244;397.32000000;24.38999939;776.88000488;1152.00000000;0E-8;;1152.00000000;;744.35998535;;8.56000042;0.71000000;6.87300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-22;396.18000000;326.26000000;;1100.63000000;1196.00000000;0E-8;;1196.00000000;;776.54998779;;3.38000011;0.27200000;7.00300000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-22;323.53000000;259.12000000;;1413.71997070;1493.00000000;0E-8;0E-8;1493.00000000;;832.76000977;;21.29000092;0.61500000;8.04070000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-22;258.56000000;242.94000000;;1374.09000000;1381.00000000;0E-8;0E-8;1381.00000000;0E-8;873.17999268;;8.52000046;0E-8;8.82600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-22;488.45999146;;72.08000183;42.88999939;;14.00000000;;29.00000000;;43.04999924;;43.04999924;0.13600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-22;317.14000000;279.46000000;45.87000000;229.00000000;229.00000000;0E-8;;229.00000000;;247.96000671;;206.68000000;2.23100000;0.34230000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-22;279.03000000;184.07000000;;216.96000000;218.00000000;0E-8;;218.00000000;;251.58999634;;1.79999995;0E-8;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-22;180.41000000;95.08000000;;277.01000000;274.00000000;0E-8;;274.00000000;;302.54000854;;41.74000168;0.23100000;0.42230000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-22;94.18000031;54.37000000;;320.83999634;347.00000000;0E-8;;347.00000000;;351.60998535;;46.41999817;0.23000000;0.48230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-22;240.27000427;148.41000000;;236.28999329;158.00000000;63.00000000;19.00000000;240.00000000;0E-8;236.63000488;;236.63000488;0.05800000;0.28800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-22;148.04000000;107.36000000;;384.68000000;349.00000000;35.00000000;6.00000000;390.00000000;0E-8;384.54000854;;141.71000000;-0.00100000;1.09970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-22;104.19000000;71.57000000;;400.75000000;333.00000000;47.00000000;30.00000000;410.00000000;0E-8;412.67999268;;18.04000000;-0.00600000;1.52970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-22;627.07000000;511.99000000;10.60000000;79.23000000;99.00000000;0E-8;19.00000000;118.00000000;;91.81999969;;91.81999969;1.33400000;1.79130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-22;705.27001953;660.93000000;111.69000244;574.28002930;468.60000610;128.61999512;13.00000000;610.22998047;0E-8;544.46997070;;544.46997070;0.37000000;1.10630000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-22;660.08000000;478.80000000;102.84000000;669.82000732;518.88000488;99.31999969;0E-8;618.20001221;0E-8;615.65997314;;57.81999969;0.45900000;1.22700000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-22;632.53002930;481.54000000;46.24000168;432.05999756;415.04998779;0E-8;0E-8;415.04998779;0E-8;433.51998901;;433.51998901;1.04400000;0.40870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-22;476.17001343;378.17000000;72.18000031;1227.56994629;1280.00000000;0E-8;;1280.00000000;;1382.69995117;;212.60000610;0.15400000;1.94970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-22;367.98999023;265.66000000;;1468.28002930;1562.00000000;0E-8;;1562.00000000;;1756.65002441;;195.42999268;2.68300000;3.71300000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-22;591.80999756;336.12000000;43.86000061;91.00000000;91.00000000;0E-8;;91.00000000;;74.51000214;;74.51000214;0.84600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-22;328.45000000;264.87000000;;126.16000366;129.00000000;1.00000000;0E-8;130.00000000;0E-8;134.63999939;;53.29000092;0.10100000;0.40230000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-22;264.41000366;213.10000000;;1865.81005859;1863.10998535;75.55999756;0E-8;1938.67004395;0E-8;2602.83007813;;163.44000244;1.43300000;4.97530000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-22;546.95001221;426.55000000;56.72000122;72.34999847;75.51999664;0E-8;1.00000000;76.51999664;0E-8;72.45999908;;72.45999908;0.01400000;0.09230000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-22;154.58000183;132.98000000;;350.29000854;266.00000000;66.00000000;0E-8;332.00000000;0E-8;340.54000854;;340.54000854;0.05600000;0.56230000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-22;128.25000000;99.03000000;;338.89999390;290.00000000;62.00000000;0E-8;352.00000000;0E-8;418.33999634;;12.72000027;0.20600000;0.59230000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-23;109.56999969;27.38000000;;178.39999390;193.75000000;16.25000000;0E-8;210.00000000;0E-8;12.48999977;;4.67999983;1.07900000;4.48270000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-23;112.27000000;3.23000000;70.99000000;7.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;8.40000000;;8.40000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-23;302.33000000;258.75000000;68.25000000;168.97999573;250.00000000;0E-8;;250.00000000;;184.75000000;;184.75000000;12.40300000;5.68870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-23;387.40000000;362.20000000;41.79000000;530.00000000;1341.00000000;0E-8;;1341.00000000;;371.67999268;;291.67999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-23;302.28000000;251.55000000;62.33000000;1090.00000000;1525.00000000;0E-8;;1525.00000000;;383.14999390;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-23;251.40000000;229.87000000;;1407.93005371;27.00000000;0E-8;;27.00000000;1715.00000000;400.42001343;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-23;229.70000000;140.95000000;;3.47000003;0E-8;0E-8;;0E-8;;400.42001343;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-23;251.28000000;138.24000000;;1705.00000000;1705.00000000;0E-8;;1705.00000000;;400.42001343;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-23;137.62000000;16.99000000;;1705.00000000;1879.00000000;0E-8;;1879.00000000;;407.54000854;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-23;58.29999924;42.21000000;;655.00000000;655.00000000;0E-8;;655.00000000;;622.90997314;;622.90997314;-0.11100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-23;42.16000000;21.87000000;;651.55999756;402.00000000;216.33000183;0E-8;618.46002197;0E-8;624.78002930;;1.88999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-23;20.62000084;2.90000000;;666.89001465;646.00000000;0E-8;0E-8;646.00000000;0E-8;629.70001221;;5.03999996;-0.07300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-23;50.01399994;27.53000000;76.62999725;738.65002441;1288.00000000;0E-8;0E-8;1288.00000000;0E-8;732.64001465;;732.64001465;-10.90500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-23;31.95999908;10.85000000;94.56999969;149.72000122;161.00000000;0E-8;0E-8;161.00000000;0E-8;138.91000366;;138.91000366;0.39000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-23;29.10000000;3.51000000;;1094.00000000;1094.00000000;0E-8;0E-8;1094.00000000;;1119.23999023;;1119.23999023;-0.21400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-23;95.63999939;3.73000000;;0E-8;315.33000000;0E-8;0E-8;315.00000000;0E-8;0E-8;60.47000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-23;95.66000366;82.54000000;;739.80999756;730.67000000;0E-8;8.00000000;739.00000000;222.89000000;785.88000488;725.41000000;785.88000488;0E-8;7.51400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-23;155.57000000;130.59000000;;1217.39000000;1097.00000000;0E-8;;1097.00000000;;651.61999512;;414.14001465;17.12700000;28.90000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-23;71.40000000;4.69000000;81.05000000;1875.93994141;3372.00000000;0E-8;0E-8;3372.00000000;0E-8;1211.81994629;;545.91998291;27.62100000;77.10070000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-23;479.14999390;303.97000000;;28.00000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;28.76000023;;28.76000023;0.04300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-23;82.50000000;70.72000000;;3920.60009766;3920.60009766;0E-8;0E-8;3920.60009766;0E-8;4083.13989258;;4083.13989258;-2.57100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-23;70.50000000;45.86000000;;4222.12000000;4280.00000000;0E-8;9.00000000;4289.00000000;0E-8;4245.97998047;;88.54000092;-5.24900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-23;84.01800000;53.95000000;37.17000000;37.54000092;252.33000183;0E-8;0E-8;252.33000183;0E-8;36.91999817;;36.91999817;1.18700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-23;265.47000000;203.71000000;42.38000000;38.16000000;54.00000000;0E-8;4.00000000;58.00000000;;42.48000000;;42.48000000;0.09200000;0.25730000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-23;213.57000000;112.68000000;;49.99000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;50.17000000;;50.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-23;298.82998657;271.85000000;59.72999954;213.29000000;328.00000000;54.00000000;0E-8;382.00000000;0E-8;328.36999512;;328.36999512;0E-8;8.03400000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-23;271.84000000;248.28000000;;515.22998047;412.57000732;9.07999992;9.00000000;421.64999390;;363.00000000;;30.50000000;0E-8;8.03400000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-23;220.47999573;161.39000000;;543.23999023;509.00000000;0E-8;0E-8;509.00000000;0E-8;542.45001221;;167.19000244;1.77500000;8.51470000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-23;161.43000000;133.33000000;;529.86000000;537.00000000;0E-8;;537.00000000;;542.25000000;;1.51999998;0E-8;8.51470000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-23;312.25000000;277.62000000;;36.97000122;0E-8;38.00000000;0E-8;38.00000000;0E-8;44.08000183;;44.08000183;0.03200000;1.19670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-23;494.77999878;376.72000000;;15.31000042;16.00000000;0E-8;0E-8;16.00000000;0E-8;17.21999931;;17.21999931;0.01800000;0.65670000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-23;372.30000000;255.69000000;;16.88000000;17.00000000;0E-8;;17.00000000;;17.76000023;;0.39000000;0.00700000;0.65670000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-23;359.14000000;;;14.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-23;354.20001221;;;20.38999939;18.00000000;1.00000000;;19.00000000;;20.94000053;;20.94000053;0.13400000;0.32600000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-23;254.49000549;204.81000000;64.30999756;19.42000008;45.00000000;0E-8;0E-8;45.00000000;0E-8;20.80999947;;0E-8;0.08900000;0.36070000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-23;184.60000000;164.99000000;;126.22000000;132.00000000;0E-8;0E-8;132.00000000;;127.18000031;;44.90000153;0.15600000;5.96530000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-23;89.72000122;59.84000000;;136.36000000;75.00000000;42.00000000;16.00000000;133.00000000;;146.50000000;;19.20000076;0.19700000;8.92930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-23;60.01000000;37.16000000;;178.95000000;169.00000000;0E-8;;169.00000000;;180.86000061;;34.36000061;0.05600000;11.54530000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-23;903.30999756;885.71000000;20.05999947;30.81000000;66.00000000;0E-8;;66.00000000;;32.34000000;;32.34000000;0.35500000;0.42930000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-23;885.64000000;856.51000000;;70.62600000;71.00000000;0E-8;0E-8;71.00000000;;32.34000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-23;807.91998291;766.53000000;;99.00000000;99.00000000;0E-8;;99.00000000;;67.52999878;;34.81999969;0.47800000;3.24470000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-23;754.07000000;670.21000000;14.52000000;178.09000000;262.00000000;0E-8;0E-8;262.00000000;0E-8;164.61999512;;95.15000153;9.83600000;11.72930000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-23;655.51000000;620.43000000;14.59000000;315.78000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;182.92999268;;13.73999977;2.24500000;12.95470000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-23;620.33000000;556.74000000;;263.36999512;279.00000000;0E-8;0E-8;279.00000000;0E-8;186.60000610;;3.17000008;0.66300000;13.26670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-23;556.72000000;512.00000000;;286.36000000;269.00000000;0E-8;;269.00000000;;188.28999329;;1.30999994;0.56400000;13.53130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-23;511.98000000;494.60000000;;346.62000000;334.00000000;0E-8;2.00000000;334.00000000;;192.72000122;;3.75000000;0.95500000;13.93000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-23;494.13000488;393.24000000;;337.57000000;315.00000000;0E-8;;315.00000000;;201.55999756;;8.38000011;3.82500000;16.80330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-23;466.57000000;442.68000000;;438.05999756;245.00000000;0E-8;0E-8;245.00000000;0E-8;221.46000671;;19.94000053;2.83300000;29.27470000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-23;834.20001221;749.70000000;15.48999977;5.90999985;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.59000015;;8.59000015;0.17000000;1.11130000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-23;664.96002197;574.13000000;;14.81000042;14.00000000;0E-8;0E-8;14.00000000;0E-8;14.05000019;;5.42000008;0.01600000;3.22930000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-23;572.16000000;545.66000000;;12.07000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.27000046;;0.21000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-23;429.40000000;380.51000000;8.56000000;366.47000000;488.00000000;0E-8;0E-8;488.00000000;0E-8;344.47000122;;108.77999878;3.12900000;94.58400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-23;374.67401123;323.22000000;10.82999992;518.59997559;567.00000000;0E-8;0E-8;567.00000000;0E-8;409.76000977;;60.50000000;9.09300000;106.74130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-23;555.10998535;360.49000000;;11.38000011;2.00000000;9.00000000;2.00000000;13.00000000;;10.96000004;;10.96000004;0.01000000;0.18670000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-23;483.47399902;331.45000000;23.94000053;1.00000000;70.00000000;0E-8;;70.00000000;;5.13000011;;5.13000011;2.64500000;0.48000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-23;82.86000061;32.75000000;;7.69000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;9.56999969;;9.56999969;0.06000000;1.27200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-23;699.70001221;626.40000000;20.86000061;34.90999985;116.00000000;0E-8;0E-8;116.00000000;;26.96999931;;26.96999931;1.41300000;0.16470000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-23;610.03000000;577.00000000;20.47000000;113.89000000;70.00000000;42.00000000;0E-8;112.00000000;0E-8;31.20000076;;3.92000008;0.13500000;0.19470000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-23;609.13000488;556.48000000;22.77000046;9.26000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;10.18000031;;10.18000031;0.51300000;0.11470000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-23;454.41000366;394.60000000;35.54999924;169.85000610;182.00000000;0E-8;0E-8;182.00000000;0E-8;81.95999908;;39.11000061;0.38800000;8.09130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-23;352.38000000;349.06000000;;195.26000000;;74.00000000;0E-8;74.00000000;123.00000000;98.19999695;;17.92000008;0.00900000;8.86730000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-23;658.93000000;525.69000000;;10.77000000;10.00000000;0E-8;1.00000000;11.00000000;;10.75000000;;10.75000000;0.01300000;0.08470000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-23;436.90000000;355.08000000;;21.00000000;18.00000000;1.00000000;2.00000000;21.00000000;;22.32999992;;11.53999996;0.00100000;0.82930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-23;251.31000000;233.00000000;81.00000000;129.60000000;95.00000000;0E-8;0E-8;95.00000000;20.20000000;172.05999756;101.23000336;39.58000183;;11.32470000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-23;251.09000000;137.61000000;;20.16000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;0E-8;20.20000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-23;138.88000000;104.42000000;;143.23000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;186.27000427;115.44000244;16.09000015;0.04600000;12.18330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-23;362.96000000;;65.02000000;6.25000000;;0E-8;0E-8;0E-8;110.00000000;9.32999992;64.47000122;2.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-23;398.39000000;362.38000000;;112.49700000;;0E-8;0E-8;117.00000000;;269.00000000;64.47000122;;;0E-8;PBVIG
