id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-23;398.35000000;;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;2.99000001;64.47000122;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-23;442.50000000;;15.05000000;8.54000000;0E-8;0E-8;;9.00000000;9.00000000;6.36000013;;6.36000013;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-23;412.86000000;;85.86000000;7.00000000;;0E-8;0E-8;7.00000000;-9.00000000;2.99000001;9.35000038;2.99000001;0.23300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-23;398.35000000;89.48000000;;7.00000000;12.00000000;;0E-8;12.00000000;;2.99000001;9.35000038;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-23;86.27000000;47.77000000;;7.00000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;2.99000001;73.81999969;;0.02100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-23;151.21000000;125.96000000;;54.00000000;31.00000000;0E-8;;31.00000000;;57.90000153;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-23;788.75800000;755.34000000;17.04000000;10.31000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;16.69000053;;16.69000053;2.50200000;4.81930000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-23;737.94200000;675.15000000;16.37000000;81.38000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;27.05999947;;10.44999981;2.15000000;6.38800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-23;623.10998535;519.75000000;10.39999962;218.80999756;154.00000000;0E-8;;154.00000000;;66.51000214;;39.33000183;3.03400000;25.61600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-23;782.96002197;695.30000000;10.77000046;33.97000122;110.58999634;0E-8;;110.58999634;;46.50999832;;46.50999832;3.23700000;4.75470000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-23;694.87000000;623.94000000;61.33000000;127.67000000;122.00000000;0E-8;;122.00000000;;49.45000076;;2.28999996;0.69200000;7.62470000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-23;623.86000000;565.17000000;79.63000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;49.86000061;;0.28999999;0.51400000;8.43000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-23;564.92000000;517.52000000;;129.00000000;129.00000000;0E-8;;129.00000000;;50.75000000;;0.69000000;1.01100000;10.31800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-23;839.71801758;772.70000000;46.16999817;11.09000015;86.41999817;4.03000021;0E-8;90.44999695;90.00000000;19.86000061;;19.86000061;5.04700000;3.33330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-23;770.22998047;730.08000000;52.77999878;98.00000000;150.00000000;9.00000000;0E-8;159.00000000;0E-8;26.40999985;;6.32000017;1.78000000;3.88870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-23;586.84997559;515.45000000;57.24000168;177.03000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;83.55999756;;56.88999939;0.95000000;9.95600000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-23;499.36999512;433.52000000;10.75000000;446.58999634;194.00000000;0E-8;0E-8;194.00000000;0E-8;256.52999878;;54.04000092;7.16800000;61.48800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-23;430.01000000;395.26000000;;225.43000000;123.00000000;0E-8;;123.00000000;;269.51998901;;12.76000023;1.64700000;65.09130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-23;391.97000000;323.62000000;12.20000000;573.33000000;790.00000000;0E-8;;790.00000000;;421.80999756;;152.47000122;10.06800000;101.69070000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-23;476.54998779;448.62000000;76.62999725;55.11999893;57.00000000;0E-8;0E-8;57.00000000;0E-8;42.77000046;;42.77000046;0.38800000;0.58270000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-23;447.97000122;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;44.36999893;;1.76999998;0.59700000;0.61270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-23;353.91000366;325.56000000;;55.06000137;48.00000000;8.00000000;0E-8;56.00000000;0E-8;46.95999908;;3.29999995;0.25700000;0.66270000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-23;446.32998657;394.72000000;;67.31999969;81.00000000;0E-8;0E-8;81.00000000;0E-8;71.66000366;;71.66000366;1.84100000;0.35130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-23;370.45000000;326.38000000;;83.93000000;89.00000000;0E-8;;89.00000000;0E-8;79.55999756;;5.98000002;0.85800000;0.39130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-23;581.08000000;530.70000000;55.75000000;41.86000061;50.00000000;0E-8;0E-8;50.00000000;0E-8;43.11000000;;43.11000000;0.59300000;0.08730000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-23;561.76800000;531.63000000;21.95000000;57.65000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;66.40000153;;66.40000153;3.91400000;4.16130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-23;531.47000000;504.81000000;;93.00000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;68.38999939;;1.39999998;0.18200000;4.36800000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-23;467.91000000;398.13000000;27.36000000;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;98.81999969;;29.07999992;5.17000000;7.02070000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-23;398.02000000;385.61000000;;100.00000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;101.12000275;;1.51000000;0.07600000;7.06270000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-23;382.79998779;365.78000000;;135.82000732;132.00000000;0E-8;0E-8;132.00000000;0E-8;139.94000244;;37.97999954;0.22200000;10.32400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-23;365.99000000;350.96000000;;143.44000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;144.08999634;;2.98000002;0.39900000;10.62600000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-23;350.91000000;333.33000000;;142.64000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;151.66000366;;6.34999990;0.46600000;11.00600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-23;326.72000122;284.28000000;37.06999969;374.33999634;746.00000000;0E-8;0E-8;746.00000000;0E-8;355.08999634;;103.27999878;6.20000000;20.21530000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-23;283.39000000;258.27000000;;789.13000000;658.00000000;0E-8;0E-8;658.00000000;0E-8;387.54998779;;23.98999977;1.00800000;21.05130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-23;257.60800000;236.11000000;;724.55000000;818.00000000;0E-8;0E-8;818.00000000;0E-8;456.75000000;;56.25000000;2.48200000;23.89400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-23;321.86999512;280.82000000;0E-8;1700.80004883;3668.00000000;0E-8;0E-8;3668.00000000;-201.00000000;1138.44995117;;126.69000244;19.76100000;213.87070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-23;279.80999756;258.10000000;;4820.31005859;4032.00000000;0E-8;0E-8;4032.00000000;0E-8;1606.29003906;1575.36999512;214.19000244;6.59400000;294.74470000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-23;344.07000000;309.64000000;;72.35000000;63.00000000;5.00000000;0E-8;68.00000000;0E-8;73.62000000;;73.62000000;0.36000000;0.35730000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-23;257.18000000;237.15000000;;4656.30000000;5369.00000000;0E-8;4.00000000;5373.00000000;;2109.18994141;2078.27001953;388.01998901;23.22700000;313.70930000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-23;217.68000000;97.54000000;;5981.21000000;5701.00000000;0E-8;;5701.00000000;;3834.05004883;3803.12988281;1062.63000488;2.72800000;351.05000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-23;279.03400000;224.30000000;10.16000000;31.83000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;37.18999863;;37.18999863;3.62400000;0.25200000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-23;395.23000000;150.72000000;;54.40000000;50.00000000;11.00000000;;61.00000000;;55.87000000;;55.87000000;0.42600000;0.91470000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-23;411.91000000;320.17000000;;31.87999916;32.00000000;0E-8;0E-8;32.00000000;;30.44000053;;30.44000053;0.04900000;0.28800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-23;320.13000000;180.31000000;;31.87999916;31.00000000;0E-8;;31.00000000;;30.44000053;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-23;354.95999146;249.01000000;;54.54000092;54.00000000;0E-8;1.00000000;55.00000000;0E-8;54.79999924;;54.79999924;0.01600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-23;614.19400000;577.07000000;9.14000000;26.61000061;23.30999947;11.52999973;0E-8;34.84000015;0E-8;25.07999992;;25.07999992;0.33500000;2.31530000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-23;561.84301758;516.56000000;41.59000015;43.08000183;700.00000000;0E-8;0E-8;700.00000000;;67.54000092;;41.93999863;12.63800000;8.19670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-23;821.37000000;626.50000000;42.97000000;5.55000000;23.00000000;0E-8;1.00000000;23.00000000;;9.96000004;;9.96000004;0.91900000;1.93200000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-23;762.86000000;;42.72000000;8.39600000;;0E-8;;13.00000000;;5.00000000;;5.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-23;742.26000977;;59.63999939;3.79999995;;0E-8;;23.01000023;;14.83000000;30.92000000;14.83000000;0.41600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-23;732.94000000;;51.42000000;7.00000000;;0E-8;;11.77000046;;14.83000000;;14.83000000;0.13700000;10.29730000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-23;711.27000000;;39.31000000;63.00000000;;63.00000000;;63.00000000;;22.01000000;;65.78000000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-23;446.90000000;427.07000000;51.41000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;114.33999634;83.87000275;78.50000000;3.73800000;49.98730000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-23;427.07998657;403.89000000;;63.06999969;105.00000000;0E-8;0E-8;105.00000000;0E-8;130.83000183;100.54000092;18.10000038;1.08200000;58.26730000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-23;403.72000122;381.25000000;;170.69000244;145.00000000;0E-8;0E-8;145.00000000;0E-8;165.35000610;135.21000671;34.81999969;2.11700000;63.68600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-23;381.30801392;356.69000000;35.72000122;143.74000549;177.47999573;0E-8;0E-8;177.47999573;0E-8;206.50000000;175.86000061;34.24000168;9.49700000;68.18270000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-23;357.08000000;324.40000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;226.02000427;194.41000366;13.51000023;4.09900000;73.68930000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-23;321.91000366;280.22000000;0E-8;128.94000244;1024.00000000;0E-8;;1024.00000000;201.00000000;249.35000610;73.05999756;8.09000015;11.83000000;79.15200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-23;727.25000000;1.08000000;;23.00000000;9.75000000;0E-8;;10.00000000;;0E-8;34.17000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-23;434.47000000;334.42000000;25.06000000;60.17000000;331.00000000;0E-8;0E-8;331.00000000;0E-8;102.41999817;;102.41999817;31.90000000;18.87800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-23;332.24000000;287.52000000;;397.63000000;382.00000000;0E-8;;382.00000000;;112.61000061;;10.48999977;5.02600000;19.01470000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-23;286.81000000;261.61000000;;477.92999268;273.00000000;0E-8;;273.00000000;;122.30999756;;10.30000019;3.58800000;19.18130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-23;261.57998657;234.26000000;27.36000061;375.29000854;582.00000000;0E-8;;582.00000000;;202.74000549;;81.26000214;8.78800000;24.20800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-23;211.77999878;173.62000000;;775.67999268;637.59997559;0E-8;0E-8;637.59997559;;263.50000000;;85.19000244;18.40100000;26.65870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-23;828.82000732;;15.67000008;14.93000031;14.00000000;0E-8;0E-8;14.00000000;;13.47999954;;13.47999954;0.01500000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-23;319.57000000;114.03000000;;171.67000000;52.00000000;112.00000000;8.00000000;172.00000000;0E-8;169.86999512;;169.86999512;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-23;707.65002441;603.43000000;12.67000008;495.73999023;519.00000000;0E-8;0E-8;519.00000000;;524.78997803;;524.78997803;-0.02200000;6.10930000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-23;602.88000488;491.43000000;17.09000015;604.94000244;648.00000000;0E-8;0E-8;648.00000000;-8.00000000;617.94000244;655.34002686;74.19999695;0.22200000;6.18200000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-23;795.82000732;706.24000000;39.86000061;27.19000053;0E-8;0E-8;7.28000021;7.28000021;;28.72999954;;28.72999954;-0.00300000;0.40270000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-23;705.49000000;602.93000000;;7.44999981;0E-8;0E-8;7.44999981;7.44999981;;32.61000061;;3.59999990;0.00200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-23;602.86000000;538.43000000;10.24000000;15.92000000;0E-8;0E-8;10.00000000;10.00000000;8.00000000;47.40000153;10.00000000;14.48999977;0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-23;488.27999878;397.04000000;23.81999969;677.46997070;949.00000000;0E-8;;949.00000000;;695.48999023;;6.15999985;0.64400000;6.87200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-23;396.21000000;325.55000000;;900.97998047;871.00000000;11.00000000;;882.00000000;;718.28997803;;2.43000007;0.24600000;7.00200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-23;323.50000000;258.83000000;;1062.43000000;1068.00000000;42.00000000;0E-8;1110.00000000;;756.42999268;;15.31999969;0.54600000;8.03930000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-23;258.65000000;242.90000000;;1025.20000000;994.00000000;0E-8;0E-8;994.00000000;0E-8;778.46002197;;6.13000011;0E-8;8.82400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-23;488.50000000;;73.01000214;54.45999908;;14.00000000;;29.00000000;;54.59999847;;54.59999847;0.11700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-23;317.13000000;279.44000000;45.83000000;202.22000000;219.00000000;0E-8;;219.00000000;;235.05999756;;189.99000000;2.10300000;0.34270000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-23;278.81000000;184.09000000;;208.43000000;220.00000000;0E-8;;220.00000000;;237.17999268;;1.41999996;-0.00200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-23;180.41000000;95.15000000;;275.00000000;275.00000000;0E-8;;275.00000000;;273.91000366;;33.00999832;0.21800000;0.42270000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-23;93.96000000;54.35000000;;301.42999268;349.00000000;0E-8;;349.00000000;;311.80999756;;36.70999908;0.21500000;0.48270000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-23;240.13000488;147.92000000;;204.33999634;158.00000000;36.00000000;19.00000000;213.00000000;0E-8;204.69000244;;204.69000244;0.05500000;0.29200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-23;147.35000000;107.21000000;;338.08000000;331.00000000;13.00000000;6.00000000;350.00000000;0E-8;342.29000854;;129.61999512;-0.00100000;1.10530000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-23;103.96000000;71.47000000;;362.48000000;333.00000000;12.00000000;30.00000000;375.00000000;0E-8;366.70999146;;16.50000000;-0.00900000;1.53530000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-23;627.07000000;511.81000000;10.60000000;80.00000000;61.00000000;0E-8;19.00000000;80.00000000;;94.51000214;;94.51000214;1.31000000;1.77870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-23;705.14001465;660.90000000;106.02999878;506.27999878;470.01998901;65.33000183;13.00000000;548.34997559;0E-8;498.25000000;;498.25000000;0.34600000;1.11870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-23;660.10000000;478.74000000;103.55000000;580.15002441;518.88000488;50.61999893;0E-8;569.50000000;0E-8;562.71997070;;52.90999985;0.43600000;1.23800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-23;632.55999756;481.20000000;46.34000015;350.29000854;321.85998535;2.90000010;0E-8;324.76000977;0E-8;351.70001221;;351.70001221;0.99300000;0.41130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-23;475.98999023;377.96000000;70.90000153;1066.98999023;1224.00000000;0E-8;;1224.00000000;;1186.39001465;;190.27000427;0.12200000;1.96530000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-23;368.02999878;265.40000000;;1385.46997070;1323.00000000;0E-8;;1323.00000000;;1489.96997070;;178.44000244;2.57300000;3.73200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-23;591.84002686;335.72000000;44.08000183;96.91999817;60.00000000;0E-8;;60.00000000;;74.37999725;;74.37999725;0.77700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-23;327.82000000;264.85000000;;90.68000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;127.62000275;;53.20000076;0.09700000;0.40270000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-23;264.35998535;212.80000000;;1593.25000000;1563.26000977;75.44999695;0E-8;1638.70996094;0E-8;2000.14001465;;145.61000061;1.36600000;4.99470000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-23;547.15002441;426.38000000;60.88000107;57.58000183;44.31000137;0E-8;1.00000000;45.31000137;0E-8;57.68999863;;57.68999863;0.01200000;0.09270000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-23;154.50000000;132.97000000;;253.10000610;265.00000000;9.00000000;0E-8;274.00000000;0E-8;282.60998535;;282.60998535;0.04700000;0.56270000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-23;128.19999695;98.96000000;;316.08999634;265.00000000;62.00000000;0E-8;327.00000000;0E-8;313.60998535;;10.55000019;0.19400000;0.59270000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-24;109.58000183;27.10000000;;169.87000000;140.00000000;22.00000000;0E-8;162.00000000;0E-8;13.57999992;;6.90000010;1.05600000;4.44800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-24;112.25000000;3.23000000;70.73999786;7.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;8.33000000;;8.33000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-24;302.31000000;258.76000000;67.89000000;169.97999573;251.00000000;0E-8;;251.00000000;;185.91000366;;185.91000366;12.40000000;5.62100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-24;387.37000000;362.21000000;41.53000000;550.00000000;1342.00000000;0E-8;;1342.00000000;;374.52999878;;295.52999878;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-24;302.20000000;251.41000000;60.66000000;1090.00000000;1472.00000000;0E-8;;1472.00000000;;377.16000366;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-24;251.56000000;229.84000000;;1464.76000000;32.00000000;0E-8;;32.00000000;1238.00000000;393.33999634;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-24;230.17000000;140.66000000;;20.82999992;0E-8;0E-8;;0E-8;;393.33999634;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-24;251.28000000;138.24000000;;1236.00000000;1236.00000000;0E-8;;1236.00000000;;393.33999634;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-24;137.61000000;15.87000000;;1236.00000000;1334.00000000;0E-8;;1334.00000000;;400.42001343;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-24;58.29999924;42.18000000;;647.00000000;647.00000000;0E-8;;647.00000000;;620.15997314;;620.15997314;-0.10300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-24;42.00000000;21.92000000;;617.78002930;393.00000000;267.95999146;0E-8;665.92999268;0E-8;622.27001953;;1.88000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-24;20.45999908;2.91000000;;628.67999268;626.00000000;33.00000000;0E-8;659.00000000;0E-8;627.48999023;;5.01999998;-0.06900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-24;49.99599838;27.52000000;76.19000244;744.69000244;1267.00000000;0E-8;0E-8;1267.00000000;0E-8;741.46002197;;741.46002197;-10.69500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-24;31.93000031;10.85000000;93.94999695;127.19999695;161.00000000;0E-8;0E-8;161.00000000;0E-8;131.80999756;;131.80999756;0.42400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-24;29.47999954;3.28000000;;1039.09997559;901.00000000;0E-8;19.00000000;920.00000000;;1057.53002930;;1057.53002930;-0.24000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-24;95.58000183;3.68000000;;0E-8;303.00000000;0E-8;0E-8;303.00000000;0E-8;0E-8;51.33000183;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-24;95.59999847;82.53000000;;730.36999512;731.92000000;0E-8;8.00000000;740.00000000;210.80000000;774.38000488;723.05000000;774.38000488;0E-8;7.48700000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-24;155.58000183;130.59000000;;1159.32995605;1099.00000000;0E-8;;1099.00000000;;659.47998047;;414.57000732;17.12200000;28.07000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-24;71.34200287;4.79000000;80.65000153;1756.76000977;3560.00000000;0E-8;0E-8;3560.00000000;0E-8;1174.45996094;;517.92999268;27.67500000;75.04700000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-24;479.10998535;304.09000000;;29.03000069;28.00000000;0E-8;3.00000000;31.00000000;0E-8;28.77000046;;28.77000046;0.04100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-24;82.50000000;70.71000000;;3915.87011719;3915.87011719;0E-8;0E-8;3915.87011719;0E-8;4030.68994141;;4030.68994141;-2.71900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-24;70.52000000;45.47000000;;3744.88000000;3658.00000000;0E-8;20.00000000;3678.00000000;0E-8;4167.41015625;;86.44999695;-5.56200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-24;83.96600342;53.79000000;36.47999954;36.09000015;239.35000610;0E-8;0E-8;239.35000610;0E-8;42.52999878;;42.52999878;1.18500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-24;265.45000000;203.71000000;41.98000000;44.78000000;54.00000000;0E-8;4.00000000;58.00000000;0E-8;42.49000000;;42.49000000;0.10400000;0.25700000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-24;213.57000000;112.68000000;;50.00000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;50.18000000;;50.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-24;298.80999756;271.88000000;59.52999878;333.80000000;328.00000000;54.00000000;0E-8;382.00000000;0E-8;329.22000122;;329.22000122;0E-8;7.82700000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-24;271.83000000;248.24000000;;384.51000977;394.01998901;9.21000004;9.00000000;403.23001099;;359.20001221;;30.58000000;0E-8;7.82700000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-24;220.42999268;161.47000000;;552.40997314;638.00000000;0E-8;0E-8;638.00000000;0E-8;545.10998535;;161.02000427;1.67000000;8.28900000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-24;161.44000000;133.46000000;;637.14000000;630.00000000;0E-8;;630.00000000;;545.78997803;;1.46000004;0E-8;8.28900000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-24;312.20001221;277.58000000;;37.04000092;0E-8;37.77000046;0E-8;37.77000046;0E-8;45.77000046;;45.77000046;0.03200000;1.18500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-24;494.79000854;376.76000000;;20.12000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;20.21999931;;20.21999931;0.01800000;0.65500000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-24;372.33000000;255.71000000;;19.23000000;19.00000000;0E-8;;19.00000000;;20.18000031;;0.44999999;0.00600000;0.65500000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-24;359.19000000;;;14.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-24;354.22000122;;;20.38999939;18.00000000;1.00000000;;19.00000000;;20.47999954;;20.47999954;0.13300000;0.32300000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-24;253.86000061;204.80000000;57.31000137;17.14999962;44.00000000;0E-8;0E-8;44.00000000;0E-8;20.52000046;;0E-8;0.08600000;0.35700000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-24;184.60000000;165.00000000;;136.00000000;136.00000000;0E-8;0E-8;136.00000000;;128.35000610;;44.66999817;0.15700000;5.91600000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-24;89.73999786;59.87000000;;147.83000183;77.00000000;48.00000000;16.00000000;141.00000000;;146.86999512;;19.10000038;0.19300000;8.84800000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-24;59.95000000;37.26000000;;175.80000000;178.00000000;0E-8;;178.00000000;;181.03999329;;34.18000031;0.05500000;11.42600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-24;903.21997070;885.72000000;19.54999924;28.42000000;68.00000000;0E-8;;68.00000000;;31.77000046;;31.77000046;0.35100000;0.41800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-24;885.72000000;856.51000000;;72.50100000;71.00000000;0E-8;0E-8;71.00000000;;31.77000046;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-24;807.92999268;766.51000000;;97.94000000;94.00000000;0E-8;;94.00000000;;66.23000336;;34.13999939;0.47500000;3.13400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-24;754.05000000;670.43000000;14.44000000;139.18000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;162.77000427;;94.41999817;9.63100000;11.37300000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-24;655.54000000;620.45000000;14.79000000;355.35000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;179.80999756;;15.26000023;2.20800000;12.56900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-24;620.29998779;556.76000000;;250.38000488;266.00000000;0E-8;0E-8;266.00000000;0E-8;184.24000549;;3.51999998;0.65200000;12.87000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-24;556.78000000;512.01000000;;276.83000000;256.00000000;0E-8;;256.00000000;;186.19000244;;1.46000004;0.55800000;13.12400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-24;512.03000000;494.60000000;;265.18000000;244.00000000;0E-8;2.00000000;244.00000000;;191.24000549;;4.17000008;0.94700000;13.51000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-24;494.10000610;393.24000000;;238.28999329;306.00000000;0E-8;;306.00000000;;201.28999329;;9.31000042;3.79500000;16.28500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-24;466.64999390;442.66000000;;347.47000122;219.00000000;0E-8;0E-8;219.00000000;0E-8;222.58000183;;21.15999985;2.81300000;28.37900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-24;834.18000000;749.70000000;15.44000000;8.44999981;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.59000015;;8.59000015;0.16400000;1.07900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-24;664.79998779;574.21000000;;13.02999973;15.00000000;0E-8;0E-8;15.00000000;0E-8;14.01000023;;5.42000008;0.01500000;3.11300000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-24;572.18000000;545.66000000;;13.58000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.22000027;;0.21000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-24;429.31000000;380.47000000;8.30000000;279.75000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;343.26998901;;107.18000031;3.07600000;91.59200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-24;374.65399170;323.25000000;10.65999985;484.25000000;581.00000000;0E-8;0E-8;581.00000000;0E-8;402.05999756;;56.95000076;8.93600000;103.43400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-24;555.15997314;360.10000000;;12.81000042;8.00000000;2.00000000;2.00000000;12.00000000;;11.22999954;;11.22999954;0.01000000;0.18500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-24;483.42001343;330.60000000;23.81999969;0E-8;51.00000000;0E-8;;51.00000000;;5.26999998;;5.26999998;2.59400000;0.47500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-24;82.87000275;32.75000000;;7.81000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.72000027;;8.72000027;0.06100000;1.26100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-24;699.63000488;626.40000000;20.54999924;21.56999969;116.00000000;0E-8;0E-8;116.00000000;;26.26000023;;26.26000023;1.35400000;0.16400000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-24;610.05000000;577.01000000;20.57000000;116.78000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;30.26000023;;3.81999993;0.12900000;0.19400000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-24;609.10998535;556.47000000;22.68000031;10.01000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;10.55000019;;10.55000019;0.49800000;0.11400000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-24;454.36999512;394.60000000;35.38000107;169.85000610;182.00000000;0E-8;0E-8;182.00000000;0E-8;82.80999756;;39.68999863;0.37200000;7.98900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-24;352.35000000;349.06000000;;194.31000000;;74.00000000;0E-8;74.00000000;121.00000000;100.08999634;;18.13999939;0.00800000;8.76200000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-24;658.89000000;525.67000000;;10.42000000;10.00000000;0E-8;1.00000000;11.00000000;;10.93999958;;10.93999958;0.01300000;0.08400000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-24;436.90000000;355.09000000;;24.00000000;22.00000000;0E-8;2.00000000;24.00000000;;22.55999947;;11.65999985;0.00100000;0.82800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-24;251.22000000;233.00000000;72.00000000;128.39000000;93.00000000;0E-8;0E-8;93.00000000;46.19000000;173.66999817;104.51000214;40.61000061;;11.20400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-24;251.00000000;137.95000000;;46.19000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;0E-8;46.19000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-24;138.65000000;104.51000000;;151.17000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;189.50000000;120.33999634;16.51000023;0.04600000;12.05000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-24;362.93000000;;63.64000000;-1.85000000;;0E-8;0E-8;0E-8;122.00000000;6.46999979;64.75000000;2.05999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-24;398.53000000;362.37000000;;120.25500000;;0E-8;0E-8;115.00000000;;270.00000000;64.75000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-24;398.51000000;;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;2.07999992;64.75000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-24;442.45000000;;14.52000000;2.88000000;0E-8;0E-8;;3.00000000;3.00000000;4.40999985;;4.40999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-24;412.86000000;;85.86000000;7.00000000;;0E-8;0E-8;7.00000000;-3.00000000;2.07999992;6.48999977;2.07999992;0.22100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-24;398.51000000;89.46000000;;7.00000000;19.00000000;;0E-8;19.00000000;;2.07999992;6.48999977;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-24;86.31000000;47.77000000;;7.00000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;2.07999992;71.23999786;;0.02000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-24;151.17000000;125.97000000;;30.00000000;31.00000000;0E-8;;31.00000000;;33.88999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-24;788.66400000;755.37000000;16.62000000;10.31000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;16.80999947;;16.80999947;2.44400000;4.63800000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-24;737.87200000;675.10000000;16.14000000;83.11000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;27.27000046;;10.52000046;2.10400000;6.14900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-24;623.14001465;519.66000000;10.44999981;204.80999756;140.00000000;0E-8;;140.00000000;;66.36000061;;39.24000168;2.97300000;24.83800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-24;782.92199707;695.32000000;10.71000004;35.27999878;108.05999756;0E-8;;108.05999756;;41.93000031;;41.93000031;3.17400000;4.60900000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-24;694.86000000;623.94000000;60.99000000;116.33000000;122.00000000;0E-8;;122.00000000;;46.34999847;;2.31999993;0.67800000;7.35900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-24;623.86000000;565.18000000;79.63000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;47.29000092;;0.28999999;0.50500000;8.14500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-24;564.92000000;517.52000000;;134.00000000;134.00000000;0E-8;;134.00000000;;49.27000046;;0.69999999;0.99300000;9.98900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-24;839.67602539;771.80000000;45.41999817;12.22000027;86.86000061;4.59999990;5.00000000;91.47000122;92.00000000;19.67000008;;19.67000008;5.00800000;3.23000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-24;770.15997314;730.02000000;51.00999832;94.87000275;138.00000000;10.00000000;0E-8;148.00000000;0E-8;26.05999947;;6.28999996;1.76400000;3.77100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-24;586.90002441;515.66000000;57.47000122;204.61999512;178.00000000;0E-8;0E-8;178.00000000;0E-8;83.02999878;;56.61999893;0.93200000;9.63300000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-24;499.40399170;433.49000000;10.85000038;450.19000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;254.88999939;;54.70000076;7.04500000;59.68400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-24;430.24000000;395.04000000;;295.41000000;124.00000000;0E-8;;124.00000000;;268.20001221;;12.76000023;1.61600000;63.16400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-24;391.90000000;323.38000000;11.61000000;251.83000000;631.00000000;0E-8;;631.00000000;;422.64001465;;153.61000061;9.81800000;98.86200000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-24;476.50000000;448.62000000;74.06999969;47.59000015;57.00000000;0E-8;0E-8;57.00000000;0E-8;41.29000092;;41.29000092;0.37400000;0.57800000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-24;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;43.36999893;;1.71000004;0.58200000;0.60800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-24;353.89001465;325.72000000;;56.13999939;58.00000000;0E-8;0E-8;58.00000000;0E-8;47.18000031;;3.19000006;0.25100000;0.65800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-24;446.31000000;394.73000000;;67.33000183;81.00000000;0E-8;0E-8;81.00000000;0E-8;72.00000000;;72.00000000;1.79300000;0.34900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-24;370.44000244;326.39000000;;83.93000031;89.00000000;0E-8;;89.00000000;0E-8;78.08000183;;6.01000023;0.83900000;0.38900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-24;581.05000000;530.70000000;55.24000000;40.86000061;49.00000000;0E-8;0E-8;49.00000000;0E-8;43.65999985;;43.65999985;0.57500000;0.08700000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-24;561.76000000;531.64000000;21.86000000;57.65000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;62.13999939;;62.13999939;3.85000000;4.01900000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-24;531.47000000;504.80000000;;93.00000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;64.41999817;;1.37000000;0.18000000;4.21900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-24;467.90800000;398.11000000;27.34000000;109.45000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;94.62999725;;28.46999931;5.06700000;6.78700000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-24;397.97000000;385.65000000;;106.46000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;96.56999969;;1.41999996;0.07500000;6.82800000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-24;382.67999268;365.78000000;;128.77000427;133.00000000;7.00000000;0E-8;140.00000000;0E-8;132.86000061;;35.72000122;0.21800000;10.01700000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-24;365.98000000;351.01000000;;158.22000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;136.49000549;;2.79999995;0.39000000;10.31300000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-24;350.98000000;333.33000000;;168.50000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;143.33999634;;5.96999979;0.45500000;10.68800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-24;326.61599731;284.43000000;36.31000137;317.42001343;824.00000000;0E-8;0E-8;824.00000000;0E-8;346.85000610;;103.81999969;5.94200000;19.74600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-24;283.52000000;258.36000000;;822.64000000;715.00000000;0E-8;0E-8;715.00000000;0E-8;373.16000366;;23.11000061;0.95900000;20.56900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-24;257.59600000;236.06000000;;765.54000000;795.00000000;0E-8;0E-8;795.00000000;0E-8;435.67001343;;54.18000031;2.31800000;23.38200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-24;321.79998779;280.45000000;0E-8;1470.47998047;2391.00000000;0E-8;0E-8;2391.00000000;-152.00000000;1125.41003418;;125.76000214;19.22800000;207.69200000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-24;279.77999878;258.03000000;;3731.81005859;3845.00000000;0E-8;0E-8;3845.00000000;0E-8;1585.64001465;1554.56994629;213.11000061;6.40000000;287.75400000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-24;344.09000000;309.65000000;;75.35000000;65.00000000;6.00000000;0E-8;71.00000000;0E-8;73.60000000;;73.60000000;0.34800000;0.35700000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-24;257.19000000;236.72000000;;4381.77978516;4139.00000000;0E-8;4.00000000;4143.00000000;;2082.87988281;2051.82006836;381.14999390;21.80600000;306.75800000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-24;217.78000000;96.11000000;;6503.75000000;5099.00000000;0E-8;;5099.00000000;;3797.39990234;3766.33007813;1067.55004883;2.16700000;343.99000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-24;279.02000000;224.30000000;10.02000000;31.83000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;38.25000000;;38.25000000;3.48700000;0.25100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-24;395.19000000;150.72000000;;54.52000000;50.00000000;11.00000000;;61.00000000;;56.20999908;;56.20999908;0.40700000;0.90900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-24;411.82998657;320.17000000;;32.06999969;33.00000000;0E-8;0E-8;33.00000000;;31.13999939;;31.13999939;0.04700000;0.28900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-24;320.14000000;180.32000000;;32.06999969;32.00000000;0E-8;;32.00000000;;31.13999939;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-24;354.97000122;249.01000000;;54.22999954;53.00000000;0E-8;1.00000000;54.00000000;0E-8;54.70999908;;54.70999908;0.01600000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-24;614.16200000;577.04000000;7.63000000;25.31999969;15.89999962;16.71999931;0E-8;32.61999893;0E-8;24.04000092;;24.04000092;0.32800000;2.28100000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-24;561.75598145;516.57000000;41.22000122;42.50000000;707.00000000;0E-8;0E-8;707.00000000;;67.19999695;;42.63999939;12.50100000;8.07500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-24;821.31200000;626.50000000;42.63000000;7.78999996;23.00000000;0E-8;1.00000000;23.00000000;;9.64999962;;9.64999962;0.91100000;1.87100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-24;762.83000000;;42.52000000;4.10100000;;0E-8;;11.00000000;;3.00000000;;3.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-24;742.23999023;;59.47000122;5.78000021;;0E-8;;24.98999977;;14.17000000;31.06000000;14.17000000;0.40300000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-24;732.94000000;;51.42000000;7.00000000;;0E-8;;11.77000046;;15.43000000;;15.43000000;0.13400000;10.29700000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-24;710.90000000;;36.27000000;67.99100000;;71.00000000;;71.00000000;;26.01000000;;68.66400000;0.01100000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-24;446.90000000;427.09000000;51.41000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;119.12999725;88.31999969;78.13999939;3.69100000;49.83200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-24;427.10998535;403.82000000;;127.94000244;107.00000000;0E-8;0E-8;107.00000000;0E-8;133.07000732;102.40000153;16.32999992;1.06900000;57.91700000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-24;403.69000244;381.26000000;;108.45999908;147.00000000;0E-8;0E-8;147.00000000;0E-8;163.36999512;132.91000366;31.42000008;2.09200000;63.19300000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-24;381.30999756;356.94000000;35.77000046;193.67999268;182.44000244;0E-8;0E-8;182.44000244;0E-8;199.46000671;169.41999817;33.06999969;9.34500000;67.57800000;TIPROM
