id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-24;357.07000000;324.39000000;;157.85000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;216.33000183;185.92999268;13.05000019;4.02900000;72.96800000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-24;321.76000000;280.15000000;0E-8;109.36000061;977.04000000;0E-8;;977.04000000;152.00000000;242.36000061;76.05000305;8.02999973;11.46800000;78.34100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-24;727.15000000;1.05000000;;10.00000000;10.67000008;0E-8;;11.00000000;;0E-8;34.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-24;434.44000000;334.62000000;25.00000000;63.17000000;334.00000000;0E-8;0E-8;334.00000000;0E-8;104.90000153;;104.90000153;31.30000000;18.23400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-24;332.20000000;287.43000000;;321.38000000;384.00000000;0E-8;;384.00000000;;115.55000305;;11.68999958;4.94500000;18.36900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-24;286.87000000;261.62000000;;403.04000000;320.00000000;0E-8;;320.00000000;;125.06999969;;11.47999954;3.53900000;18.53400000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-24;261.44000244;234.25000000;20.63999939;172.05000305;582.00000000;0E-8;;582.00000000;;213.83000183;;90.59999847;8.52600000;23.42400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-24;211.80999756;173.92000000;;1016.84002686;809.32000732;0E-8;0E-8;809.32000732;;279.60000610;;94.98000336;18.17500000;25.85600000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-24;828.66998291;;15.26000023;12.71000004;20.00000000;0E-8;0E-8;20.00000000;;11.18000031;;11.18000031;0.01300000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-24;319.39000000;113.74000000;;119.62000000;52.00000000;61.00000000;7.00000000;120.00000000;0E-8;112.04000092;;112.04000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-24;707.42999268;603.52000000;12.28999996;447.39999390;618.00000000;0E-8;0E-8;618.00000000;;475.32998657;;475.32998657;-0.04600000;6.10800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-24;602.78002930;491.81000000;15.14999962;692.77001953;779.00000000;0E-8;0E-8;779.00000000;-10.00000000;561.34997559;592.41998291;59.84999847;0.19000000;6.18100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-24;795.92999268;706.23000000;40.45999908;25.55999947;0E-8;0E-8;7.26999998;7.26999998;;25.98999977;;25.98999977;-0.00800000;0.40300000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-24;705.49000000;602.86000000;;7.44999981;0E-8;0E-8;7.44999981;7.44999981;;29.12000084;;2.90000010;0.00100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-24;602.76000000;538.44000000;9.05000000;16.53000000;0E-8;0E-8;10.00000000;10.00000000;10.00000000;41.06999969;10.00000000;11.68999958;0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-24;488.16000366;397.22000000;23.39999962;837.86999512;1041.00000000;0E-8;;1041.00000000;;640.34002686;;7.80000019;0.57800000;6.87100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-24;396.21000000;325.76000000;;977.00000000;966.00000000;11.00000000;;977.00000000;;666.40002441;;3.07999992;0.21800000;7.00100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-24;323.39999390;258.95000000;;1110.91003418;1224.00000000;42.00000000;0E-8;1266.00000000;;706.13000488;;19.39999962;0.47500000;8.03800000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-24;258.62000000;242.56000000;;1130.57000000;1141.00000000;0E-8;0E-8;1141.00000000;0E-8;724.36999512;;7.76000023;0E-8;8.82200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-24;488.51000977;;73.26000214;35.93999863;;14.00000000;;29.00000000;;36.06000137;;36.06000137;0.09700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-24;317.11000000;279.51000000;45.74000000;218.44000000;252.00000000;0E-8;;252.00000000;;231.27000427;;179.92000000;1.96900000;0.34300000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-24;279.28000000;184.08000000;;244.00000000;219.00000000;0E-8;;219.00000000;;232.72000122;;1.24000001;-0.00500000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-24;179.58000000;95.47000000;;259.55000000;382.00000000;0E-8;;382.00000000;;262.76000977;;28.87999916;0.20400000;0.42300000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-24;94.22000122;54.28000000;;405.36999512;349.00000000;0E-8;;349.00000000;;295.33999634;;32.11999893;0.20100000;0.48300000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-24;239.92999268;147.83000000;;168.22999573;158.00000000;3.00000000;19.00000000;180.00000000;0E-8;168.58000183;;168.58000183;0.05200000;0.29600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-24;147.00000000;107.10000000;;311.32998657;298.00000000;13.00000000;6.00000000;317.00000000;0E-8;300.16000366;;122.55999756;-0.00200000;1.11100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-24;103.45999908;71.43000000;;336.73999023;335.00000000;0E-8;29.00000000;364.00000000;0E-8;323.66000366;;15.60000038;-0.01100000;1.54100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-24;627.07000000;511.81000000;10.60000000;80.00000000;61.00000000;0E-8;19.00000000;80.00000000;;94.69000244;;94.69000244;1.28400000;1.76600000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-24;704.95001221;660.90000000;97.86000061;440.82998657;472.26998901;16.25000000;13.00000000;501.51998901;0E-8;432.67999268;;432.67999268;0.32200000;1.13100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-24;660.08000000;478.76000000;102.84000000;544.14001465;518.88000488;35.90999985;0E-8;554.78997803;0E-8;495.01998901;;45.95000076;0.41300000;1.24900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-24;632.57000732;481.35000000;46.36999893;376.70999146;365.60000610;2.59999990;0E-8;368.20001221;0E-8;378.07000732;;378.07000732;0.94500000;0.41400000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-24;475.85000610;378.05000000;69.93000031;1127.34997559;1246.00000000;0E-8;;1246.00000000;;1068.77001953;;179.63000488;0.09100000;1.98100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-24;368.04998779;265.46000000;;1417.25000000;1386.00000000;0E-8;;1386.00000000;;1341.61999512;;197.86999512;2.46200000;3.75100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-24;591.85998535;336.03000000;44.24000168;112.76999664;88.00000000;0E-8;;88.00000000;;84.66000366;;84.66000366;0.70900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-24;327.70001221;264.81000000;;118.06999969;126.00000000;0E-8;0E-8;126.00000000;0E-8;141.91000366;;60.54999924;0.09200000;0.40300000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-24;264.29998779;212.78000000;;1629.01000977;1608.15002441;75.31999969;0E-8;1683.46997070;0E-8;1727.13000488;;123.11000061;1.29600000;5.01400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-24;547.28002930;426.23000000;63.61999893;39.90000153;30.79999924;0E-8;1.00000000;31.79999924;0E-8;40.00999832;;40.00999832;0.01000000;0.09300000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-24;154.33000183;132.94000000;;219.58000183;264.00000000;0E-8;0E-8;264.00000000;0E-8;243.44000244;;243.44000244;0.03700000;0.56300000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-24;127.94000244;99.02000000;;276.64001465;271.00000000;62.00000000;0E-8;333.00000000;0E-8;266.35000610;;9.09000015;0.18200000;0.59300000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-25;109.63999939;27.19000000;;192.45000000;136.00000000;9.00000000;0E-8;145.00000000;0E-8;10.56000042;;4.84000015;1.03100000;4.41330000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-25;112.25000000;3.31000000;70.74000000;7.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;8.26000000;;8.26000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-25;302.29000854;258.77000000;67.56999969;181.55999756;251.00000000;0E-8;;251.00000000;;187.19000244;;187.19000244;12.38100000;5.55330000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-25;387.34000000;362.21000000;41.26000000;550.00000000;1347.00000000;0E-8;;1347.00000000;;373.30999756;;295.30999756;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-25;302.19000000;251.55000000;60.47000000;1130.00000000;1141.00000000;0E-8;;1141.00000000;;374.20999146;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-25;251.52000000;230.08000000;;1085.69995117;0E-8;0E-8;;0E-8;1252.00000000;386.51000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-25;229.98000000;140.30000000;;0E-8;0E-8;0E-8;;0E-8;;386.51000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-25;251.38000000;138.09000000;;1247.73999023;1132.00000000;0E-8;;1132.00000000;;386.51000977;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-25;137.55000000;15.72000000;;1132.00000000;1269.00000000;0E-8;;1269.00000000;;393.33999634;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-25;58.29999924;42.13000000;;622.00000000;622.00000000;0E-8;;622.00000000;;614.78002930;;614.78002930;-0.08700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-25;42.08000000;21.93000000;;606.15002441;406.00000000;177.00000000;0E-8;582.08001709;0E-8;617.09997559;;1.86000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-25;20.47999954;2.82000000;;600.77001953;500.00000000;97.00000000;0E-8;597.00000000;0E-8;622.50000000;;4.96999979;-0.06400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-25;49.97600174;27.53000000;75.73999786;778.53997803;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;752.39001465;;752.39001465;-10.50300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-25;31.89999962;10.85000000;93.12000275;117.01000214;162.00000000;0E-8;0E-8;162.00000000;0E-8;124.69999695;;124.69999695;0.45700000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-25;29.20000076;3.45000000;;975.23999023;1044.00000000;0E-8;19.00000000;1063.00000000;;994.59002686;;994.59002686;-0.21300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-25;95.51999664;3.58000000;;0E-8;311.92000000;0E-8;0E-8;312.00000000;0E-8;0E-8;42.79999924;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-25;95.55000305;82.52000000;;767.36999512;721.88000000;0E-8;8.00000000;730.00000000;219.96000000;763.48999023;720.69000000;763.48999023;0E-8;7.46000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-25;155.58000000;130.61000000;;1107.00000000;1107.00000000;0E-8;;1107.00000000;;670.84997559;;414.79000854;17.11300000;27.24000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-25;71.31199646;4.30000000;80.44999695;1696.09997559;2627.00000000;0E-8;0E-8;2627.00000000;0E-8;1182.15002441;;531.15002441;27.76200000;72.99330000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-25;479.13000488;303.95000000;;29.04000092;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.10000038;;29.10000038;0.04000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-25;82.50000000;70.75000000;;3941.81005859;3941.81005859;0E-8;0E-8;3941.81005859;0E-8;3983.27001953;;3983.27001953;-2.86100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-25;70.51000000;45.58000000;;4055.56000000;4080.00000000;0E-8;9.00000000;4089.00000000;0E-8;4113.25000000;;84.52999878;-5.84700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-25;83.91400146;53.77000000;35.84000015;45.49000168;233.16000366;0E-8;0E-8;233.16000366;0E-8;48.97000122;;48.97000122;1.18600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-25;265.42000000;203.71000000;41.38000000;38.16000000;53.00000000;0E-8;5.00000000;58.00000000;0E-8;43.15000000;;43.15000000;0.11600000;0.25670000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-25;213.57000000;112.68000000;;49.00000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.18000000;;49.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-25;298.77999878;271.88000000;59.22000122;309.70000000;328.00000000;54.00000000;0E-8;382.00000000;0E-8;330.26998901;;330.26998901;0E-8;7.62000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-25;271.84000000;248.25000000;;421.88000488;393.92001343;9.23999977;9.00000000;403.16000366;;360.20999146;;30.68000031;0E-8;7.62000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-25;220.46000671;161.40000000;;588.34997559;537.00000000;0E-8;0E-8;537.00000000;0E-8;553.48999023;;165.32000732;1.56300000;8.06330000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-25;161.44000000;133.31000000;;537.00000000;537.00000000;0E-8;;537.00000000;;552.54998779;;1.50000000;0E-8;8.06330000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-25;312.30999756;277.61000000;;37.61000061;0E-8;36.00000000;0E-8;36.00000000;0E-8;44.52000046;;44.52000046;0.03100000;1.17330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-25;494.85000610;376.77000000;;21.69000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;20.94000053;;20.94000053;0.01700000;0.65330000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-25;372.33000000;255.73000000;;20.00000000;20.00000000;0E-8;;20.00000000;;21.29000092;;0.47000000;0.00600000;0.65330000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-25;359.17000000;;;11.00000000;;4.00000000;;12.00000000;8.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-25;354.25000000;;;22.07999992;19.00000000;1.00000000;;20.00000000;;21.37000084;;21.37000084;0.13100000;0.32000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-25;253.22000122;204.81000000;50.20999908;17.79999924;45.00000000;0E-8;0E-8;45.00000000;0E-8;21.29000092;;0E-8;0.08300000;0.35330000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-25;184.66000000;164.99000000;;142.70000000;134.00000000;0E-8;0E-8;134.00000000;;130.60000610;;43.72999954;0.15700000;5.86670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-25;89.76999664;59.87000000;;153.30000305;79.00000000;48.00000000;16.00000000;143.00000000;;148.17999268;;18.70000076;0.18900000;8.76670000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-25;59.83000000;37.26000000;;172.49000000;177.00000000;0E-8;;177.00000000;;181.60000610;;33.47000122;0.05300000;11.30670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-25;903.13000488;885.82000000;19.04000092;30.42000000;70.00000000;0E-8;;70.00000000;;32.45999908;;32.45999908;0.34500000;0.40670000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-25;885.60000000;856.54000000;;70.75200000;73.00000000;0E-8;0E-8;73.00000000;;32.45999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-25;807.94000244;766.51000000;;97.94000244;94.00000000;0E-8;;94.00000000;;64.76000214;;32.66999817;0.47000000;3.02330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-25;754.04000000;670.11000000;14.40000000;186.09000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;158.86000061;;91.98000336;9.41700000;11.01670000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-25;655.54000000;620.45000000;14.79000000;304.00000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;177.72000122;;15.10999966;2.16500000;12.18330000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-25;620.42999268;556.73000000;;285.71000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;181.82000732;;3.49000001;0.64000000;12.47330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-25;556.84000000;511.98000000;;231.83000000;211.00000000;0E-8;;211.00000000;;183.75999451;;1.44000006;0.55100000;12.71670000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-25;512.02000000;494.60000000;;277.72000000;282.00000000;0E-8;2.00000000;282.00000000;;188.89999390;;4.13000011;0.93800000;13.09000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-25;494.10000610;393.24000000;;280.00000000;280.00000000;0E-8;;280.00000000;;199.28999329;;9.22000027;3.76000000;15.76670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-25;466.67999268;442.64000000;;259.02999878;211.00000000;0E-8;0E-8;211.00000000;0E-8;221.52000427;;21.31999969;2.78900000;27.48330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-25;834.18000000;749.70000000;15.44000000;11.00000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.65999985;;8.65999985;0.15900000;1.04670000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-25;664.46002197;574.24000000;;11.94999981;16.00000000;0E-8;0E-8;16.00000000;0E-8;14.09000015;;5.46999979;0.01500000;2.99670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-25;572.20000000;545.65000000;;13.58000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.28999996;;0.20999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-25;429.19000000;380.35000000;7.96000000;276.67000000;485.00000000;0E-8;0E-8;485.00000000;0E-8;343.30999756;;106.55000305;2.98800000;88.60000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-25;374.67199707;323.17000000;10.81000042;508.07000732;421.00000000;0E-8;0E-8;421.00000000;0E-8;397.57000732;;54.09999847;8.78900000;100.12670000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-25;555.21997070;360.16000000;;10.93000031;0E-8;8.00000000;2.00000000;10.00000000;;10.81999969;;10.81999969;0.01000000;0.18330000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-25;483.36999512;330.67000000;23.71999931;6.00000000;53.00000000;0E-8;;53.00000000;;5.40999985;;5.40999985;2.54200000;0.47000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-25;82.86000061;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.78999996;;7.78999996;0.06100000;1.25000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-25;699.55999756;626.40000000;20.25000000;21.77000046;116.00000000;0E-8;0E-8;116.00000000;;26.44000053;;26.44000053;1.29500000;0.16330000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-25;610.09000000;577.01000000;20.79000000;120.57000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;30.23999977;;3.84999990;0.12400000;0.19330000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-25;609.09002686;556.46000000;22.60000038;10.13000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;9.73999977;;9.73999977;0.48200000;0.11330000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-25;454.32998657;394.54000000;35.20999908;169.96000671;182.00000000;0E-8;0E-8;182.00000000;0E-8;82.87999725;;40.09999847;0.35700000;7.88670000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-25;352.62000000;349.06000000;;195.06000000;;74.00000000;0E-8;74.00000000;114.00000000;101.76999664;;18.95000076;0.00800000;8.65670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-25;658.91000000;525.67000000;;11.35000000;10.00000000;0E-8;1.00000000;11.00000000;;12.39000034;;12.39000034;0.01300000;0.08330000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-25;437.03000000;355.10000000;;23.12000000;21.00000000;0E-8;2.00000000;23.00000000;;23.71999931;;11.63000011;0.00100000;0.82670000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-25;251.29000000;233.00000000;79.00000000;130.62000000;93.00000000;0E-8;0E-8;93.00000000;29.23000000;173.50999451;103.97000122;43.59000015;;11.08330000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-25;251.02000000;137.65000000;;29.19000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;0E-8;29.23000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-25;138.44000000;104.37000000;;151.75000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;191.28999329;121.75000000;17.71999931;0.04500000;11.91670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-25;362.81000000;;57.92000000;-7.64000000;;0E-8;0E-8;0E-8;115.00000000;5.80000019;65.58000183;1.84000003;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-25;398.43000000;362.36000000;;112.24700000;;0E-8;0E-8;116.00000000;;271.00000000;65.58000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-25;398.42000000;;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;1.86000001;65.58000183;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-25;442.43000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.96000004;;3.96000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-25;412.86000000;;85.86000000;7.00000000;;0E-8;0E-8;7.00000000;-5.00000000;1.86000001;5.82000017;1.86000001;0.20800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-25;398.42000000;89.57000000;;7.00000000;19.00000000;;0E-8;19.00000000;;1.86000001;5.82000017;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-25;86.33000000;47.79000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1.86000001;71.40000153;;0.02000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-25;151.12000000;125.96000000;;30.00000000;31.00000000;0E-8;;31.00000000;;33.88999939;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-25;788.62400000;755.42000000;16.44000000;8.62000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;16.96999931;;16.96999931;2.38800000;4.45670000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-25;737.81800000;674.82000000;15.96000000;59.74000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;27.52000046;;10.63000011;2.06100000;5.91000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-25;623.15997314;519.66000000;10.47999954;182.16999817;139.00000000;0E-8;;139.00000000;;68.23999786;;40.90000153;2.91500000;24.06000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-25;782.88201904;695.33000000;10.65000000;33.93999863;110.55999756;0E-8;;110.55999756;;44.20000076;;44.20000076;3.10900000;4.46330000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-25;694.89000000;623.95000000;62.00000000;139.01000000;122.00000000;0E-8;;122.00000000;;45.52000046;;2.34999990;0.66400000;7.09330000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-25;623.87000000;565.18000000;81.10000000;137.20000000;125.00000000;0E-8;10.00000000;135.00000000;;45.97999954;;0.28999999;0.49600000;7.86000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-25;564.92000000;517.51000000;;129.00000000;129.00000000;0E-8;;129.00000000;;47.34000000;;0.70999998;0.97400000;9.66000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-25;839.67602539;771.40000000;45.41999817;13.00000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;21.20999908;;21.20999908;4.97300000;3.12670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-25;770.15000000;729.11000000;50.76000000;18.47999954;0E-8;26.00000000;0E-8;26.00000000;0E-8;26.70999908;;6.26999998;1.74100000;3.65330000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-25;586.94000000;515.50000000;57.65000000;161.30000305;140.00000000;0E-8;0E-8;140.00000000;0E-8;82.51999664;;56.47000122;0.91700000;9.31000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-25;499.44601440;433.32000000;10.96000004;411.76000000;246.00000000;0E-8;0E-8;246.00000000;0E-8;253.96000671;;55.47000122;6.90800000;57.88000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-25;430.22000000;395.60000000;;249.95000000;265.00000000;0E-8;;265.00000000;;267.45999146;;13.18000031;1.58300000;61.23670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-25;391.87000000;323.24000000;11.36000000;357.50000000;520.00000000;0E-8;;520.00000000;;426.63000488;;158.72000122;9.57400000;96.03330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-25;476.39001465;448.62000000;68.44999695;36.38999939;57.00000000;0E-8;0E-8;57.00000000;0E-8;42.04999924;;42.04999924;0.36300000;0.57330000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-25;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;43.59999847;;1.74000001;0.56500000;0.60330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-25;353.85000610;325.73000000;;56.27000046;60.00000000;0E-8;0E-8;60.00000000;0E-8;46.70000076;;3.25000000;0.24500000;0.65330000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-25;446.29998779;394.72000000;;74.16999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;70.91999817;;70.91999817;1.74200000;0.34670000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-25;370.42999268;326.38000000;;83.94000244;89.00000000;0E-8;;89.00000000;0E-8;77.76999664;;5.92000008;0.82000000;0.38670000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-25;581.03997803;530.70000000;55.06999969;46.29000092;49.00000000;0E-8;0E-8;49.00000000;0E-8;43.31000000;;43.31000000;0.55500000;0.08670000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-25;561.75200000;531.64000000;21.78000000;58.67000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;58.90000153;;58.90000153;3.78200000;3.87670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-25;531.48000000;504.82000000;;90.91000000;88.00000000;0E-8;1.00000000;89.00000000;0E-8;60.95000076;;1.36000001;0.17700000;4.07000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-25;467.90600000;398.19000000;27.32000000;110.45000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;90.62999725;;28.15999985;4.95500000;6.55330000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-25;398.10000000;385.62000000;;108.64000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;92.50000000;;1.37000000;0.07400000;6.59330000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-25;382.67999268;365.79000000;;132.00000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;127.48000336;;34.47000122;0.21400000;9.71000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-25;366.01998901;351.04000000;;149.88000488;139.00000000;0E-8;0E-8;139.00000000;0E-8;130.80999756;;2.70000005;0.38100000;10.00000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-25;350.97000000;333.33000000;;142.64000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;137.22999573;;5.76000023;0.44300000;10.37000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-25;326.53601074;284.30000000;35.72000122;324.89001465;713.00000000;0E-8;0E-8;713.00000000;0E-8;335.17999268;;98.94000244;5.67900000;19.27670000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-25;283.60000610;258.27000000;;708.78002930;642.00000000;0E-8;0E-8;642.00000000;0E-8;363.00000000;;23.29999924;0.90800000;20.08670000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-25;257.62600000;235.78000000;;738.70000000;665.00000000;0E-8;0E-8;665.00000000;0E-8;423.51000977;;54.61999893;2.14900000;22.87000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-25;321.73999023;280.32000000;0E-8;1368.75000000;2148.00000000;0E-8;0E-8;2148.00000000;-123.00000000;1119.14001465;;127.13999939;18.69100000;201.51330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-25;279.57998657;257.98000000;;2961.22998047;3711.00000000;0E-8;0E-8;3711.00000000;0E-8;1569.82995605;1539.79003906;214.57000732;6.19800000;280.76330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-25;344.09000000;309.65000000;;71.00000000;65.00000000;6.00000000;0E-8;71.00000000;0E-8;73.86000000;;73.86000000;0.33400000;0.35670000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-25;257.21000000;236.55000000;;4446.92000000;3965.00000000;0E-8;4.00000000;3969.00000000;;2058.89990234;2028.85998535;379.00000000;20.32100000;299.80670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-25;217.93000000;95.26000000;;6852.56000000;4733.00000000;0E-8;;4733.00000000;;3708.54003906;3678.50000000;1044.68005371;1.59500000;336.93000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-25;279.00600000;224.30000000;9.87000000;31.83000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;39.97999954;;39.97999954;3.36400000;0.25000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-25;395.17000000;150.62000000;;55.75999832;48.00000000;11.00000000;;59.00000000;;56.50999832;;56.50999832;0.38800000;0.90330000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-25;411.82998657;320.19000000;;32.00000000;32.00000000;0E-8;0E-8;32.00000000;;31.92000008;;31.92000008;0.04500000;0.29000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-25;320.21000000;180.31000000;;32.00000000;31.00000000;0E-8;;31.00000000;;31.92000008;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-25;354.95999146;248.96000000;;54.77000046;54.00000000;0E-8;1.00000000;55.00000000;0E-8;54.61000061;;54.61000061;0.01500000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-25;614.15000000;576.94000000;7.06000000;24.94000053;0E-8;27.67000008;0E-8;27.67000008;0E-8;22.80999947;;22.80999947;0.31700000;2.24670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-25;561.68902588;516.22000000;40.93000031;40.08000183;552.00000000;0E-8;0E-8;552.00000000;;67.59999847;;44.16999817;12.37200000;7.95330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-25;821.25200000;626.50000000;42.28000000;7.26000023;23.00000000;0E-8;1.00000000;23.00000000;;9.82999992;;9.82999992;0.90200000;1.81000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-25;762.83000000;;42.52000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-25;742.21997070;;59.29999924;3.19000006;;0E-8;;22.39999962;;13.03000000;30.04000000;13.03000000;0.39000000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-25;732.93000000;;51.30000000;4.00000000;;0E-8;;11.77000046;;15.63000000;;15.63000000;0.13000000;10.29670000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-25;711.15000000;;38.49000000;74.96800000;;73.00000000;;73.00000000;;38.01000000;;69.63900000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-25;446.89000000;427.10000000;51.32000000;68.92000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;121.30000305;90.33999634;78.56999969;3.64700000;49.67670000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-25;427.10000610;403.80000000;;88.01000214;95.00000000;0E-8;0E-8;95.00000000;0E-8;136.27000427;105.38999939;16.05999947;1.05400000;57.56670000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-25;403.67999268;381.20000000;;133.14999390;146.00000000;0E-8;0E-8;146.00000000;0E-8;165.55999756;134.75000000;30.88999939;2.06600000;62.70000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-25;381.30801392;356.75000000;35.72000122;163.07000732;174.30999756;0E-8;0E-8;174.30999756;0E-8;197.66000366;167.27999878;33.86999893;9.18200000;66.97330000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-25;357.07000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;212.00000000;181.77999878;13.36999989;3.95400000;72.24670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-25;321.69000244;279.85000000;0E-8;123.62000275;474.00000000;0E-8;;474.00000000;123.00000000;231.71000671;71.69000244;8.11999989;11.13400000;77.53000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-25;727.18000000;1.04000000;;11.00000000;10.30000019;0E-8;;10.00000000;;0E-8;32.86000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-25;434.41000000;334.69000000;24.95000000;69.17000000;340.00000000;0E-8;0E-8;340.00000000;0E-8;109.01999664;;109.01999664;30.66600000;17.59000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-25;332.18000000;287.57000000;;350.75000000;382.00000000;0E-8;;382.00000000;;120.30000305;;12.98999977;4.85800000;17.72330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-25;286.88000000;261.64000000;;417.90000000;404.00000000;0E-8;;404.00000000;;129.88999939;;12.76000023;3.48700000;17.88670000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-25;261.39999390;234.27000000;18.72999954;466.67999268;583.00000000;0E-8;;583.00000000;;227.35000610;;100.66999817;8.45600000;22.64000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-25;211.85000610;172.99000000;;670.02001953;323.14999390;0E-8;0E-8;323.14999390;;300.58999634;;105.55000305;17.93300000;25.05330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-25;828.55999756;;14.97000027;5.67999983;11.00000000;0E-8;0E-8;11.00000000;;9.82999992;;9.82999992;0.01200000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-25;319.27000000;113.47000000;;81.75000000;52.00000000;23.00000000;7.00000000;82.00000000;0E-8;82.18000031;;82.18000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-25;707.76000977;602.92000000;12.86999989;388.89999390;133.00000000;0E-8;0E-8;133.00000000;;422.88000488;;422.88000488;-0.07100000;6.10670000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-25;602.67999268;489.62000000;13.19999981;214.77000427;301.00000000;0E-8;0E-8;301.00000000;-9.00000000;505.07000732;533.57000732;54.43000031;0.15800000;6.18000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-25;796.03002930;706.23000000;41.02000046;24.04000092;0E-8;0E-8;7.26000023;7.26000023;;25.04999924;;25.04999924;-0.01400000;0.40330000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-25;705.50000000;602.78000000;;7.63000011;0E-8;0E-8;7.40000010;7.40000010;;27.77000046;;2.64000010;0E-8;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-25;602.68000000;538.44000000;8.10000000;17.22000000;0E-8;0E-8;10.00000000;10.00000000;10.00000000;38.50000000;10.00000000;10.63000011;0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-25;487.98001099;396.77000000;22.76000023;346.52999878;650.00000000;0E-8;;650.00000000;;587.23999023;;15.21000004;0.51300000;6.87000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-25;396.37000000;324.59000000;;643.97000000;525.00000000;17.00000000;;542.00000000;;615.36999512;;6.01000023;0.19000000;7.00000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-25;323.47000000;258.53000000;;681.55999756;500.00000000;73.00000000;0E-8;573.00000000;;673.19000244;;37.83000183;0.40200000;8.03670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-25;258.68000000;241.84000000;;577.88000000;557.00000000;0E-8;0E-8;557.00000000;0E-8;695.17999268;;15.13000011;0E-8;8.82000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-25;488.51000977;;73.26000214;29.00000000;;14.00000000;;29.00000000;;29.10000038;;29.10000038;0.07700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-25;317.10000000;279.52000000;45.70000000;199.22000000;216.00000000;0E-8;;216.00000000;;213.30999756;;178.46000671;1.84300000;0.34330000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-25;279.33000000;183.99000000;;213.78000000;211.00000000;0E-8;;211.00000000;;215.41999817;;1.13999999;-0.00700000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-25;180.63000000;94.25000000;;274.21000000;119.00000000;0E-8;;119.00000000;;246.46000671;;26.55999947;0.19000000;0.42330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-25;93.18000031;53.73000000;;127.55000305;350.00000000;0E-8;;350.00000000;;276.67999268;;29.54000092;0.18600000;0.48330000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-25;239.35000610;147.89000000;;155.08999634;157.00000000;11.00000000;18.00000000;186.00000000;0E-8;155.44000244;;155.44000244;0.04800000;0.30000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-25;147.05000305;107.03000000;;298.80999756;279.00000000;13.00000000;6.00000000;298.00000000;0E-8;275.42999268;;116.70999908;-0.00300000;1.11670000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-25;103.66999817;71.09000000;;313.45001221;273.00000000;0E-8;29.00000000;302.00000000;0E-8;294.92001343;;14.85999966;-0.01300000;1.54670000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-25;627.06000000;511.81000000;10.50000000;72.25000000;61.00000000;0E-8;19.00000000;80.00000000;;85.80999756;;85.80999756;1.25700000;1.75330000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-25;704.63000488;660.90000000;84.30999756;385.32998657;479.29000854;0E-8;6.76999998;486.05999756;0E-8;366.70999146;;366.70999146;0.29800000;1.14330000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-25;660.07000000;478.70000000;102.48000000;514.30999756;519.63000488;0E-8;0E-8;519.63000488;0E-8;422.14001465;;38.93999863;0.39000000;1.26000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-25;632.57000732;481.20000000;46.36999893;316.19000244;313.01000977;3.18000007;0E-8;316.19000244;0E-8;317.50000000;;317.50000000;0.89400000;0.41670000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-25;476.01998901;376.91000000;71.11000061;1004.59002686;860.00000000;0E-8;;860.00000000;;988.67999268;;171.72000122;0.06100000;1.99670000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-25;367.98001099;265.34000000;;1125.68005371;1235.00000000;0E-8;;1235.00000000;;1231.32995605;;191.60000610;2.35000000;3.77000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-25;591.86999512;335.51000000;44.31000137;62.38000000;50.00000000;0E-8;;50.00000000;;56.00000000;;56.00000000;0.64000000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-25;326.98999023;264.80000000;;84.12000275;131.00000000;0E-8;0E-8;131.00000000;0E-8;105.25000000;;40.06000137;0.08800000;0.40330000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-25;264.16000366;212.65000000;;1478.86999512;1530.42004395;75.16000366;0E-8;1605.57995605;0E-8;1561.41003418;;105.84999847;1.22700000;5.03330000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-25;547.54998779;426.20000000;69.34999847;38.91999817;21.02000046;0E-8;1.00000000;22.02000046;0E-8;39.02000046;;39.02000046;0.00800000;0.09330000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-25;154.27999878;132.93000000;;250.94000244;264.00000000;0E-8;0E-8;264.00000000;0E-8;228.25000000;;228.25000000;0.02800000;0.56330000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-25;127.91000366;98.68000000;;243.64999390;188.00000000;62.00000000;0E-8;250.00000000;0E-8;242.13000488;;8.52000046;0.17000000;0.59330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-26;109.70999908;26.86000000;;193.32000000;115.00000000;23.00000000;0E-8;138.00000000;0E-8;9.47000027;;4.38999987;1.00600000;4.37870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-26;112.23000000;3.31000000;70.49000000;7.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;8.19000000;;8.19000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-26;302.26998901;258.76000000;67.20999908;169.97999573;251.00000000;0E-8;;251.00000000;;187.91000366;;187.91000366;12.36400000;5.48570000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-26;387.32000000;362.21000000;41.09000000;550.00000000;1348.00000000;0E-8;;1348.00000000;;371.29000854;;293.29000854;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-26;302.18000000;251.56000000;60.24000000;1130.00000000;1125.00000000;0E-8;;1125.00000000;;373.51000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-26;251.55000000;229.96000000;;1091.71997070;16.00000000;0E-8;;16.00000000;1044.00000000;380.75000000;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-26;230.22000000;140.26000000;;10.42000008;0E-8;0E-8;;0E-8;;380.75000000;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-26;251.35000000;137.94000000;;1006.28002930;1041.00000000;0E-8;;1041.00000000;;380.75000000;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-26;137.60000000;15.18000000;;1041.00000000;1096.00000000;0E-8;;1096.00000000;;386.51000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-26;58.29999924;42.15000000;;567.00000000;567.00000000;0E-8;;567.00000000;;595.36999512;;595.36999512;-0.07600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-26;42.00000000;21.90000000;;539.97998047;402.00000000;162.25000000;0E-8;564.04998779;0E-8;598.79998779;;1.80999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-26;20.60000038;2.80000000;;604.73999023;582.00000000;0E-8;0E-8;582.00000000;0E-8;605.14001465;;4.82000017;-0.06000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-26;49.96599960;27.47000000;75.51999664;765.63000488;1026.00000000;0E-8;0E-8;1026.00000000;0E-8;749.34997559;;749.34997559;-10.33600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-26;31.86000061;10.85000000;92.50000000;128.32000732;162.00000000;0E-8;0E-8;162.00000000;0E-8;125.12999725;;125.12999725;0.49000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-26;29.21999931;3.23000000;;933.27001953;927.00000000;0E-8;0E-8;927.00000000;;943.53002930;;943.53002930;-0.21300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-26;95.45999908;3.35000000;;0E-8;303.96000000;0E-8;0E-8;304.00000000;0E-8;0E-8;35.95999908;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-26;95.50000000;82.52000000;;755.52001953;717.04000000;0E-8;8.00000000;725.00000000;212.24000000;754.28997803;718.33000000;754.28997803;0E-8;7.43300000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-26;155.57000732;130.63000000;;1062.67004395;1123.00000000;0E-8;;1123.00000000;;689.79998779;;419.35000610;17.10100000;26.41000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-26;71.27400000;4.51000000;80.19000000;1653.68994141;2831.00000000;0E-8;0E-8;2831.00000000;0E-8;1216.36999512;;565.90002441;27.81200000;70.93970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-26;479.13000488;304.02000000;;29.00000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.25000000;;29.25000000;0.03900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-26;82.50000000;70.70000000;;3965.18994141;3965.18994141;0E-8;0E-8;3965.18994141;0E-8;3944.59008789;;3944.59008789;-2.99700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-26;70.50000000;45.71000000;;4060.56000000;4085.00000000;0E-8;9.00000000;4094.00000000;0E-8;4068.54003906;;86.87999725;-6.11900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-26;83.88600159;53.14000000;35.50000000;56.68000031;157.72999573;0E-8;0E-8;157.72999573;0E-8;54.06999969;;54.06999969;1.18500000;0.37000000;AMSU
