id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-26;265.40000000;203.71000000;40.98000000;44.78000000;54.00000000;0E-8;4.00000000;58.00000000;0E-8;45.28000000;;45.28000000;0.12800000;0.25630000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-26;213.57000000;112.67000000;;49.00000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.18000000;;49.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-26;298.76000000;271.88000000;59.01000000;334.80000000;329.00000000;54.00000000;0E-8;383.00000000;0E-8;340.30999756;;340.30999756;0E-8;7.41300000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-26;271.84000000;248.25000000;;399.41000366;390.17001343;9.25000000;9.00000000;399.41000366;;364.80999756;;31.61000061;0E-8;7.41300000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-26;220.39999390;161.49000000;;581.29998779;684.00000000;0E-8;0E-8;684.00000000;0E-8;554.52001953;;170.44000244;1.44300000;7.83770000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-26;161.44999695;133.53000000;;671.14001465;664.00000000;0E-8;;664.00000000;;555.77001953;;1.54999995;0E-8;7.83770000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-26;312.40000000;277.61000000;;37.33000183;0E-8;36.00000000;0E-8;36.00000000;0E-8;45.09000015;;45.09000015;0.03100000;1.16170000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-26;494.75000000;376.75000000;;17.95999908;19.00000000;0E-8;0E-8;19.00000000;0E-8;19.00000000;;19.00000000;0.01700000;0.65170000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-26;372.35000000;255.73000000;;20.00000000;20.00000000;0E-8;;20.00000000;;19.75000000;;0.43000000;0.00600000;0.65170000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-26;359.17000000;;;13.00000000;;4.00000000;;12.00000000;8.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-26;354.32000732;;;24.86000061;19.00000000;1.00000000;;20.00000000;;22.42000008;;22.42000008;0.13000000;0.31700000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-26;252.52000427;204.81000000;42.41999817;15.14000034;45.00000000;0E-8;0E-8;45.00000000;0E-8;22.32999992;;0E-8;0.08000000;0.34970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-26;184.70000000;164.99000000;;136.89000000;131.00000000;0E-8;0E-8;131.00000000;;130.88999939;;43.86999893;0.16000000;5.81730000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-26;89.80000305;59.86000000;;149.19000244;76.00000000;47.00000000;16.00000000;139.00000000;;149.50999451;;18.76000023;0.18500000;8.68530000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-26;59.96000000;37.19000000;;173.86000000;169.00000000;0E-8;;169.00000000;;183.02999878;;33.58000183;0.05200000;11.18730000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-26;903.04998779;885.72000000;18.59000015;32.81000000;68.00000000;0E-8;;68.00000000;;33.61999893;;33.61999893;0.34100000;0.39530000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-26;885.72000000;856.51000000;;73.24800000;71.00000000;0E-8;0E-8;71.00000000;;33.61999893;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-26;807.96000000;766.51000000;;101.98999786;94.00000000;0E-8;;94.00000000;;64.76000214;;31.77000046;0.46500000;2.91270000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-26;754.02000000;670.21000000;14.31000000;132.18000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;156.16999817;;90.68000031;9.19700000;10.66030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-26;655.54000000;620.56000000;14.79000000;306.00000000;306.00000000;0E-8;0E-8;306.00000000;0E-8;173.00999451;;14.27000046;2.11900000;11.79770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-26;620.53002930;556.79000000;;267.07998657;215.00000000;0E-8;0E-8;215.00000000;0E-8;177.67999268;;3.28999996;0.62700000;12.07670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-26;556.92000000;511.94000000;;237.77999878;210.00000000;0E-8;;210.00000000;;179.89999390;;1.36000001;0.54400000;12.30930000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-26;511.98000000;494.60000000;;238.10000000;255.00000000;0E-8;2.00000000;255.00000000;;185.41000366;;3.90000010;0.92700000;12.67000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-26;494.10000610;393.24000000;;248.00000000;248.00000000;0E-8;;248.00000000;;195.86000061;;8.69999981;3.72300000;15.24830000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-26;466.73999023;442.62000000;;283.17999268;187.00000000;0E-8;0E-8;187.00000000;0E-8;218.82000732;;21.38999939;2.76400000;26.58770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-26;834.15000000;749.70000000;15.38000000;7.18000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.34000015;;8.34000015;0.15300000;1.01430000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-26;664.72998047;574.03000000;;14.23999977;11.00000000;0E-8;0E-8;11.00000000;0E-8;13.77000046;;5.26999998;0.01500000;2.88030000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-26;572.08000000;545.66000000;;9.41000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;14.01000023;;0.20999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-26;429.12000000;380.28000000;7.76000000;247.47000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;340.80999756;;105.47000122;2.92800000;85.60800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-26;374.67401123;323.18000000;10.82999992;431.67999268;422.00000000;0E-8;0E-8;422.00000000;0E-8;392.75000000;;49.45000076;8.61600000;96.81930000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-26;555.21002197;360.16000000;;11.88000011;0E-8;10.00000000;2.00000000;12.00000000;;10.18999958;;10.18999958;0.01000000;0.18170000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-26;483.32998657;330.34000000;23.62999916;2.00000000;40.00000000;0E-8;;40.00000000;;5.15000010;;5.15000010;2.49200000;0.46500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-26;82.83999634;32.75000000;;5.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.26000023;;7.26000023;0.06100000;1.23900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-26;699.48999023;626.40000000;19.94000053;21.96999931;116.00000000;0E-8;0E-8;116.00000000;;26.90999985;;26.90999985;1.23700000;0.16270000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-26;610.12000000;577.00000000;20.95000000;118.67000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;30.70000076;;3.91000009;0.11800000;0.19270000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-26;609.07000732;556.44000000;22.51000023;10.13000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;9.10999966;;9.10999966;0.46600000;0.11270000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-26;454.26998901;394.50000000;34.95000076;163.71000671;182.00000000;0E-8;0E-8;182.00000000;0E-8;82.58000183;;40.54999924;0.34100000;7.78430000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-26;352.78000000;349.06000000;;197.63000000;;74.00000000;0E-8;74.00000000;119.00000000;102.98000336;;20.10000038;0.00700000;8.55130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-26;659.16000000;525.70000000;;15.13000000;11.00000000;0E-8;1.00000000;12.00000000;;16.13999939;;16.13999939;0.01300000;0.08270000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-26;436.95000000;355.32000000;;34.00000000;31.00000000;1.00000000;2.00000000;34.00000000;;33.13999939;;17.79000092;0.00100000;0.82530000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-26;251.35000000;233.00000000;85.00000000;143.55000000;93.00000000;0E-8;0E-8;93.00000000;43.35000000;185.25000000;114.65000153;47.72999954;;10.96270000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-26;251.06000000;137.88000000;;43.36000000;43.00000000;0E-8;0E-8;43.00000000;0E-8;0E-8;43.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-26;138.55000000;104.21000000;;161.24000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;199.75999451;129.16000366;19.39999962;0.04500000;11.78330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-26;362.78000000;;56.54000000;-1.85000000;;0E-8;0E-8;0E-8;121.00000000;6.11000013;66.44000244;1.94000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-26;398.58000000;362.35000000;;120.63000000;;0E-8;0E-8;115.00000000;;272.00000000;66.44000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-26;398.55000000;;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;1.96000004;66.44000244;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-26;442.43000000;;14.52000000;3.00000000;;0E-8;;3.00000000;3.00000000;4.17000008;;4.17000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-26;412.85000000;;85.80000000;3.88000000;;0E-8;0E-8;7.00000000;-3.00000000;1.96000004;6.13000011;1.96000004;0.19500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-26;398.55000000;89.47000000;;3.88000000;19.00000000;;0E-8;19.00000000;;1.96000004;6.13000011;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-26;86.31000000;47.78000000;;3.88000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;1.96000004;72.55999756;;0.01900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-26;151.08000000;125.96000000;;30.00000000;31.00000000;0E-8;;31.00000000;;33.88000107;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-26;788.60600000;754.80000000;16.36000000;16.23000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;17.14999962;;17.14999962;2.34100000;4.27530000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-26;737.77400000;674.60000000;15.82000000;34.23000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;27.79999924;;10.73999977;2.01500000;5.67100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-26;623.15997314;519.74000000;10.47999954;144.00000000;144.00000000;0E-8;;144.00000000;;71.95999908;;44.36000061;2.84200000;23.28200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-26;782.84197998;695.35000000;10.57999992;35.79000092;112.31999969;0E-8;;112.31999969;;44.79000092;;44.79000092;3.04100000;4.31770000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-26;694.89000000;623.96000000;62.00000000;122.00000000;122.00000000;0E-8;;122.00000000;;46.88999939;;2.36999989;0.64900000;6.82770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-26;623.88000000;565.20000000;82.58000000;137.20000000;125.00000000;0E-8;10.00000000;135.00000000;;46.90000153;;0.30000001;0.48700000;7.57500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-26;564.93000000;517.50000000;;130.10000000;125.00000000;0E-8;;125.00000000;;47.15999985;;0.70999998;0.95400000;9.33100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-26;839.67800000;770.34000000;45.46000000;16.77000046;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;25.07999992;;25.07999992;4.93300000;3.02330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-26;770.14001465;729.09000000;50.50999832;18.36000061;0E-8;26.00000000;0E-8;26.00000000;0E-8;29.54000092;;6.40000010;1.71700000;3.53570000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-26;586.85000000;515.45000000;57.24000000;81.08000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;84.26999664;;57.56000137;0.89000000;8.98700000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-26;499.45999146;433.60000000;11.00000000;411.25000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;255.61000061;;55.95999908;6.75600000;56.07600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-26;430.29000000;395.66000000;;327.78000000;275.00000000;0E-8;;275.00000000;;268.23001099;;13.17000008;1.54800000;59.30930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-26;391.85000000;323.23000000;11.19000000;410.67000000;519.00000000;0E-8;;519.00000000;;426.61999512;;158.86999512;9.32000000;93.20470000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-26;476.36999512;448.62000000;67.43000031;53.25999832;57.00000000;0E-8;0E-8;57.00000000;0E-8;45.45999908;;45.45999908;0.35300000;0.56870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-26;447.97000000;409.90000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;46.49000168;;1.88000000;0.54900000;0.59870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-26;353.85000000;325.74000000;;60.00000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;48.18999863;;3.50999999;0.23900000;0.64870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-26;446.29000854;394.73000000;;74.16999817;81.00000000;0E-8;0E-8;81.00000000;0E-8;73.81999969;;73.81999969;1.68900000;0.34430000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-26;370.44000000;326.37000000;;87.05999756;82.00000000;0E-8;;82.00000000;0E-8;77.52999878;;6.15999985;0.79900000;0.38430000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-26;581.01000000;530.70000000;54.56000000;40.86000061;49.00000000;0E-8;0E-8;49.00000000;0E-8;44.95000076;;44.95000076;0.53500000;0.08630000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-26;561.74000000;531.68000000;21.64000000;48.52000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;51.79999924;;51.79999924;3.70800000;3.73430000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-26;531.49000000;504.82000000;;95.91000000;87.00000000;0E-8;7.00000000;94.00000000;0E-8;54.54000092;;1.23000002;0.17400000;3.92100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-26;467.90600000;398.20000000;27.32000000;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;82.86000061;;25.51000023;4.83500000;6.31970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-26;398.04000000;385.65000000;;105.93000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;85.22000122;;1.38000000;0.07200000;6.35870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-26;382.70001221;365.82000000;;133.85000610;132.00000000;0E-8;0E-8;132.00000000;0E-8;120.87999725;;34.75000000;0.21000000;9.40300000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-26;366.06000000;351.00000000;;150.00000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;124.37000275;;2.72000000;0.37100000;9.68700000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-26;350.93000000;333.37000000;;144.38000488;75.38999939;82.41999817;0E-8;157.80999756;0E-8;130.92999268;;5.80999994;0.43000000;10.05200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-26;326.48999023;284.19000000;35.38999939;334.45001221;557.00000000;0E-8;0E-8;557.00000000;0E-8;310.17001343;;86.31999969;5.41600000;18.80730000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-26;283.60000610;258.17000000;;546.00000000;546.00000000;0E-8;0E-8;546.00000000;0E-8;342.51998901;;22.65999985;0.85500000;19.60430000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-26;257.61400000;235.77000000;;655.50000000;685.00000000;0E-8;0E-8;685.00000000;0E-8;407.51000977;;53.11999893;1.97300000;22.35800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-26;321.64001465;280.33000000;0E-8;1082.71997070;2298.00000000;0E-8;0E-8;2298.00000000;-125.00000000;1120.78002930;;130.53999329;18.10800000;195.33470000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-26;279.33999634;258.00000000;;2845.14990234;3733.00000000;0E-8;0E-8;3733.00000000;0E-8;1557.53002930;1528.70996094;211.13999939;5.98700000;273.77270000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-26;344.10000000;309.65000000;;73.17000000;65.00000000;6.00000000;0E-8;71.00000000;0E-8;76.02000000;;76.02000000;0.31900000;0.35630000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-26;257.22000000;236.56000000;;4229.14000000;3986.00000000;0E-8;4.00000000;3990.00000000;;2038.29003906;2009.46997070;378.88000488;18.77600000;292.85530000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-26;218.09000000;94.83000000;;6803.31000000;4526.00000000;0E-8;;4526.00000000;;3626.94995117;3598.12988281;1024.90002441;1.01300000;329.87000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-26;278.99200000;224.30000000;9.73000000;33.70000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;42.61999893;;42.61999893;3.25100000;0.24900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-26;395.16000000;150.58000000;;55.38000000;46.00000000;11.00000000;;57.00000000;;57.31000137;;57.31000137;0.36700000;0.89770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-26;411.89999390;320.22000000;;32.81000137;32.00000000;0E-8;0E-8;32.00000000;;33.36999893;;33.36999893;0.04300000;0.29100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-26;320.19000000;180.32000000;;32.81000137;31.00000000;0E-8;;31.00000000;;33.36999893;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-26;354.95001221;248.93000000;;54.77000046;54.00000000;0E-8;1.00000000;55.00000000;0E-8;54.29999924;;54.29999924;0.01500000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-26;614.13600000;576.94000000;6.40000000;24.47999954;0E-8;27.67000008;0E-8;27.67000008;0E-8;22.19000053;;22.19000053;0.30500000;2.21230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-26;561.62597656;516.18000000;40.65000153;44.79999924;526.00000000;0E-8;0E-8;526.00000000;;68.66000366;;46.16999817;12.24100000;7.83170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-26;821.18800000;626.50000000;41.91000000;6.30999994;23.00000000;0E-8;1.00000000;23.00000000;;9.63000011;;9.63000011;0.89500000;1.74900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-26;762.79000000;;42.24000000;0.81700000;;0E-8;;10.00000000;;3.00000000;;3.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-26;742.21002197;;59.22000122;2.98000002;;0E-8;;12.59000015;;12.21000000;28.82000000;12.21000000;0.37600000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-26;732.92000000;;51.19000000;5.00000000;;0E-8;;12.46000004;;15.42000000;;15.42000000;0.12600000;10.29630000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-26;711.26000000;;39.49000000;65.92600000;;65.00000000;;65.00000000;;24.01000000;;68.97500000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-26;446.89000000;427.10000000;51.32000000;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;123.12000275;92.31999969;79.33000183;3.59300000;49.52130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-26;427.07998657;403.89000000;;85.05000305;99.00000000;0E-8;0E-8;99.00000000;0E-8;137.91000366;106.87999725;15.69999981;1.03900000;57.21630000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-26;403.66000366;381.33000000;;140.30999756;166.00000000;0E-8;0E-8;166.00000000;0E-8;167.28999329;136.33000183;30.20000076;2.03600000;62.20700000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-26;381.29998779;356.78000000;35.54000092;132.11999512;177.10000610;0E-8;0E-8;177.10000610;0E-8;199.38999939;168.61000061;34.29000092;9.01900000;66.36870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-26;357.09000000;324.40000000;;227.30000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;211.99000549;181.41999817;13.52999973;3.87400000;71.52530000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-26;321.64999390;279.69000000;0E-8;164.32000732;309.00000000;0E-8;;309.00000000;125.00000000;223.58000183;73.84999847;8.32999992;10.80400000;76.71900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-26;727.25000000;1.03000000;;40.00000000;6.11999989;0E-8;;6.00000000;;0E-8;31.45000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-26;434.36800000;335.50000000;24.87000000;69.83000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;110.06999969;;110.06999969;29.99700000;16.94600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-26;332.22000000;287.65000000;;453.62000000;391.00000000;0E-8;;391.00000000;;123.75000000;;14.10999966;4.76700000;17.07770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-26;286.85000000;261.64000000;;366.35000000;408.00000000;0E-8;;408.00000000;;135.30999756;;13.85999966;3.43200000;17.23930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-26;261.50000000;234.27000000;23.51000023;874.44000244;583.00000000;0E-8;;583.00000000;;241.07000732;;109.37999725;8.39800000;21.85600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-26;211.85000610;172.98000000;;324.76000977;324.76000977;0E-8;0E-8;324.76000977;;321.10998535;;114.66999817;17.67800000;24.25070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-26;828.67999268;;15.28999996;10.89999962;5.00000000;0E-8;0E-8;5.00000000;;8.93999958;;8.93999958;0.01000000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-26;319.22000000;113.32000000;;68.90000000;52.00000000;10.00000000;7.00000000;69.00000000;0E-8;71.54000092;;71.54000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-26;707.90997314;602.96000000;13.13000011;334.32000732;218.00000000;0E-8;0E-8;218.00000000;;368.91000366;;368.91000366;-0.09500000;6.10530000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-26;602.64001465;489.70000000;12.43000031;277.51000977;312.00000000;0E-8;0E-8;312.00000000;-9.00000000;450.85998535;477.64001465;53.38999939;0.12700000;6.17900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-26;796.13000000;706.24000000;41.58000000;24.37999916;0E-8;0E-8;7.25000000;7.25000000;;23.53000069;;23.53000069;-0.01900000;0.40370000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-26;705.49000000;602.67000000;;7.17000008;0E-8;0E-8;7.40000010;7.40000010;;26.25000000;;2.58999991;0E-8;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-26;602.59000000;538.44000000;7.03000000;15.88000000;0E-8;0E-8;10.00000000;10.00000000;9.00000000;36.79000092;10.00000000;10.43000031;0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-26;487.95001221;396.46000000;22.64999962;392.42001343;443.00000000;0E-8;;443.00000000;;536.53997803;;21.78000069;0.44700000;6.86900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-26;396.40000000;324.29000000;;413.10000000;359.00000000;35.00000000;;394.00000000;;566.27001953;;8.60999966;0.16200000;6.99900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-26;323.41000000;258.62000000;;482.94000000;445.00000000;131.00000000;0E-8;576.00000000;;639.70001221;;54.20000076;0.32900000;8.03530000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-26;258.81000000;241.73000000;;577.60000000;532.00000000;0E-8;0E-8;532.00000000;0E-8;668.34997559;;21.68000031;0E-8;8.81800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-26;488.51000977;;73.26000214;28.00000000;;14.00000000;;28.00000000;;28.07999992;;28.07999992;0.05700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-26;317.19000244;279.45000000;46.09000015;197.27000427;46.00000000;0E-8;;46.00000000;;193.63000488;;164.71000000;1.72200000;0.34370000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-26;278.96000000;183.14000000;;52.09000000;72.00000000;0E-8;;72.00000000;;195.86000061;;1.16999996;-0.00900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-26;180.01000000;94.68000000;;106.99000000;199.00000000;0E-8;;199.00000000;;227.99000549;;27.06999969;0.17700000;0.42370000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-26;93.22000122;54.18000000;;225.33000183;217.00000000;0E-8;;217.00000000;;258.86999512;;30.11000061;0.17100000;0.48370000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-26;239.15000000;147.83000000;;141.33999634;123.00000000;11.00000000;18.00000000;152.00000000;0E-8;141.69000244;;141.69000244;0.04500000;0.30400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-26;147.02000427;106.87000000;;250.53999329;232.00000000;13.00000000;6.00000000;251.00000000;0E-8;248.83000183;;103.69999695;-0.00300000;1.12230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-26;103.41000366;71.02000000;;270.82998657;256.00000000;0E-8;29.00000000;285.00000000;0E-8;267.01998901;;13.19999981;-0.01500000;1.55230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-26;627.05000000;511.82000000;10.40000000;72.25000000;61.00000000;0E-8;19.00000000;80.00000000;;83.84999847;;83.84999847;1.22900000;1.74070000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-26;704.30999756;660.61000000;70.98999786;295.29000854;381.32998657;0E-8;13.00000000;394.32998657;0E-8;304.97000122;;304.97000122;0.27300000;1.15570000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-26;659.88000000;478.64000000;97.60000000;419.52999878;492.79000854;0E-8;0E-8;492.79000854;0E-8;352.79000854;;32.38999939;0.36700000;1.27100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-26;632.71997070;480.39000000;46.86999893;267.63000488;124.41000366;15.36999989;0E-8;139.77999878;0E-8;268.89999390;;268.89999390;0.84500000;0.41930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-26;476.57998657;375.30000000;75.11000061;784.33001709;295.00000000;0E-8;;295.00000000;;851.00000000;;161.83000183;0.03100000;2.01230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-26;367.89999390;264.60000000;;459.20001221;548.00000000;36.00000000;;584.00000000;;1089.32995605;;150.55000305;2.23700000;3.78900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-26;591.90002441;335.02000000;44.54000092;51.15000000;14.00000000;0E-8;;14.00000000;;47.81000137;;47.81000137;0.57200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-26;326.88000488;264.42000000;;45.29999924;52.00000000;0E-8;0E-8;52.00000000;0E-8;84.63999939;;34.20000076;0.08300000;0.40370000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-26;264.20001221;211.55000000;;742.26000977;595.45001221;110.66000366;0E-8;706.10998535;0E-8;1416.41003418;;105.77999878;1.16800000;5.05270000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-26;548.15002441;425.95000000;82.01000214;39.00000000;0.62000000;0E-8;1.00000000;1.62000000;0E-8;39.09999847;;39.09999847;0.00600000;0.09370000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-26;154.22999573;132.79000000;;197.94000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;212.60000610;;212.60000610;0.01800000;0.56370000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-26;127.80999756;98.79000000;;260.82000732;221.00000000;61.00000000;0E-8;282.00000000;0E-8;226.05999756;;7.94000006;0.15700000;0.59370000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-27;109.69000244;27.12000000;;174.14000000;167.00000000;23.00000000;0E-8;190.00000000;0E-8;11.22000027;;6.36999989;0.97900000;4.34400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-27;112.22000122;3.23000000;70.36000061;7.00000000;3.50999999;0E-8;0E-8;3.50999999;13.00000000;8.12000000;;8.12000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-27;302.25000000;258.76000000;66.84000000;176.97999573;258.00000000;0E-8;;258.00000000;;190.19999695;;190.19999695;12.34100000;5.41800000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-27;387.30000000;362.22000000;40.92000000;550.00000000;1353.00000000;0E-8;;1353.00000000;;362.17999268;;285.17999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-27;302.17000000;251.54000000;60.05000000;1130.00000000;1347.00000000;0E-8;;1347.00000000;;372.64001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-27;251.62000000;230.11000000;;1273.02001953;0E-8;0E-8;;0E-8;1194.00000000;376.77999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-27;229.98000000;140.26000000;;0E-8;0E-8;0E-8;;0E-8;;376.77999878;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-27;251.44000000;139.01000000;;1296.17004395;1192.00000000;0E-8;;1192.00000000;;376.77999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-27;137.68000000;15.58000000;;1192.00000000;1255.00000000;0E-8;;1255.00000000;;380.75000000;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-27;58.29999924;42.06000000;;487.00000000;487.00000000;0E-8;;487.00000000;;549.76000977;;549.76000977;-0.06800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-27;42.01000000;21.92000000;;462.05999756;400.00000000;59.00000000;0E-8;459.04998779;0E-8;555.21997070;;1.66999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-27;20.59000015;2.62000000;;455.10000610;457.00000000;0E-8;0E-8;457.00000000;0E-8;563.29998779;;4.44999981;-0.05600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-27;49.94599915;27.53000000;75.08000183;779.80999756;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;748.40002441;;748.40002441;-10.16800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-27;31.82999992;10.85000000;91.87999725;128.36999512;162.00000000;0E-8;0E-8;162.00000000;0E-8;128.97000122;;128.97000122;0.52400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-27;29.15999985;3.16000000;;880.19000244;899.00000000;0E-8;0E-8;899.00000000;;902.22998047;;902.22998047;-0.21200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-27;95.40000153;3.43000000;;0E-8;318.88000000;0E-8;0E-8;319.00000000;0E-8;0E-8;32.47000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-27;95.44000244;82.52000000;;731.59002686;713.29000000;0E-8;8.00000000;721.00000000;227.40000000;748.44000244;715.97000000;748.44000244;0E-8;7.40600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-27;155.50000000;130.88000000;;981.23999023;1401.00000000;0E-8;;1401.00000000;;715.47998047;;428.22000122;17.08400000;25.58000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-27;71.20800018;4.84000000;79.73000336;1739.18994141;3779.00000000;0E-8;0E-8;3779.00000000;0E-8;1290.89001465;;636.84997559;27.77500000;68.88600000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-27;479.14001465;303.99000000;;29.45999908;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.20999908;;29.20999908;0.03700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-27;82.50000000;70.68000000;;3889.65991211;3889.65991211;0E-8;0E-8;3889.65991211;0E-8;3894.38000000;;3894.38000000;-3.12700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-27;70.52000000;45.61000000;;3968.88000000;3881.00000000;0E-8;21.00000000;3902.00000000;0E-8;4032.88989258;;90.40000153;-6.39600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-27;83.82800293;54.03000000;34.79000092;61.31000137;270.63000488;0E-8;0E-8;270.63000488;0E-8;58.79999924;;58.79999924;1.17300000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-27;265.40000000;203.52000000;40.98000000;48.00000000;45.00000000;0E-8;3.00000000;48.00000000;0E-8;44.89000000;;44.89000000;0.14000000;0.25600000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-27;213.57000000;112.69000000;;54.00000000;0E-8;54.00000000;0E-8;54.00000000;0E-8;54.18000000;;54.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-27;298.73999023;271.88000000;58.81000137;334.79998779;329.00000000;54.00000000;0E-8;383.00000000;0E-8;344.04000854;;344.04000854;0E-8;7.20600000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-27;271.84000000;248.29000000;;418.67999268;409.42999268;9.25000000;9.00000000;418.67999268;;373.35998535;;31.95999908;0E-8;7.20600000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-27;220.44000244;161.41000000;;611.46002197;543.00000000;0E-8;0E-8;543.00000000;0E-8;552.98999023;;177.72000122;1.37300000;7.61200000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-27;161.44999695;133.33000000;;547.00000000;547.00000000;0E-8;;547.00000000;;555.04998779;;1.61000001;0E-8;7.61200000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-27;312.44000244;277.58000000;;34.59000015;0E-8;34.00000000;0E-8;34.00000000;0E-8;43.79000092;;43.79000092;0.03200000;1.15000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-27;494.78000000;376.73000000;;17.22999954;17.00000000;0E-8;0E-8;17.00000000;0E-8;18.92000008;;18.92000008;0.01700000;0.65000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-27;372.17000000;255.72000000;;19.31000000;20.00000000;0E-8;;20.00000000;;19.36000061;;0.43000000;0.00600000;0.65000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-27;359.06000000;;;12.00000000;;4.00000000;;11.00000000;8.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-27;354.32000732;;;19.00000000;18.00000000;1.00000000;;19.00000000;;21.64999962;;21.64999962;0.12800000;0.31400000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-27;252.38000488;204.46000000;40.88000107;20.10000038;20.00000000;6.00000000;0E-8;26.00000000;0E-8;21.70999908;;0E-8;0.07900000;0.34600000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-27;184.80000000;164.98000000;;143.04000000;128.00000000;0E-8;0E-8;128.00000000;;128.60000610;;42.00000000;0.16100000;5.76800000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-27;89.77000000;59.88000000;;114.80999756;64.00000000;45.00000000;16.00000000;125.00000000;;147.69999695;;17.95999908;0.18100000;8.60400000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-27;60.03000000;37.24000000;;178.55000000;176.00000000;0E-8;;176.00000000;;179.91999817;;32.13999939;0.05000000;11.06800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-27;902.97998047;885.77000000;18.19000053;36.21000000;67.00000000;0E-8;;67.00000000;;38.86000061;;38.86000061;0.33400000;0.38400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-27;885.76000000;856.50000000;;70.75500000;70.00000000;0E-8;0E-8;70.00000000;;38.86000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-27;807.97998047;766.55000000;;109.87000275;102.00000000;0E-8;;102.00000000;;74.88999939;;38.86999893;0.46000000;2.80200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-27;753.99200000;670.54000000;14.20000000;146.68000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;153.35000610;;88.58000183;8.96300000;10.30400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-27;655.54000000;620.60000000;14.79000000;382.00000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;170.36999512;;14.31999969;2.07100000;11.41200000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-27;620.50000000;557.08000000;;363.38000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;174.44999695;;3.29999995;0.61300000;11.68000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-27;556.86000000;512.18000000;;384.17000000;405.00000000;0E-8;;405.00000000;;176.49000549;;1.37000000;0.53600000;11.90200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-27;512.04000000;494.60000000;;382.45999146;357.00000000;0E-8;2.00000000;357.00000000;;181.82000732;;3.91000009;0.91600000;12.25000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-27;494.10998535;393.24000000;;437.57000000;415.00000000;0E-8;;415.00000000;;192.35000610;;8.73999977;3.68000000;14.73000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-27;466.63000488;442.92000000;;258.73001099;435.00000000;0E-8;0E-8;435.00000000;0E-8;215.38000488;;21.42000008;2.73500000;25.69200000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-27;834.11000000;749.70000000;15.29000000;5.91000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;7.67000008;;7.67000008;0.14700000;0.98200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-27;664.42999268;574.19000000;;14.40999985;18.00000000;0E-8;0E-8;18.00000000;0E-8;12.85000038;;4.84000015;0.01400000;2.76400000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-27;572.18000000;545.66000000;;16.01000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;13.15999985;;0.19000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-27;429.07000000;380.48000000;7.61000000;433.19000000;520.00000000;0E-8;0E-8;520.00000000;0E-8;342.69000244;;110.20999908;2.87600000;82.61600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-27;374.64999390;323.17000000;10.63000011;513.90002441;630.00000000;0E-8;0E-8;630.00000000;0E-8;391.95001221;;50.72000122;8.42200000;93.51200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-27;555.20001221;360.16000000;;10.77000046;0E-8;9.00000000;2.00000000;11.00000000;;9.22000027;;9.22000027;0.01000000;0.18000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-27;483.19000244;332.35000000;23.31999969;3.00000000;134.00000000;0E-8;;134.00000000;;5.09000015;;5.09000015;2.43600000;0.46000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-27;82.83000000;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.61000013;;7.61000013;0.06000000;1.22800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-27;699.42999268;626.40000000;19.67000008;35.56000137;116.00000000;0E-8;0E-8;116.00000000;;27.86000061;;27.86000061;1.17800000;0.16200000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-27;610.14000000;577.00000000;21.05000000;115.78000000;70.00000000;42.00000000;0E-8;112.00000000;0E-8;31.67000008;;4.05000019;0.11200000;0.19200000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-27;609.04000000;556.45000000;22.38000000;6.19000006;18.00000000;0E-8;0E-8;18.00000000;0E-8;8.32999992;;8.32999992;0.45000000;0.11200000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-27;454.20001221;394.50000000;34.63999939;160.82000732;182.00000000;0E-8;0E-8;182.00000000;0E-8;82.87999725;;41.61000061;0.32600000;7.68200000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-27;352.77000000;349.06000000;;196.77000000;;74.00000000;0E-8;74.00000000;123.00000000;103.98000336;;21.38999939;0.00600000;8.44600000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-27;659.13000488;550.96000000;;21.64999962;21.00000000;0E-8;1.00000000;22.00000000;;18.79999924;;18.79999924;0.01300000;0.08200000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-27;436.96000000;355.28000000;;31.00000000;22.00000000;7.00000000;2.00000000;31.00000000;;35.65999985;;17.42000008;0.00100000;0.82400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-27;251.43000000;233.00000000;93.00000000;146.21000000;93.00000000;0E-8;0E-8;93.00000000;43.62000000;194.82000732;124.33000183;51.63000107;;10.84200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-27;251.24000000;137.90000000;;43.62000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;0.01000000;43.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-27;138.77000000;104.36000000;;163.60000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;211.83000183;141.33999634;20.98999977;0.04400000;11.65000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-27;362.92000000;;63.12000000;8.80000000;;0E-8;0E-8;0E-8;111.00000000;5.36999989;66.83000183;1.71000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-27;398.45000000;362.44000000;;115.12200000;;0E-8;0E-8;120.00000000;;273.00000000;66.83000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-27;398.41000000;;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;1.72000003;66.83000183;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-27;442.41000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.66000009;;3.66000009;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-27;412.85000000;;85.80000000;7.00000000;;0E-8;0E-8;7.00000000;-5.00000000;1.72000003;5.38000011;1.72000003;0.18200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-27;398.41000000;89.42000000;;7.00000000;19.00000000;;0E-8;19.00000000;;1.72000003;5.38000011;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-27;86.18000000;47.78000000;;7.00000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;1.72000003;72.20999908;;0.01900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-27;151.03000000;125.97000000;;31.00000000;32.00000000;0E-8;;32.00000000;;34.86999893;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-27;788.54400000;754.87000000;16.07000000;18.01000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;17.31999969;;17.31999969;2.28500000;4.09400000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-27;737.68000000;675.21000000;15.50000000;51.79000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;28.07999992;;10.84000015;1.96600000;5.43200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-27;623.10998535;520.32000000;10.39999962;165.01000000;273.00000000;0E-8;;273.00000000;;70.58000183;;42.70000076;2.75700000;22.50400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-27;782.79998779;695.38000000;10.52000000;37.83000183;118.26999664;0E-8;;118.26999664;;44.40999985;;44.40999985;2.97200000;4.17200000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-27;694.91000000;623.96000000;62.67000000;133.34000000;122.00000000;0E-8;;122.00000000;;47.00999832;;2.42000008;0.63300000;6.56200000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-27;623.88000000;565.19000000;82.58000000;134.00000000;124.00000000;0E-8;10.00000000;134.00000000;;47.29000092;;0.30000001;0.47600000;7.29000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-27;564.93000000;517.55000000;;139.00000000;139.00000000;0E-8;;139.00000000;;47.81999969;;0.73000002;0.93300000;9.00200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-27;839.64200000;771.75000000;44.82000000;20.78000069;84.58000183;4.03999996;4.00000000;88.62000275;89.00000000;26.45999908;;26.45999908;4.88000000;2.92000000;PNUCB4
