id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-27;770.08001709;730.07000000;49.00000000;87.75000000;124.00000000;9.00000000;0E-8;133.00000000;0E-8;32.61000061;;6.84000015;1.68600000;3.41800000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-27;586.71997070;515.66000000;56.65999985;118.55999756;188.00000000;0E-8;0E-8;188.00000000;0E-8;91.11000061;;61.56999969;0.85500000;8.66400000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-27;499.42401123;434.27000000;10.89999962;544.91998291;687.00000000;0E-8;0E-8;687.00000000;0E-8;262.32998657;;57.15000153;6.58600000;54.27200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-27;430.27000000;396.52000000;;690.95000000;706.00000000;0E-8;;706.00000000;;274.20001221;;14.10999966;1.51200000;57.38200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-27;391.83000000;323.60000000;11.02000000;635.67000000;744.00000000;0E-8;;744.00000000;;433.54000854;;163.07000732;9.06400000;90.37600000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-27;476.35000610;448.62000000;66.41000366;53.27000046;57.00000000;0E-8;0E-8;57.00000000;0E-8;51.68999863;;51.68999863;0.34000000;0.56400000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-27;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;52.27999878;;2.14000010;0.53100000;0.59400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-27;353.89999390;325.72000000;;61.65000153;57.00000000;0E-8;0E-8;57.00000000;0E-8;52.65000153;;3.99000001;0.23300000;0.64400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-27;446.27999878;394.68000000;;66.83999634;73.66999817;0E-8;0E-8;73.66999817;0E-8;77.26999664;;77.26999664;1.63400000;0.34200000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-27;370.43000000;326.38000000;;83.94000000;89.00000000;0E-8;;89.00000000;0E-8;79.05999756;;6.44999981;0.77700000;0.38200000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-27;580.99000000;530.70000000;54.24000000;45.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;43.72999954;;43.72999954;0.51600000;0.08600000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-27;561.72800000;531.66000000;21.51000000;41.54000000;90.00000000;0E-8;0E-8;90.00000000;0E-8;45.36000061;;45.36000061;3.62900000;3.59200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-27;531.49000000;504.82000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;47.95999908;;1.23000002;0.17100000;3.77200000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-27;467.90400000;398.16000000;27.30000000;108.45000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;76.37999725;;25.54000092;4.70500000;6.08600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-27;398.03000000;;;119.49000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;78.55999756;;1.37000000;0.07100000;6.12400000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-27;382.67000000;365.84000000;;128.22000122;131.00000000;0E-8;0E-8;131.00000000;0E-8;113.80999756;;34.40999985;0.20600000;9.09600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-27;366.07000000;351.02000000;;147.66000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;117.33000183;;2.70000005;0.36100000;9.37400000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-27;350.97000000;333.30000000;;154.43000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;123.90000153;;5.75000000;0.41600000;9.73400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-27;326.38000488;284.50000000;34.59000015;305.64999390;836.00000000;0E-8;0E-8;836.00000000;0E-8;288.48001099;;75.12000275;5.12500000;18.33800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-27;283.60000610;258.51000000;;826.00000000;826.00000000;0E-8;0E-8;826.00000000;0E-8;319.27999878;;22.38999939;0.79900000;19.12200000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-27;257.59400000;236.10000000;;799.89000000;849.00000000;0E-8;0E-8;849.00000000;0E-8;385.23999023;;52.50000000;1.79200000;21.84600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-27;321.48001099;280.63000000;0E-8;1295.19995117;3160.00000000;0E-8;0E-8;3160.00000000;-131.00000000;1122.53002930;;134.38999939;17.47600000;189.15600000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-27;279.45999146;258.01000000;;4142.35986328;3700.00000000;0E-8;0E-8;3700.00000000;0E-8;1556.50000000;1529.44995117;212.88999939;5.76900000;266.78200000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-27;344.15000000;309.65000000;;81.87000000;65.00000000;6.00000000;0E-8;71.00000000;0E-8;79.79000000;;79.79000000;0.30600000;0.35600000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-27;257.23000000;236.55000000;;4207.25976563;3964.00000000;0E-8;4.00000000;3968.00000000;;2026.93005371;1999.88000488;381.79000854;17.19800000;285.90400000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-27;218.14000000;96.24000000;;6793.16000000;6078.00000000;0E-8;;6078.00000000;;3574.63989258;3547.59008789;1016.32000732;0.42100000;322.81000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-27;278.98000000;224.25000000;9.61000000;40.81000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;44.75999832;;44.75999832;3.15100000;0.24800000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-27;395.16000000;150.57000000;;57.00000000;46.00000000;11.00000000;;57.00000000;;58.78000000;;58.78000000;0.34600000;0.89200000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-27;412.00000000;320.22000000;;34.15999985;33.00000000;0E-8;0E-8;33.00000000;;34.77999878;;34.77999878;0.04100000;0.29200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-27;320.21000000;180.33000000;;34.15999985;32.00000000;0E-8;;32.00000000;;34.77999878;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-27;354.95999146;248.93000000;;54.22999954;53.00000000;0E-8;1.00000000;54.00000000;0E-8;54.29999924;;54.29999924;0.01400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-27;614.08000000;577.10000000;3.76000000;23.17000008;25.95999908;9.93000031;0E-8;35.88999939;0E-8;21.46999931;;21.46999931;0.29200000;2.17800000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-27;561.54302979;516.50000000;40.29999924;44.95999908;679.00000000;0E-8;0E-8;679.00000000;;70.01000214;;48.18000031;12.08200000;7.71000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-27;821.12800000;626.50000000;41.57000000;7.40000010;23.00000000;0E-8;1.00000000;23.00000000;;9.44999981;;9.44999981;0.88400000;1.68800000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-27;762.76000000;;42.04000000;3.12500000;;0E-8;;10.00000000;;5.00000000;;5.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-27;742.20001221;;59.13999939;3.99000001;;0E-8;;13.47999954;;11.38000000;27.05000000;11.38000000;0.36200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-27;732.90000000;;50.96000000;3.00000000;;0E-8;;12.31000042;;14.62000000;;14.62000000;0.12300000;10.29600000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-27;711.26000000;;39.49000000;66.00000000;;66.00000000;;66.00000000;;25.01000000;;67.31600000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-27;446.89000000;427.10000000;51.32000000;97.00000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;121.01000214;91.27999878;79.23999786;3.53900000;49.36600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-27;427.13000488;403.86000000;;129.92999268;95.00000000;0E-8;0E-8;95.00000000;0E-8;139.72999573;109.43000031;17.65999985;1.02200000;56.86600000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-27;403.61999512;381.37000000;;94.83999634;146.00000000;0E-8;0E-8;146.00000000;0E-8;172.80000305;141.99000549;33.97999954;2.00400000;61.71400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-27;381.29998779;356.81000000;35.54000092;180.52000427;180.52000427;0E-8;0E-8;180.52000427;0E-8;201.27999878;170.35000610;34.34999847;8.84300000;65.76400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-27;357.08999634;324.38000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;213.82000732;182.97000122;13.56000042;3.79000000;70.80400000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-27;321.50000000;280.29000000;0E-8;202.05999756;1078.00000000;0E-8;;1078.00000000;131.00000000;220.57000732;82.52999878;8.57999992;10.41600000;75.90800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-27;727.24000000;1.05000000;;10.00000000;10.76000023;0E-8;;11.00000000;;0E-8;29.49000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-27;434.30300000;335.56000000;24.75000000;77.19000000;664.00000000;0E-8;0E-8;664.00000000;0E-8;117.51999664;;117.51999664;29.27700000;16.30200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-27;332.19000000;288.06000000;;665.01000000;712.00000000;0E-8;;712.00000000;;128.78999329;;14.38000011;4.67300000;16.43200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-27;286.98001099;261.73000000;;720.59002686;539.00000000;0E-8;;539.00000000;;139.55000305;;14.11999989;3.37400000;16.59200000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-27;261.43000000;234.53000000;20.16000000;560.83001709;765.00000000;0E-8;;765.00000000;;248.13000488;;111.41000366;8.20600000;21.07200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-27;211.83999634;173.97000000;;688.09002686;826.97998047;0E-8;0E-8;826.97998047;0E-8;335.14001465;;116.80000305;17.41000000;23.44800000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-27;828.64001465;;15.18999958;10.02999973;12.00000000;0E-8;0E-8;12.00000000;;10.15999985;;10.15999985;0.00900000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-27;319.15000000;113.23000000;;62.86000000;52.00000000;4.00000000;7.00000000;63.00000000;0E-8;66.79000092;;66.79000092;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-27;707.44000244;603.42000000;12.31000042;292.52999878;657.00000000;0E-8;0E-8;657.00000000;;319.85998535;;319.85998535;-0.11700000;6.10400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-27;602.64001465;491.68000000;12.43000031;711.00000000;711.00000000;0E-8;0E-8;711.00000000;-5.00000000;403.01998901;429.60000610;57.20000076;0.09600000;6.17800000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-27;796.21002197;706.23000000;42.02999878;21.01000023;0E-8;0E-8;7.23999977;7.23999977;;22.47999954;;22.47999954;-0.02400000;0.40400000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-27;705.49000000;602.63000000;;7.40999985;0E-8;0E-8;7.40999985;7.40999985;;25.34000015;;2.76999998;-0.00100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-27;602.57000000;538.43000000;6.79000000;15.31000000;0E-8;0E-8;10.00000000;10.00000000;6.00000000;36.58000183;10.00000000;11.17000008;0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-27;487.70999146;397.21000000;21.80999947;655.45001221;1058.00000000;0E-8;;1058.00000000;;478.76998901;;15.77000046;0.38000000;6.86800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-27;396.26000000;326.02000000;;1031.76000000;1116.00000000;5.00000000;;1121.00000000;;509.07000732;;6.23000002;0.13300000;6.99800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-27;323.31000000;259.26000000;;1263.91000000;1366.00000000;53.00000000;0E-8;1419.00000000;;570.71002197;;39.22999954;0.25400000;8.03400000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-27;258.80000000;242.66000000;;1331.47000000;1335.00000000;0E-8;0E-8;1335.00000000;0E-8;600.77001953;;15.68999958;0E-8;8.81600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-27;488.51000977;;73.26000214;28.00000000;;14.00000000;;28.00000000;;28.05999947;;28.05999947;0.03700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-27;317.16000000;279.41000000;45.96000000;176.53999329;227.00000000;0E-8;;227.00000000;;185.52000427;;157.44000000;1.59600000;0.34400000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-27;278.98000000;184.05000000;;218.04000000;217.00000000;0E-8;;217.00000000;;187.11999512;;1.15999997;-0.01200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-27;179.04000000;95.44000000;;241.22000000;383.00000000;0E-8;;383.00000000;;216.30999756;;26.94000053;0.16400000;0.42400000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-27;93.48000336;55.10000000;;404.08999634;349.00000000;0E-8;;349.00000000;;246.75000000;;29.95000076;0.15700000;0.48400000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-27;239.33999634;147.57000000;;128.11999512;100.00000000;0E-8;18.00000000;118.00000000;0E-8;128.47000122;;128.47000122;0.04200000;0.30800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-27;147.07000000;106.68000000;;206.80999756;187.00000000;13.00000000;6.00000000;206.00000000;0E-8;227.80000305;;96.01999664;-0.00400000;1.12800000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-27;103.26000214;70.73000000;;224.82000732;205.00000000;0E-8;28.00000000;233.00000000;0E-8;243.97000122;;12.22000027;-0.01700000;1.55800000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-27;627.03000000;511.83000000;10.20000000;66.49000000;63.00000000;0E-8;19.00000000;82.00000000;;79.45999908;;79.45999908;1.20200000;1.72800000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-27;703.65002441;660.61000000;44.24000168;236.50000000;422.60000610;0E-8;12.72999954;435.32998657;0E-8;255.13999939;;255.13999939;0.24800000;1.16800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-27;659.73000000;478.70000000;94.60000000;473.85998535;518.88000488;0E-8;0E-8;518.88000488;0E-8;294.69000244;;27.09000015;0.34400000;1.28200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-27;632.53002930;481.45000000;46.24000168;239.44000244;399.95001221;1.38999999;0E-8;401.33999634;0E-8;240.64999390;;240.64999390;0.79100000;0.42200000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-27;476.79998779;377.06000000;76.69000244;1084.22998047;892.00000000;0E-8;;892.00000000;;736.45001221;;152.99000549;0E-8;2.02800000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-27;367.54000854;265.47000000;;916.50000000;1476.00000000;0E-8;;1476.00000000;;898.90002441;;89.41999817;2.12300000;3.80800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-27;591.89001465;335.44000000;44.47000122;48.62000000;61.00000000;0E-8;;61.00000000;;45.50999832;;45.50999832;0.50300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-27;326.79998779;264.53000000;;88.36000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;78.80000305;;32.54999924;0.07900000;0.40400000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-27;264.20001221;212.75000000;;1617.52001953;1542.38000488;75.13999939;0E-8;1617.52001953;0E-8;1255.03002930;;107.62999725;1.10300000;5.07200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-27;547.70001221;426.53000000;72.51999664;45.45000076;72.45999908;0E-8;1.00000000;73.45999908;0E-8;45.54000092;;45.54000092;0.00400000;0.09400000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-27;154.19000244;132.78000000;;201.55000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;217.22000122;;217.22000122;0.00800000;0.56400000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-27;127.69000244;98.62000000;;193.58000183;156.00000000;63.00000000;0E-8;219.00000000;0E-8;223.69999695;;8.10999966;0.14500000;0.59400000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-28;109.59999847;27.36000000;;128.82000732;188.00000000;12.00000000;0E-8;200.00000000;0E-8;11.71000004;;6.73000002;0.95200000;4.30930000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-28;112.21000000;3.23000000;70.24000000;7.00000000;0E-8;0E-8;0E-8;0E-8;13.00000000;8.05000000;;8.05000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-28;302.23001099;258.77000000;66.52999878;181.55999756;251.00000000;0E-8;;251.00000000;;192.00000000;;192.00000000;12.31300000;5.35030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-28;387.28000000;362.21000000;40.74000000;550.00000000;1348.00000000;0E-8;;1348.00000000;;361.01000977;;285.01000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-28;302.16000000;251.67000000;59.85000000;1130.00000000;1247.00000000;0E-8;;1247.00000000;;369.89001465;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-28;251.61000000;229.95000000;;1219.43005371;21.00000000;0E-8;;21.00000000;1215.00000000;374.42999268;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-28;230.21000000;140.36000000;;9.26000023;0E-8;0E-8;;0E-8;;374.42999268;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-28;251.50000000;138.80000000;;1291.02001953;1210.00000000;0E-8;;1210.00000000;;374.42999268;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-28;137.57000000;15.92000000;;1210.00000000;1383.00000000;0E-8;;1383.00000000;;376.77999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-28;58.29999924;42.07000000;;480.00000000;480.00000000;0E-8;;480.00000000;;519.21997070;;519.21997070;-0.05700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-28;42.02000000;21.94000000;;455.63000488;401.00000000;51.63000107;0E-8;452.61999512;0E-8;523.34002686;;1.57000005;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-28;20.64999962;2.65000000;;488.44000244;477.00000000;0E-8;0E-8;477.00000000;0E-8;530.19000244;;4.19999981;-0.05100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-28;49.92599869;27.55000000;74.63999939;780.69000244;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;739.34002686;;739.34002686;-10.02300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-28;31.79999924;10.85000000;91.26000214;128.42999268;162.00000000;0E-8;0E-8;162.00000000;0E-8;129.38999939;;129.38999939;0.55900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-28;29.10000038;3.21000000;;855.19000244;874.00000000;0E-8;0E-8;874.00000000;;868.83001709;;868.83001709;-0.20900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-28;95.33000183;3.30000000;;0E-8;302.46000000;0E-8;0E-8;303.00000000;0E-8;0E-8;36.58000183;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-28;95.39000000;82.52000000;;732.84997559;707.62000000;0E-8;8.00000000;716.00000000;211.22000000;750.19000244;713.61000000;750.19000244;0E-8;7.37900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-28;155.45000000;130.80000000;;1002.92000000;1300.00000000;0E-8;;1300.00000000;;755.51000977;;450.70001221;17.06300000;24.75000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-28;71.13300323;5.05000000;79.20999908;1771.91003418;4113.00000000;0E-8;0E-8;4113.00000000;0E-8;1379.43005371;;717.96002197;27.69100000;66.83230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-28;479.16000366;303.92000000;;28.93000031;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.22999954;;29.22999954;0.03600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-28;82.50000000;70.67000000;;3727.87011719;3727.87011719;0E-8;0E-8;3727.87011719;0E-8;3807.28002930;;3807.28002930;-3.25000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-28;70.51000000;45.55000000;;3847.56000000;3872.00000000;0E-8;9.00000000;3881.00000000;0E-8;3990.63989258;;99.88999939;-6.64100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-28;83.76799774;54.10000000;34.06000137;63.04000092;279.57998657;0E-8;0E-8;279.57998657;0E-8;59.68000031;;59.68000031;1.15700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-28;265.38000000;203.81000000;40.58000000;48.78000000;58.00000000;0E-8;4.00000000;62.00000000;0E-8;47.15000000;;47.15000000;0.15100000;0.25570000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-28;213.57000000;112.70000000;;52.00000000;0E-8;52.00000000;0E-8;52.00000000;0E-8;52.18000000;;52.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-28;298.72000122;271.88000000;58.59999847;334.80000000;329.00000000;54.00000000;0E-8;383.00000000;0E-8;349.70001221;;349.70001221;0E-8;6.99900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-28;271.83000000;248.31000000;;411.22000122;420.70999146;9.22000027;9.00000000;429.94000244;;378.17001343;;32.49000168;0E-8;6.99900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-28;220.42999268;161.44000000;;598.88000488;616.00000000;0E-8;0E-8;616.00000000;0E-8;553.22998047;;186.42999268;1.26400000;7.38630000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-28;161.44000244;133.41000000;;580.85998535;588.00000000;0E-8;;588.00000000;;554.85998535;;1.69000006;0E-8;7.38630000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-28;313.14999390;277.61000000;;47.72000122;0E-8;37.00000000;0E-8;37.00000000;0E-8;41.11999893;;41.11999893;0.03100000;1.13830000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-28;494.60000000;376.79000000;;21.03000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;19.88999939;;19.88999939;0.01700000;0.64830000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-28;372.49000000;255.68000000;;19.39000000;18.00000000;0E-8;;18.00000000;;20.17000008;;0.44999999;0.00600000;0.64830000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-28;358.96000000;;;13.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-28;354.20001221;;;13.67000008;21.00000000;1.00000000;;22.00000000;;21.30999947;;21.30999947;0.12600000;0.31100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-28;252.83000183;204.20000000;45.86000061;29.10000038;0E-8;10.00000000;0E-8;10.00000000;0E-8;21.34000015;;0E-8;0.07800000;0.34230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-28;184.77000427;164.97000000;;123.44000244;128.00000000;0E-8;0E-8;128.00000000;;124.61000061;;40.08000183;0.15600000;5.71870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-28;89.77000000;59.89000000;;147.00000000;85.00000000;46.00000000;16.00000000;147.00000000;;143.74000549;;17.13999939;0.17600000;8.52270000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-28;59.99000000;37.27000000;;177.50000000;179.00000000;0E-8;;179.00000000;;174.58000183;;30.67000008;0.04900000;10.94870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-28;902.95001221;885.79000000;18.02000046;46.81000000;60.00000000;0E-8;;60.00000000;;46.18000031;;46.18000031;0.32900000;0.37270000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-28;885.65000000;856.46000000;;62.93100000;65.00000000;0E-8;0E-8;65.00000000;;46.18000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-28;807.96997070;766.63000000;;117.06000000;121.00000000;0E-8;;121.00000000;;97.30999756;;55.09999847;0.45500000;2.69130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-28;753.96200000;670.53000000;14.08000000;148.62000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;161.07000732;;91.23999786;8.72400000;9.94770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-28;655.54000000;620.60000000;14.79000000;372.00000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;167.28999329;;13.63000011;2.02000000;11.02630000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-28;620.41000000;557.12000000;;350.13000488;397.00000000;0E-8;0E-8;397.00000000;0E-8;171.33999634;;3.14000010;0.59900000;11.28330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-28;556.88000000;512.23000000;;405.94000000;399.00000000;0E-8;;399.00000000;;173.28999329;;1.29999995;0.52700000;11.49470000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-28;512.10998535;494.60000000;;448.75000000;419.00000000;0E-8;2.00000000;419.00000000;;178.33999634;;3.72000003;0.90400000;11.83000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-28;494.13000488;393.24000000;;374.14000000;329.00000000;0E-8;;329.00000000;;188.39999390;;8.31000042;3.63400000;14.21170000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-28;466.60000610;442.92000000;;391.85000610;440.00000000;0E-8;0E-8;440.00000000;0E-8;211.64999390;;21.44000053;2.70300000;24.79630000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-28;834.06000000;749.70000000;15.18000000;4.75000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;7.84000015;;7.84000015;0.14100000;0.94970000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-28;664.54000000;574.19000000;;15.27000046;14.00000000;0E-8;0E-8;14.00000000;0E-8;12.71000004;;4.94999981;0.01400000;2.64770000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-28;572.18000000;545.66000000;;13.00000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;12.92000008;;0.19000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-28;429.07000000;380.44000000;7.61000000;516.00000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;345.29000854;;116.23999786;2.83200000;79.62400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-28;374.62200928;323.17000000;10.39999962;553.53997803;688.84997559;0E-8;0E-8;688.84997559;0E-8;394.75000000;;52.36999893;8.22100000;90.20470000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-28;555.21002197;360.16000000;;11.22999954;0E-8;9.00000000;2.00000000;11.00000000;;9.51000023;;9.51000023;0.01000000;0.17830000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-28;483.01599121;332.99000000;22.94000053;0E-8;162.00000000;0E-8;;162.00000000;;4.23000002;;4.23000002;2.37800000;0.45500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-28;82.83000000;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.88999987;;7.88999987;0.06000000;1.21700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-28;699.35998535;626.40000000;19.37000084;22.32999992;116.00000000;0E-8;0E-8;116.00000000;;28.88999939;;28.88999939;1.12100000;0.16130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-28;610.16000000;577.00000000;21.16000000;115.78000000;70.00000000;42.00000000;0E-8;112.00000000;0E-8;32.83000183;;4.19999981;0.10600000;0.19130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-28;609.01000000;556.45000000;22.25000000;6.19000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;7.53000021;;7.53000021;0.43400000;0.11130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-28;454.14999390;394.50000000;34.43000031;161.83999634;177.00000000;0E-8;0E-8;177.00000000;0E-8;82.09999847;;42.11000061;0.31000000;7.57970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-28;352.76000000;349.06000000;;193.65000000;;74.00000000;0E-8;74.00000000;120.00000000;105.47000122;;22.59000015;0.00600000;8.34070000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-28;658.92000000;525.96000000;;19.34000015;21.00000000;0E-8;1.00000000;22.00000000;;19.04999924;;19.04999924;0.01200000;0.08130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-28;436.96000000;355.37000000;;37.00000000;35.00000000;0E-8;2.00000000;37.00000000;;37.68999863;;18.69000053;0.00100000;0.82270000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-28;251.36000000;233.01000000;86.00000000;153.41000000;93.00000000;0E-8;0E-8;93.00000000;68.80000000;199.32000732;128.08000183;53.15000153;;10.72130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-28;251.00000000;138.17000000;;68.84000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;0.02000000;68.80000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-28;138.37000000;104.92000000;;184.08000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;219.05999756;147.82000732;21.60000038;0.04400000;11.51670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-28;362.93000000;;63.64000000;0.69000000;;0E-8;0E-8;0E-8;115.00000000;5.17999983;67.69999695;1.64999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-28;398.34000000;362.45000000;;118.87000000;;0E-8;0E-8;123.00000000;;274.00000000;67.69999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-28;398.32000000;;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;1.65999997;67.69999695;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-28;442.40000000;;14.52000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;3.52999997;;3.52999997;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-28;412.84000000;;85.74000000;3.76000000;;0E-8;0E-8;7.00000000;-4.00000000;1.65999997;5.19999981;1.65999997;0.16900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-28;398.32000000;89.47000000;;3.76000000;12.00000000;;0E-8;12.00000000;;1.65999997;5.19999981;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-28;86.41000000;47.78000000;;3.76000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;1.65999997;72.90000153;;0.01800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-28;150.98000000;125.96000000;;27.00000000;31.00000000;0E-8;;31.00000000;;30.86000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-28;788.47000000;754.90000000;15.74000000;21.50000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;17.36000061;;17.36000061;2.21900000;3.91270000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-28;737.60000000;675.03000000;15.24000000;67.80000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;28.20999908;;10.86999989;1.91500000;5.19300000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-28;623.05999756;520.49000000;10.32999992;196.90000000;305.00000000;0E-8;;305.00000000;;70.06999969;;41.95999908;2.68500000;21.72600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-28;782.76202393;695.36000000;10.46000000;40.31000137;113.11000061;0E-8;;113.11000061;;49.22000122;;49.22000122;2.90100000;4.02630000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-28;694.92000000;623.95000000;63.01000000;127.67000000;122.00000000;0E-8;;122.00000000;;49.59999847;;2.57999992;0.61700000;6.29630000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-28;623.85000000;565.23000000;78.23000000;137.52000000;134.00000000;0E-8;10.00000000;144.00000000;;49.38000107;;0.31999999;0.46400000;7.00500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-28;564.92000000;517.57000000;;141.90000000;147.00000000;0E-8;;147.00000000;;49.11000061;;0.76999998;0.91000000;8.67300000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-28;839.60400391;771.74000000;44.13999939;17.18000031;83.90000153;4.80000019;5.00000000;88.69999695;89.00000000;25.38999939;;25.38999939;4.82300000;2.81670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-28;770.03000000;686.10000000;47.75000000;94.26999664;123.00000000;9.00000000;0E-8;132.00000000;0E-8;33.49000168;;7.57000017;1.65800000;3.30030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-28;586.71997070;515.86000000;56.65999985;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;100.76999664;;68.16000366;0.83300000;8.34100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-28;499.41000366;434.25000000;10.85999966;637.75000000;693.00000000;0E-8;0E-8;693.00000000;0E-8;273.42001343;;60.86000061;6.40600000;52.46800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-28;430.26000000;396.48000000;;664.36000000;672.00000000;0E-8;;672.00000000;;282.77999878;;13.06000042;1.47300000;55.45470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-28;391.85000000;323.56000000;11.19000000;836.33000000;728.00000000;0E-8;;728.00000000;;429.14999390;;151.72999573;8.81000000;87.54730000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-28;476.35000610;448.62000000;66.41000366;57.00000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;50.81999969;;50.81999969;0.32800000;0.55930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-28;447.97000000;409.90000000;;56.00000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;53.13999939;;2.09999990;0.51300000;0.58930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-28;353.95001221;325.65000000;;56.68000031;52.00000000;0E-8;0E-8;52.00000000;0E-8;56.52000046;;3.92000008;0.22700000;0.63930000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-28;446.30999756;394.61000000;;83.48000336;63.00000000;0E-8;0E-8;63.00000000;0E-8;78.22000122;;78.22000122;1.57800000;0.33970000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-28;370.39999390;326.39000000;;73.83999634;89.00000000;0E-8;;89.00000000;0E-8;82.36000061;;6.53000021;0.75400000;0.37970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-28;580.96000000;530.70000000;53.78000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;44.31000137;;44.31000137;0.49700000;0.08570000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-28;561.71600000;531.66000000;21.38000000;42.56000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;47.13999939;;47.13999939;3.54600000;3.44970000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-28;531.49000000;504.82000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;48.09999847;;1.34000003;0.16800000;3.62300000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-28;467.90400000;398.16000000;27.30000000;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;75.83999634;;27.80999947;4.56700000;5.85230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-28;398.04000000;385.64000000;;106.51000000;104.00000000;0E-8;2.00000000;106.00000000;0E-8;77.25000000;;1.34000000;0.06900000;5.88930000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-28;382.68000000;365.84000000;;130.93000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;110.95999908;;33.54999924;0.20100000;8.78900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-28;366.06000000;351.06000000;;151.34000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;113.91999817;;2.63000000;0.35000000;9.06100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-28;351.01000000;333.34000000;;159.43000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;119.93000031;;5.61000013;0.40200000;9.41600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-28;326.26998901;284.47000000;33.79000092;305.22000122;833.00000000;0E-8;0E-8;833.00000000;0E-8;271.19000244;;67.68000031;4.83000000;17.86870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-28;283.52999878;258.58000000;;829.54998779;888.00000000;0E-8;0E-8;888.00000000;0E-8;300.30999756;;22.42000008;0.74300000;18.63970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-28;257.61000000;236.25000000;;944.28000000;905.00000000;0E-8;0E-8;905.00000000;0E-8;363.86999512;;52.56999969;1.60700000;21.33400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-28;321.29998779;280.88000000;0E-8;1630.81005859;3692.00000000;0E-8;0E-8;3692.00000000;-126.00000000;1142.60998535;;142.58000183;16.74600000;182.97730000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-28;279.77999878;258.00000000;;4885.25000000;3690.00000000;0E-8;0E-8;3690.00000000;0E-8;1578.07995605;1551.72998047;218.38999939;5.54300000;259.79130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-28;344.17000000;309.65000000;;82.35000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;82.78000000;;82.78000000;0.29100000;0.35570000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-28;257.25000000;236.53000000;;4400.87000000;3918.00000000;0E-8;4.00000000;3922.00000000;;2022.82995605;1996.47998047;386.76000977;15.56100000;278.95270000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-28;218.09000000;97.92000000;;6330.84000000;7046.00000000;0E-8;;7046.00000000;;3524.77001953;3498.42993164;1023.36999512;-0.17500000;315.75000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-28;278.96800000;224.20000000;9.49000000;39.81000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;45.97999954;;45.97999954;3.06100000;0.24700000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-28;395.18000000;150.57000000;;60.24000000;46.00000000;11.00000000;;57.00000000;;60.70000000;;60.70000000;0.32400000;0.88630000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-28;411.82998657;320.23000000;;36.02999878;38.00000000;0E-8;0E-8;38.00000000;;36.09000015;;36.09000015;0.03800000;0.29300000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-28;320.21000000;180.44000000;;36.02999878;37.00000000;0E-8;;37.00000000;;36.09000015;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-28;354.95999146;248.93000000;;53.00000000;52.00000000;0E-8;1.00000000;53.00000000;0E-8;54.45999908;;54.45999908;0.01400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-28;614.04000000;577.06000000;1.88000000;25.89999962;23.32999992;11.63000011;0E-8;34.95999908;0E-8;20.70000076;;20.70000076;0.28000000;2.14370000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-28;561.45697021;516.58000000;39.92000000;52.13999939;709.00000000;0E-8;0E-8;709.00000000;;73.09999847;;52.02000046;11.92000000;7.58830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-28;821.06600000;626.50000000;41.21000000;6.94000006;23.00000000;0E-8;1.00000000;23.00000000;;9.44999981;;9.44999981;0.86700000;1.62700000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-28;762.74000000;;41.90000000;5.42100000;;0E-8;;10.00000000;;5.00000000;;5.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-28;742.19000244;;59.04999924;4.36000013;;0E-8;;13.97000027;;11.05000000;26.34000000;11.05000000;0.34800000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-28;732.89000000;;50.84000000;6.00000000;;0E-8;;12.73999977;;14.61000000;;14.61000000;0.11900000;10.29570000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-28;710.89000000;;36.20000000;69.99100000;;73.00000000;;73.00000000;;28.01000000;;64.97200000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-28;446.88000000;427.10000000;51.23000000;91.92000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;120.26999664;91.88999939;81.51000214;3.48000000;49.21070000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-28;427.16000366;403.86000000;;142.03999329;121.00000000;0E-8;0E-8;121.00000000;0E-8;139.11999512;110.00000000;18.48999977;1.00400000;56.51570000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-28;403.60998535;381.37000000;;134.27000427;147.00000000;0E-8;0E-8;147.00000000;0E-8;174.99000549;145.25999451;35.56999969;1.97000000;61.22100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-28;381.29000000;356.81000000;35.31000000;146.83000183;203.03999329;0E-8;0E-8;203.03999329;0E-8;207.00000000;175.92999268;35.34999847;8.65700000;65.15930000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-28;357.10998535;324.38000000;;227.30000305;181.00000000;0E-8;0E-8;181.00000000;0E-8;217.86000061;186.86000061;13.94999981;3.70200000;70.08270000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-28;321.35000610;280.26000000;0E-8;185.00000000;1055.00000000;0E-8;;1055.00000000;126.00000000;221.55000305;82.98999786;9.10000038;10.01100000;75.09700000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-28;727.15000000;1.05000000;;10.00000000;12.31000042;0E-8;;12.00000000;;0E-8;28.70000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-28;434.23800000;335.49000000;24.64000000;86.19000000;673.00000000;0E-8;0E-8;673.00000000;0E-8;126.65000153;;126.65000153;28.54700000;15.65800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-28;332.16000000;288.38000000;;713.13000488;760.00000000;0E-8;;760.00000000;;137.32000732;;14.47999954;4.57500000;15.78630000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-28;286.95000000;261.93000000;;733.84002686;558.00000000;218.00000000;;776.00000000;;145.86000061;;14.22000027;3.31400000;15.94470000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-28;261.48999023;234.51000000;23.03000069;935.88000488;761.00000000;0E-8;;761.00000000;;253.86000061;;112.20999908;8.08300000;20.28800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-28;211.80999756;173.89000000;;659.51000977;866.28002930;1.21000004;0E-8;867.50000000;;349.57000732;;117.63999939;17.12800000;22.64530000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-28;828.35998535;;14.43000031;9.34000015;23.00000000;0E-8;0E-8;23.00000000;;11.26000023;;11.26000023;0.00700000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-28;319.38000000;113.16000000;;64.46000000;52.00000000;5.00000000;7.00000000;64.00000000;0E-8;63.15000153;;63.15000153;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-28;706.96002197;603.40000000;11.46000004;256.23999023;628.00000000;0E-8;0E-8;628.00000000;;288.88000488;;288.88000488;-0.13700000;6.10270000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-28;602.53002930;492.03000000;10.28999996;705.09002686;800.00000000;0E-8;0E-8;800.00000000;-7.00000000;369.04998779;397.54000854;63.77999878;0.06400000;6.17700000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-28;796.28997803;706.23000000;42.47999954;20.90999985;0E-8;0E-8;7.25000000;7.25000000;;23.04999924;;23.04999924;-0.02900000;0.40430000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-28;705.50000000;602.62000000;;7.63999987;0E-8;0E-8;7.40999985;7.40999985;;26.10000038;;3.08999991;-0.00200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-28;602.49000000;538.44000000;5.84000000;14.22000000;0E-8;0E-8;10.00000000;10.00000000;7.00000000;38.49000168;10.00000000;12.44999981;0.00100000;0.42000000;JDJORD
