id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-28;487.64001465;397.24000000;21.55999947;925.98999023;1043.00000000;0E-8;;1043.00000000;;431.23001099;;7.88999987;0.31300000;6.86700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-28;396.35000000;325.40000000;;940.29000000;872.00000000;11.00000000;;883.00000000;;454.14999390;;3.11999989;0.10400000;6.99700000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-28;323.14000000;259.02000000;;986.34000000;1191.00000000;59.00000000;0E-8;1250.00000000;;495.29000854;;19.62000084;0.17900000;8.03270000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-28;258.59000000;242.46000000;;1128.65000000;1202.00000000;0E-8;0E-8;1202.00000000;0E-8;518.84997559;;7.84999990;0E-8;8.81400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-28;488.51000977;;73.26000214;29.00000000;;14.00000000;;29.00000000;;29.04000092;;29.04000092;0.01800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-28;317.12000000;279.57000000;45.78000000;177.75000000;245.00000000;0E-8;;245.00000000;;180.61999512;;152.38999939;1.47000000;0.34430000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-28;279.48000000;184.04000000;;243.08000000;216.00000000;0E-8;;216.00000000;;182.02000427;;1.13999999;-0.01400000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-28;178.13000000;95.42000000;;253.10000000;384.00000000;0E-8;;384.00000000;;209.82000732;;26.47999954;0.15100000;0.42430000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-28;93.76000214;55.38000000;;404.72000122;345.00000000;0E-8;;345.00000000;;239.53999329;;29.45000076;0.14300000;0.48430000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-28;239.28999329;147.82000000;;111.33999634;96.00000000;0E-8;18.00000000;114.00000000;0E-8;111.69000244;;111.69000244;0.03900000;0.31200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-28;147.36000000;106.59000000;;203.75000000;180.00000000;13.00000000;6.00000000;199.00000000;0E-8;202.13000488;;86.25000000;-0.00400000;1.13370000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-28;103.03000000;70.61000000;;211.46000671;196.00000000;0E-8;28.00000000;224.00000000;0E-8;217.91999817;;10.97999954;-0.01900000;1.56370000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-28;627.00000000;511.82000000;9.90000000;55.74000000;60.00000000;0E-8;19.00000000;79.00000000;;68.54000092;;68.54000092;1.16800000;1.71530000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-28;703.08001709;660.23000000;21.94000053;186.55000305;339.32998657;0E-8;13.00000000;352.32998657;0E-8;240.58000183;;240.58000183;0.22400000;1.18030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-28;659.39000000;478.71000000;87.80000000;416.91000366;518.88000488;0E-8;0E-8;518.88000488;0E-8;269.76998901;;25.54999924;0.32000000;1.29300000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-28;632.30999756;481.45000000;45.50000000;208.08000183;393.72000122;1.24000001;0E-8;394.95999146;0E-8;209.24000549;;209.24000549;0.73700000;0.42470000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-28;476.54000854;378.15000000;74.83000183;1052.81005859;1280.00000000;0E-8;;1280.00000000;;660.03002930;;147.36000061;-0.03000000;2.04370000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-28;367.38000488;265.63000000;;1330.34997559;1578.00000000;0E-8;;1578.00000000;;790.64001465;;81.88999939;2.00900000;3.82700000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-28;591.84997559;336.01000000;44.15999985;50.45999908;100.00000000;0E-8;;100.00000000;;40.88999939;;40.88999939;0.43400000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-28;326.76998901;264.76000000;;120.25000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;71.62000275;;29.25000000;0.07500000;0.40430000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-28;264.26000977;212.90000000;;1823.84997559;1694.31005859;75.23999786;0E-8;1769.55004883;0E-8;1072.79003906;;111.66000366;1.03800000;5.09130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-28;546.45001221;426.82000000;47.11999893;39.59000015;113.58999634;0E-8;1.00000000;114.58999634;0E-8;39.68999863;;39.68999863;0.00200000;0.09430000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-28;154.21000671;132.74000000;;184.22999573;179.00000000;0E-8;0E-8;179.00000000;0E-8;179.67999268;;179.67999268;-0.00100000;0.56430000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-28;127.62000275;98.71000000;;241.16999817;193.00000000;63.00000000;0E-8;256.00000000;0E-8;199.63999939;;6.71000004;0.13200000;0.59430000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-29;109.43000031;27.28000000;;75.73999786;191.00000000;19.00000000;0E-8;210.00000000;0E-8;12.59000015;;7.44999981;0.92300000;4.27470000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-29;112.20999908;3.23000000;70.23999786;7.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;7.65000000;;7.65000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-29;302.20999146;258.77000000;66.16000366;169.97999573;251.00000000;0E-8;;251.00000000;;193.33999634;;193.33999634;12.27900000;5.28270000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-29;387.26000000;362.21000000;40.57000000;550.00000000;1344.00000000;0E-8;;1344.00000000;;359.76000977;;283.76000977;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-29;302.13000000;251.66000000;59.20000000;1130.00000000;1657.00000000;0E-8;;1657.00000000;;365.79000854;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-29;251.63000000;230.08000000;;1659.15002441;0E-8;0E-8;;0E-8;1642.00000000;372.58999634;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-29;229.96000000;140.28000000;;0E-8;0E-8;0E-8;;0E-8;;372.58999634;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-29;251.25000000;138.50000000;;1323.50000000;1636.00000000;0E-8;;1636.00000000;;372.58999634;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-29;137.63000000;16.60000000;;1636.00000000;1700.00000000;0E-8;;1700.00000000;;374.42999268;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-29;58.29999924;42.13000000;;458.00000000;458.00000000;0E-8;;458.00000000;;503.69000244;;503.69000244;-0.04800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-29;42.13000000;21.94000000;;454.82000732;400.00000000;22.12999916;0E-8;421.72000122;0E-8;506.51998901;;1.52999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-29;20.62999916;2.54000000;;408.17999268;412.00000000;0E-8;0E-8;412.00000000;0E-8;511.98999023;;4.07000017;-0.04700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-29;49.90399933;27.59000000;74.16000366;729.75000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;718.26000977;;718.26000977;-9.88600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-29;31.77000046;10.85000000;90.63999939;129.49000549;163.00000000;0E-8;0E-8;163.00000000;0E-8;133.19999695;;133.19999695;0.59200000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-29;29.10000000;2.84000000;;838.00000000;838.00000000;0E-8;0E-8;838.00000000;;839.32000732;;839.32000732;-0.21000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-29;95.30000305;3.13000000;;0E-8;316.33000000;0E-8;0E-8;316.00000000;0E-8;0E-8;53.15999985;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-29;95.33000183;82.51000000;;758.91998291;694.75000000;0E-8;8.00000000;703.00000000;285.97000000;764.40002441;711.25000000;764.40002441;0E-8;7.35200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-29;155.39999390;130.85000000;;1041.20996094;1336.00000000;0E-8;;1336.00000000;;809.00000000;;487.54000854;17.03700000;23.92000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-29;71.04699707;5.10000000;78.62999725;1893.88000488;4533.00000000;0E-8;0E-8;4533.00000000;0E-8;1475.80004883;;801.95001221;27.58500000;64.77870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-29;479.14001465;304.04000000;;29.06999969;27.00000000;0E-8;3.00000000;30.00000000;0E-8;28.90999985;;28.90999985;0.03500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-29;82.50000000;70.66000000;;3665.46997070;3665.46997070;0E-8;0E-8;3665.46997070;0E-8;3729.63989258;;3729.63989258;-3.36600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-29;70.50000000;45.51000000;;3729.56000000;3754.00000000;0E-8;9.00000000;3763.00000000;0E-8;3907.35009766;;103.30999756;-6.87100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-29;83.71399689;54.14000000;33.40000153;59.81999969;254.71000671;0E-8;0E-8;254.71000671;0E-8;58.13999939;;58.13999939;1.13600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-29;265.36000000;203.69000000;40.18000000;42.78000000;52.00000000;0E-8;4.00000000;56.00000000;0E-8;47.48000000;;47.48000000;0.16200000;0.25530000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-29;213.57000000;112.68000000;;51.00000000;0E-8;51.00000000;0E-8;51.00000000;0E-8;51.18000000;;51.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-29;298.67999268;271.90000000;58.18999863;348.60000000;391.00000000;54.00000000;0E-8;445.00000000;0E-8;353.00000000;;353.00000000;0E-8;6.79200000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-29;271.84000000;248.36000000;;464.89001465;436.94000244;9.22999954;9.00000000;446.17001343;;383.45001221;;32.79000000;0E-8;6.79200000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-29;220.42999268;161.43000000;;588.00000000;588.00000000;0E-8;0E-8;588.00000000;0E-8;551.54998779;;190.44999695;1.18000000;7.16070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-29;161.44999695;133.41000000;;596.14001465;589.00000000;0E-8;;589.00000000;;553.77001953;;1.73000002;0E-8;7.16070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-29;313.44000244;277.60000000;;39.50000000;0E-8;35.00000000;0E-8;35.00000000;0E-8;39.22999954;;39.22999954;0.03000000;1.12670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-29;494.50000000;376.74000000;;16.95999908;18.00000000;0E-8;0E-8;18.00000000;0E-8;18.00000000;;18.00000000;0.01700000;0.64670000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-29;372.25000000;255.73000000;;18.84000000;20.00000000;0E-8;;20.00000000;;18.71999931;;0.40000001;0.00600000;0.64670000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-29;358.98000000;;;14.00000000;;4.00000000;;13.00000000;9.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-29;354.07000000;;;11.97000027;20.00000000;1.00000000;;21.00000000;;19.72999954;;19.72999954;0.12500000;0.30800000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-29;253.28000000;204.20000000;50.88000000;29.20999908;0E-8;10.00000000;0E-8;10.00000000;0E-8;19.86000061;;0E-8;0.07700000;0.33870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-29;184.77999878;164.92000000;;110.51999664;109.00000000;0E-8;0E-8;109.00000000;;121.09999847;;39.79000092;0.15400000;5.66930000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-29;89.75000000;59.85000000;;120.16999817;66.00000000;45.00000000;16.00000000;127.00000000;;139.86999512;;17.02000046;0.17100000;8.44130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-29;59.67000000;37.24000000;;162.31000000;174.00000000;0E-8;;174.00000000;;170.49000549;;30.45999908;0.04700000;10.82930000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-29;902.94000244;885.64000000;17.95999908;52.60000000;57.00000000;0E-8;;57.00000000;;50.90000153;;50.90000153;0.32300000;0.36130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-29;885.67000000;856.42000000;;61.37500000;61.00000000;0E-8;0E-8;61.00000000;;50.90000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-29;807.97998047;766.60000000;;118.94000244;115.00000000;0E-8;;115.00000000;;108.73999786;;60.40000153;0.44900000;2.58070000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-29;753.92000000;670.36000000;13.92000000;152.87000000;481.00000000;0E-8;0E-8;481.00000000;0E-8;187.21000671;;101.11000061;8.46900000;9.59130000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-29;655.44000000;620.67000000;14.14000000;347.15000000;535.00000000;0E-8;0E-8;535.00000000;0E-8;174.78999329;;12.63000011;1.95700000;10.64070000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-29;620.41000000;557.21000000;;519.00000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;175.52000427;;2.91000009;0.58300000;10.88670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-29;556.78000000;512.39000000;;514.28000000;549.00000000;0E-8;;549.00000000;;175.85000610;;1.21000004;0.51800000;11.08730000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-29;512.12000000;494.60000000;;556.28002930;552.00000000;0E-8;2.00000000;552.00000000;;178.22999573;;3.45000005;0.89000000;11.41000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-29;494.14999390;393.24000000;;552.14001465;507.00000000;0E-8;;507.00000000;;185.99000549;;7.71000004;3.58300000;13.69330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-29;466.57998657;443.05000000;;536.82000732;569.00000000;0E-8;0E-8;569.00000000;0E-8;207.88000488;;20.78000069;2.66800000;23.90070000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-29;834.03000000;749.70000000;15.12000000;7.18000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;7.88999987;;7.88999987;0.13500000;0.91730000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-29;664.58000000;574.23000000;;15.46000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;12.85000038;;4.98000002;0.01300000;2.53130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-29;572.19000000;545.70000000;;13.35000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;13.02000046;;0.19000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-29;429.13000000;380.40000000;7.79000000;613.17000000;509.00000000;0E-8;0E-8;509.00000000;0E-8;344.38000488;;119.33999634;2.79400000;76.63200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-29;374.60598755;323.21000000;10.27999973;547.73999023;625.00000000;0E-8;0E-8;625.00000000;0E-8;401.79000854;;56.93000031;8.01800000;86.89730000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-29;555.21997070;360.19000000;;11.11999989;0E-8;9.00000000;2.00000000;11.00000000;;11.06000042;;11.06000042;0.01000000;0.17670000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-29;482.84201050;332.99000000;22.56000000;0E-8;162.00000000;0E-8;;162.00000000;;3.97000003;;3.97000003;2.32000000;0.45000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-29;82.82000000;32.75000000;;6.31000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.25000000;;8.25000000;0.06000000;1.20600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-29;699.29998779;626.40000000;19.10000038;35.86999893;116.00000000;0E-8;0E-8;116.00000000;;28.82999992;;28.82999992;1.06400000;0.16070000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-29;610.17000000;577.00000000;21.21000000;114.89000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;33.04000092;;4.19000006;0.10000000;0.19070000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-29;608.98000000;556.45000000;22.13000000;6.19000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;7.53000021;;7.53000021;0.41800000;0.11070000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-29;454.07998657;394.50000000;34.13000107;160.82000732;182.00000000;0E-8;0E-8;182.00000000;0E-8;82.54000092;;42.95999908;0.29400000;7.47730000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-29;352.70000000;349.06000000;;191.26000000;;74.00000000;0E-8;74.00000000;119.00000000;105.59999847;;23.50000000;0.00500000;8.23530000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-29;658.91000000;525.84000000;;15.88000000;15.00000000;0E-8;1.00000000;16.00000000;;16.82999992;;16.82999992;0.01200000;0.08070000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-29;436.93000000;355.30000000;;32.00000000;30.00000000;0E-8;2.00000000;32.00000000;;33.52999878;;16.22999954;0.00100000;0.82130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-29;251.29000000;233.00000000;79.00000000;149.76000000;93.00000000;0E-8;0E-8;93.00000000;65.16000000;194.19999695;122.86000061;49.90000153;;10.60070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-29;251.13000000;138.11000000;;65.17000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;0E-8;65.16000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-29;138.89000000;105.03000000;;191.51000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;216.61999512;145.27999878;20.28000069;0.04300000;11.38330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-29;362.78000000;;56.54000000;-9.49000000;;0E-8;0E-8;0E-8;97.00000000;5.19999981;67.79000092;1.64999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-29;398.61000000;362.58000000;;133.13400000;;0E-8;0E-8;123.00000000;;275.00000000;67.79000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-29;398.29000000;;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;1.66999996;67.79000092;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-29;442.39000000;;13.98000000;3.88000000;0E-8;0E-8;;4.00000000;4.00000000;3.54999995;;3.54999995;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-29;412.83000000;;85.68000000;3.76000000;;0E-8;0E-8;7.00000000;-4.00000000;1.66999996;5.21999979;1.66999996;0.15600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-29;398.29000000;89.48000000;;3.76000000;19.00000000;;0E-8;19.00000000;;1.66999996;5.21999979;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-29;86.33000000;47.78000000;;3.76000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;1.66999996;73.01000214;;0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-29;150.95000000;125.97000000;;30.00000000;31.00000000;0E-8;;31.00000000;;33.86000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-29;788.40800000;754.90000000;15.46000000;19.01000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;17.39999962;;17.39999962;2.16500000;3.73130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-29;737.52400000;675.08000000;14.99000000;68.41000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;28.28000069;;10.89999962;1.86200000;4.95400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-29;623.02001953;520.42000000;10.27999973;199.66000366;286.00000000;0E-8;;286.00000000;;69.20999908;;40.97999954;2.59800000;20.94800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-29;782.73602295;695.35000000;10.42000008;59.20000076;108.97000122;0E-8;;108.97000122;;61.06000137;;61.06000137;2.82900000;3.88070000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-29;694.92000000;623.93000000;63.01000000;122.00000000;122.00000000;0E-8;;122.00000000;;58.40999985;;2.78999996;0.60100000;6.03070000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-29;623.82000000;565.22000000;73.87000000;136.52000000;133.00000000;0E-8;10.00000000;143.00000000;;56.93000031;;0.34999999;0.45200000;6.72000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-29;564.92000000;517.60000000;;147.00000000;147.00000000;0E-8;;147.00000000;;53.99000168;;0.83999997;0.88500000;8.34400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-29;839.56597900;771.69000000;43.47000122;16.76000023;83.58999634;4.59999990;5.00000000;88.18000031;87.00000000;22.64999962;;22.64999962;4.76100000;2.71330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-29;769.97998047;730.07000000;46.50000000;93.50000000;122.00000000;9.00000000;0E-8;131.00000000;0E-8;31.55999947;;7.53999996;1.62300000;3.18270000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-29;586.72998047;515.73000000;56.70000076;192.32000732;187.00000000;0E-8;0E-8;187.00000000;0E-8;101.36000061;;67.87000275;0.81400000;8.01800000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-29;499.39801025;434.46000000;10.82999992;642.64001465;690.00000000;0E-8;0E-8;690.00000000;0E-8;286.95999146;;65.66000366;6.22300000;50.66400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-29;430.35000000;396.40000000;;719.29000000;651.00000000;0E-8;;651.00000000;;295.14999390;;12.69999981;1.43300000;53.52730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-29;391.85000000;323.64000000;11.19000000;756.00000000;756.00000000;0E-8;;756.00000000;;437.08999634;;149.66999817;8.54900000;84.71870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-29;476.35998535;448.62000000;66.91999817;58.86999893;57.00000000;0E-8;0E-8;57.00000000;0E-8;52.27999878;;52.27999878;0.31500000;0.55470000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-29;447.98000000;409.90000000;;58.96000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;54.08000183;;2.16000009;0.49500000;0.58470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-29;353.91000366;325.63000000;;48.25999832;52.00000000;0E-8;0E-8;52.00000000;0E-8;57.52999878;;4.03000021;0.22100000;0.63470000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-29;446.33999634;394.62000000;;83.51000214;63.00000000;0E-8;0E-8;63.00000000;0E-8;78.75000000;;78.75000000;1.51900000;0.33730000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-29;370.36000000;326.38000000;;68.86000061;89.00000000;0E-8;;89.00000000;0E-8;84.38999939;;6.57000017;0.73100000;0.37730000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-29;580.93000000;530.70000000;53.32000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;43.23000000;;43.23000000;0.47700000;0.08530000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-29;561.69400000;531.80000000;21.14000000;40.26000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;46.25000000;;46.25000000;3.45600000;3.30730000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-29;531.47000000;505.03000000;;126.17000000;129.00000000;0E-8;1.00000000;130.00000000;0E-8;47.72000122;;1.27999997;0.16500000;3.47400000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-29;467.89800000;398.36000000;27.23000000;148.36000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;74.44000244;;26.54999924;4.42500000;5.61870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-29;398.08000000;385.84000000;;162.05000000;157.00000000;0E-8;3.00000000;160.00000000;0E-8;75.97000122;;1.36000001;0.06700000;5.65470000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-29;382.64001465;365.89000000;;172.30000305;176.00000000;0E-8;0E-8;176.00000000;0E-8;110.26999664;;34.13999939;0.19600000;8.48200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-29;365.95000000;351.15000000;;179.02000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;113.01999664;;2.68000007;0.33800000;8.74800000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-29;351.07000732;333.59000000;;224.25000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;118.83000183;;5.69999981;0.38700000;9.09800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-29;326.17001343;284.46000000;33.06999969;356.42001343;834.00000000;0E-8;0E-8;834.00000000;0E-8;263.51000977;;72.16999817;4.53300000;17.39930000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-29;283.45999146;258.58000000;;835.78002930;894.00000000;0E-8;0E-8;894.00000000;0E-8;289.20001221;;22.71999931;0.68500000;18.15730000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-29;257.62800000;236.24000000;;958.25000000;914.00000000;0E-8;0E-8;914.00000000;0E-8;348.89999390;;53.25999832;1.41800000;20.82200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-29;321.11999512;280.91000000;0E-8;1576.18005371;3597.00000000;0E-8;0E-8;3597.00000000;-103.00000000;1158.59997559;;150.38999939;16.05300000;176.79870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-29;279.79998779;258.58000000;;5193.45996094;5118.00000000;0E-8;0E-8;5118.00000000;0E-8;1606.08996582;1580.58996582;227.22999573;5.31200000;252.80070000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-29;344.18000000;309.65000000;;82.17000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;81.86000000;;81.86000000;0.27500000;0.35530000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-29;257.24000000;236.84000000;;4418.51000000;4654.00000000;0E-8;4.00000000;4658.00000000;;2042.94995117;2017.43994141;404.66000366;13.85700000;272.00130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-29;218.03000000;98.36000000;;5933.98000000;6790.00000000;0E-8;;6790.00000000;;3465.09008789;3439.59008789;1001.94000244;-0.76900000;308.69000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-29;278.95800781;224.20000000;9.39999962;47.50000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;46.45999908;;46.45999908;2.97700000;0.24600000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-29;395.20000000;150.61000000;;61.24000000;47.00000000;11.00000000;;58.00000000;;61.88000107;;61.88000107;0.30200000;0.88070000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-29;411.60000610;320.23000000;;36.79999924;39.00000000;0E-8;0E-8;39.00000000;;37.20999908;;37.20999908;0.03600000;0.29400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-29;320.21000000;180.44000000;;36.79999924;38.00000000;0E-8;;38.00000000;;37.20999908;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-29;354.97000122;248.96000000;;54.22999954;53.00000000;0E-8;1.00000000;54.00000000;0E-8;54.75000000;;54.75000000;0.01400000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-29;614.02000000;576.87000000;0.94000000;23.14999962;0E-8;27.67000008;0E-8;27.67000008;0E-8;20.15999985;;20.15999985;0.27500000;2.10930000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-29;561.37200928;516.58000000;39.56000137;52.66999817;702.00000000;0E-8;0E-8;702.00000000;;75.31999969;;54.88999939;11.74200000;7.46670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-29;821.00200000;626.50000000;40.84000000;6.51999998;23.00000000;0E-8;1.00000000;23.00000000;;9.43999958;;9.43999958;0.85400000;1.56600000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-29;762.72000000;;41.77000000;5.42700000;;0E-8;;10.00000000;;3.00000000;;3.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-29;742.16998291;;58.88999939;3.84999990;;0E-8;;22.95000076;;11.04000000;25.50000000;11.04000000;0.33300000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-29;732.86999512;;50.61000061;3.00000000;;0E-8;;12.32999992;;14.21000000;;14.21000000;0.11500000;10.29530000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-29;711.25000000;;39.40000000;58.89400000;;56.00000000;;56.00000000;;16.01000000;;60.23800000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-29;446.83000000;427.22000000;50.77000000;107.93000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;116.91999817;90.05000305;81.43000031;3.40700000;49.05530000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-29;427.09000000;404.22000000;;213.00999451;262.00000000;0E-8;0E-8;262.00000000;0E-8;138.33999634;110.83999634;19.73999977;0.98400000;56.16530000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-29;403.60998535;381.20000000;;281.00000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;176.72000122;148.33999634;37.99000168;1.93300000;60.72800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-29;381.24600220;357.06000000;34.31000137;235.11999512;482.20999146;0E-8;0E-8;482.20999146;0E-8;210.89999390;180.89999390;36.36999893;8.43400000;64.55470000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-29;357.08000000;325.13000000;;451.55999756;521.00000000;0E-8;0E-8;521.00000000;0E-8;223.13999939;192.58999634;14.35000038;3.60900000;69.36130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-29;321.17001343;280.73000000;0E-8;374.19000244;1452.00000000;0E-8;;1452.00000000;103.00000000;224.42999268;82.80000305;9.60000038;9.55100000;74.28600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-29;727.18000000;1.04000000;;21.00000000;11.77000046;0E-8;;12.00000000;;0E-8;27.86000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-29;434.17400000;335.38000000;24.52000000;94.22000000;672.00000000;0E-8;0E-8;672.00000000;0E-8;130.75000000;;130.75000000;27.83000000;15.01400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-29;332.12000000;288.50000000;;660.62000000;723.00000000;0E-8;;723.00000000;;143.49000549;;14.44999981;4.47500000;15.14070000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-29;286.96000000;261.98000000;;792.04000000;557.00000000;221.00000000;;778.00000000;;153.58000183;;14.19999981;3.25200000;15.29730000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-29;261.51998901;234.53000000;24.46999931;858.84997559;771.00000000;0E-8;;771.00000000;;260.45001221;;112.01999664;7.95200000;19.50400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-29;211.80999756;173.86000000;;849.72998047;849.72998047;0E-8;0E-8;849.72998047;;360.86999512;;117.44000244;16.83500000;21.84270000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-29;828.23999023;;14.10999966;14.21000004;20.00000000;0E-8;0E-8;20.00000000;;13.14999962;;13.14999962;0.00500000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-29;319.21000000;113.53000000;;92.65000000;68.00000000;18.00000000;7.00000000;93.00000000;0E-8;91.56999969;;91.56999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-29;706.38000488;603.36000000;10.44999981;237.94000244;681.00000000;0E-8;0E-8;681.00000000;;264.82000732;;264.82000732;-0.15700000;6.10130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-29;602.53997803;491.72000000;10.48999977;763.67999268;755.00000000;0E-8;0E-8;755.00000000;-4.00000000;349.26998901;381.20001221;71.72000122;0.03300000;6.17600000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-29;796.40002441;706.23000000;43.11000061;26.11000061;0E-8;0E-8;7.23999977;7.23999977;;24.72999954;;24.72999954;-0.03300000;0.40470000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-29;705.49000000;602.48000000;;7.19999981;0E-8;0E-8;7.42999983;7.42999983;;28.06999969;;3.48000002;-0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-29;602.48000000;538.44000000;5.72000000;14.65000000;0E-8;0E-8;10.00000000;10.00000000;5.00000000;41.93000031;10.00000000;14.00000000;0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-29;487.41000366;397.40000000;20.76000023;794.90002441;1178.00000000;0E-8;;1178.00000000;;404.42999268;;4.96999979;0.24600000;6.86600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-29;396.35000000;325.95000000;;1116.00000000;1114.00000000;2.00000000;;1116.00000000;;417.55999756;;1.96000004;0.07500000;6.99600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-29;323.17000000;258.89000000;;1233.53002930;1136.00000000;51.00000000;0E-8;1187.00000000;;444.23999023;;12.35000038;0.10300000;8.03130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-29;258.49000000;242.55000000;;1095.52000000;1130.00000000;0E-8;0E-8;1130.00000000;0E-8;459.82000732;;4.94000006;0E-8;8.81200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-29;488.52999878;;73.76999664;42.88999939;;14.00000000;;29.00000000;;42.90999985;;42.90999985;-0.00100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-29;317.10000000;279.51000000;45.70000000;183.44000000;217.00000000;0E-8;;217.00000000;;204.14999390;;172.68000000;1.35300000;0.34470000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-29;279.28000000;184.09000000;;207.00000000;218.00000000;0E-8;;218.00000000;;204.07000732;;1.20000005;-0.01600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-29;177.42000000;95.62000000;;316.42000000;417.00000000;0E-8;;417.00000000;;226.24000549;;27.86000061;0.13900000;0.42470000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-29;93.95999908;55.24000000;;387.94000244;345.00000000;0E-8;;345.00000000;;256.54000854;;30.98999977;0.12900000;0.48470000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-29;239.04000000;147.77000000;;103.68000031;99.00000000;0E-8;18.00000000;117.00000000;0E-8;104.02999878;;104.02999878;0.03600000;0.31600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-29;147.00000000;106.62000000;;186.10000000;173.00000000;13.00000000;6.00000000;192.00000000;0E-8;182.53999329;;76.58999634;-0.00500000;1.13930000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-29;103.03000000;70.57000000;;205.00000000;177.00000000;0E-8;28.00000000;205.00000000;0E-8;195.96000671;;9.75000000;-0.02100000;1.56930000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-29;626.98999023;511.86000000;9.80000019;78.36000061;67.00000000;0E-8;19.00000000;86.00000000;;70.83999634;;70.83999634;1.13600000;1.70270000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-29;703.11999512;659.74000000;23.47999954;198.35000610;173.89999390;0E-8;13.00000000;186.89999390;0E-8;239.94999695;;239.94999695;0.20800000;1.19270000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-29;658.54000000;478.70000000;70.80000000;263.91000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;265.58999634;;25.47999954;0.29600000;1.30400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-29;632.03997803;481.64000000;44.59999847;217.63999939;446.17001343;0E-8;0E-8;446.17001343;0E-8;218.75999451;;218.75999451;0.68400000;0.42730000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-29;476.32998657;378.14000000;73.33000183;1089.50000000;1273.00000000;0E-8;;1273.00000000;;612.80999756;;132.80999756;-0.05900000;2.05930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-29;367.26000977;265.62000000;;1391.69995117;1577.00000000;0E-8;;1577.00000000;;720.15002441;;77.23999786;1.89500000;3.84600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-29;591.79998779;336.02000000;43.77999878;41.31000137;103.00000000;0E-8;;103.00000000;;35.06999969;;35.06999969;0.36700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-29;326.57998657;264.83000000;;118.97000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;62.02000046;;25.09000015;0.07000000;0.40470000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-29;264.32000732;212.98000000;;1835.69995117;1706.08996582;75.20999908;0E-8;1781.30004883;0E-8;980.59002686;;130.97999573;0.97500000;5.11070000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-29;545.90002441;426.40000000;36.52999878;18.26000023;48.50999832;0E-8;1.00000000;49.50999832;0E-8;25.80999947;;25.80999947;0E-8;0.09470000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-29;154.22000122;132.65000000;;160.61000061;158.00000000;0E-8;0E-8;158.00000000;0E-8;159.64999390;;159.64999390;-0.01100000;0.56470000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-29;127.37000275;98.47000000;;127.05000305;118.00000000;62.00000000;0E-8;180.00000000;0E-8;172.67999268;;5.96000000;0.12000000;0.59470000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-09-30;109.30999756;27.17000000;;75.09000000;160.00000000;10.00000000;0E-8;170.00000000;0E-8;9.59000015;;4.40999985;0.89300000;4.24000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-09-30;112.20000000;3.23000000;70.11000000;6.00000000;0E-8;0E-8;0E-8;0E-8;13.00000000;6.91000000;;6.91000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-09-30;302.17000000;259.07000000;65.48000000;168.53999329;319.00000000;0E-8;;319.00000000;;193.36999512;;193.36999512;12.23400000;5.21500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-09-30;387.24000000;362.45000000;40.39000000;500.00000000;1612.00000000;0E-8;;1612.00000000;;376.42999268;;300.42999268;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-09-30;302.03000000;251.56000000;57.14000000;1130.00000000;2245.00000000;0E-8;;2245.00000000;;363.01000977;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-09-30;251.63000000;229.95000000;;2175.00000000;122.00000000;0E-8;;122.00000000;2053.00000000;370.26000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-09-30;230.07000000;140.20000000;;89.79000092;84.00000000;0E-8;;84.00000000;;370.26000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-09-30;251.34000000;138.60000000;;2168.74000000;2053.00000000;0E-8;;2053.00000000;;370.26000977;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-09-30;137.39000000;17.96000000;;2137.00000000;2412.00000000;0E-8;;2412.00000000;;372.58999634;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-09-30;58.29999924;42.06000000;;374.00000000;374.00000000;0E-8;;374.00000000;;425.85998535;;425.85998535;-0.03800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-09-30;41.94000000;21.93000000;;348.63000488;389.00000000;17.20999908;0E-8;405.80999756;0E-8;433.64001465;;1.28999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-09-30;20.68000031;2.57000000;;441.55999756;432.00000000;0E-8;0E-8;432.00000000;0E-8;443.14999390;;3.44000006;-0.04200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-09-30;49.88199997;27.59000000;73.68000031;730.83001709;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;691.51000977;;691.51000977;-9.74100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-09-30;31.75000000;10.85000000;90.23000336;139.69999695;162.00000000;0E-8;0E-8;162.00000000;0E-8;140.75999451;;140.75999451;0.62900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-09-30;29.10000000;2.75000000;;818.00000000;818.00000000;0E-8;0E-8;818.00000000;;810.84997559;;810.84997559;-0.20800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-09-30;95.26999664;3.03000000;;0E-8;302.21000000;0E-8;0E-8;302.00000000;0E-8;0E-8;48.86999893;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-09-30;95.27999878;82.51000000;;782.76000977;696.21000000;0E-8;8.00000000;704.00000000;241.57000000;757.75000000;708.88000488;757.75000000;0E-8;7.32500000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-09-30;155.44000244;130.45000000;;1197.65002441;962.00000000;0E-8;;962.00000000;;873.84997559;;537.77001953;17.00600000;23.09000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-09-30;70.98999786;4.85000000;78.25000000;2031.27001953;3744.00000000;0E-8;0E-8;3744.00000000;0E-8;1555.09997559;;862.59997559;27.48800000;62.72500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-09-30;479.10998535;304.10000000;;28.50000000;27.00000000;0E-8;3.00000000;30.00000000;;28.76000023;;28.76000023;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-09-30;82.50000000;70.67000000;;3506.91992188;3416.26000977;90.66000366;0E-8;3506.91992188;0E-8;3640.00000000;;3640.00000000;-3.47500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-09-30;70.50000000;45.39000000;;3605.00000000;3596.00000000;0E-8;9.00000000;3605.00000000;0E-8;3821.22998047;;95.31999969;-7.09400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-09-30;83.65000153;54.15000000;32.61000061;49.95000076;280.92999268;0E-8;0E-8;280.92999268;0E-8;53.33000183;;53.33000183;1.10800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-09-30;265.35000000;203.68000000;39.98000000;49.39000000;52.00000000;0E-8;4.00000000;56.00000000;0E-8;46.37000000;;46.37000000;0.17100000;0.25500000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-09-30;213.57000000;112.67000000;;51.00000000;0E-8;51.00000000;0E-8;51.00000000;0E-8;51.18000000;;51.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-09-30;298.64001465;271.96000000;57.77999878;349.60000000;393.00000000;53.00000000;0E-8;446.00000000;0E-8;365.02999878;;365.02999878;0E-8;6.58500000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-09-30;271.84000000;248.43000000;;478.89001465;469.64001465;9.25000000;9.00000000;478.89001465;;390.42001343;;33.90999985;0E-8;6.58500000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-09-30;220.42999268;161.42000000;;586.00000000;586.00000000;0E-8;0E-8;586.00000000;0E-8;565.01000977;;205.30999756;1.09000000;6.93500000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-09-30;161.44000244;133.42000000;;579.85998535;587.00000000;0E-8;;587.00000000;;562.95001221;;1.86000001;0E-8;6.93500000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-09-30;312.58999634;277.63000000;;31.01000023;0E-8;44.00000000;0E-8;44.00000000;0E-8;39.18000031;;39.18000031;0.03000000;1.11500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-09-30;494.44000244;376.73000000;;16.30999947;17.00000000;0E-8;0E-8;17.00000000;0E-8;17.95999908;;17.95999908;0.01600000;0.64500000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-09-30;372.19000000;255.70000000;;17.77000000;18.00000000;0E-8;;18.00000000;;18.37000084;;0.40000001;0.00600000;0.64500000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-09-30;358.93000000;;;14.00000000;;4.00000000;;14.00000000;11.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-09-30;354.04000000;;;18.92000000;20.00000000;1.00000000;;21.00000000;;21.30999947;;21.30999947;0.12300000;0.30500000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-09-30;253.58000000;204.21000000;54.20000000;22.73000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;21.17000008;;0E-8;0.07600000;0.33500000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-09-30;184.77999878;164.90000000;;101.00000000;101.00000000;0E-8;0E-8;101.00000000;;117.87999725;;39.77999878;0.15000000;5.62000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-09-30;89.75000000;59.82000000;;131.00000000;68.00000000;47.00000000;16.00000000;131.00000000;;136.50000000;;17.01000023;0.16600000;8.36000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-09-30;59.71000000;37.15000000;;168.50000000;167.00000000;0E-8;;167.00000000;;167.08999634;;30.44000053;0.04600000;10.71000000;DCMASC
