id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-09-30;902.90997314;885.77000000;17.79000092;47.81000000;61.00000000;0E-8;;61.00000000;;49.40999985;;49.40999985;0.31800000;0.35000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-09-30;885.75000000;856.42000000;;62.50600000;61.00000000;0E-8;0E-8;61.00000000;;49.40999985;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-09-30;807.96002197;766.58000000;;103.12999725;111.00000000;0E-8;;111.00000000;;103.44999695;;53.22999954;0.44200000;2.47000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-09-30;753.88000000;670.82000000;13.76000000;170.50000000;483.00000000;0E-8;0E-8;483.00000000;0E-8;212.24000549;;109.21000000;8.21000000;9.23500000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-09-30;655.43000000;620.84000000;14.07000000;546.22000000;565.00000000;0E-8;0E-8;565.00000000;0E-8;200.07000732;;11.81000042;1.90100000;10.25500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-09-30;620.42999268;557.26000000;;532.41998291;522.00000000;0E-8;0E-8;522.00000000;0E-8;195.41999817;;2.73000002;0.56700000;10.49000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-09-30;556.71000000;512.40000000;;524.69000244;549.00000000;0E-8;;549.00000000;;192.39999390;;1.13000000;0.50800000;10.68000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-09-30;512.09000000;494.60000000;;595.27000000;608.00000000;0E-8;2.00000000;608.00000000;;188.74000549;;3.23000002;0.87500000;10.99000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-09-30;494.14999390;393.24000000;;681.00000000;681.00000000;0E-8;;681.00000000;;190.69000244;;7.21000004;3.52800000;13.17500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-09-30;466.52999878;443.02000000;;488.55999756;569.00000000;0E-8;0E-8;569.00000000;0E-8;208.74000549;;20.20000076;2.63000000;23.00500000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-09-30;833.99000000;749.70000000;15.03000000;6.02000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;7.88000000;;7.88000000;0.12900000;0.88500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-09-30;664.57000000;574.20000000;;14.88000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;12.85999966;;4.98000000;0.01300000;2.41500000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-09-30;572.19000000;545.65000000;;13.00000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;13.06000042;;0.19000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-09-30;429.23000000;380.50000000;8.07000000;644.61000000;471.00000000;0E-8;0E-8;471.00000000;0E-8;335.76000977;;114.58000183;2.77500000;73.64000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-09-30;374.60400391;323.17000000;10.26000023;521.34997559;531.00000000;0E-8;0E-8;531.00000000;0E-8;404.29000854;;59.75999832;7.80500000;83.59000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-09-30;555.23000000;360.20000000;;12.22999954;0E-8;10.00000000;2.00000000;12.00000000;;11.68999958;;11.68999958;0.01000000;0.17500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-09-30;482.67000000;332.99000000;22.19000000;2.00000000;162.00000000;0E-8;;162.00000000;;3.30999994;;3.30999994;2.26300000;0.44500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-09-30;82.83000000;32.75000000;;7.69000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.47999954;;8.47999954;0.05900000;1.19500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-09-30;699.23999023;626.40000000;18.84000015;36.00999832;116.00000000;0E-8;0E-8;116.00000000;;27.79000092;;27.79000092;1.00800000;0.16000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-09-30;610.18000000;577.02000000;21.27000000;114.89000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;32.09000015;;4.03999996;0.09400000;0.19000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-09-30;608.95000000;556.47000000;22.00000000;6.19000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;9.09000015;;9.09000015;0.40200000;0.11000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-09-30;454.01998901;394.50000000;33.86000061;164.71000671;183.00000000;0E-8;0E-8;183.00000000;0E-8;83.48000336;;43.95999908;0.27900000;7.37500000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-09-30;352.30000000;349.10000000;;201.47000000;;84.00000000;0E-8;84.00000000;128.00000000;106.72000122;;24.18000031;0.00400000;8.13000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-09-30;658.91000000;525.80000000;;15.00000000;14.00000000;0E-8;1.00000000;15.00000000;;15.48999977;;15.48999977;0.01200000;0.08000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-09-30;436.95000000;355.39000000;;37.00000000;34.00000000;1.00000000;2.00000000;37.00000000;;34.50999832;;18.73999977;0.00100000;0.82000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-09-30;251.22000000;233.00000000;72.00000000;147.03000000;93.00000000;0E-8;0E-8;93.00000000;62.42000000;189.00000000;116.83000183;44.02999878;;10.48000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-09-30;251.06000000;138.10000000;;62.38000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0E-8;62.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-09-30;138.46000000;104.82000000;;174.15000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;209.05999756;136.89999390;17.89999962;0.04200000;11.25000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-09-30;362.99000000;;66.49000000;13.31000000;;0E-8;0E-8;0E-8;105.00000000;5.32999992;68.52999878;1.69000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-09-30;398.39000000;362.34000000;;118.74300000;;0E-8;0E-8;127.00000000;;276.00000000;68.52999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-09-30;398.33000000;;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;1.71000004;68.52999878;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-09-30;442.39000000;;13.98000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;3.63000011;;3.63000011;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-09-30;412.82000000;;85.62000000;3.88000000;;0E-8;0E-8;7.00000000;-4.00000000;1.71000004;5.34000015;1.71000004;0.14200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-09-30;398.33000000;89.49000000;;3.88000000;25.00000000;;0E-8;25.00000000;;1.71000004;5.34000015;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-09-30;86.41000000;47.81000000;;3.88000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;1.71000004;73.87999725;;0.01700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-09-30;150.93000000;125.96000000;;30.00000000;31.00000000;0E-8;;31.00000000;;33.84999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-09-30;788.35998535;755.32000000;15.23999977;29.94000053;64.00000000;0E-8;0E-8;64.00000000;0E-8;17.72999954;;17.72999954;2.10500000;3.55000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-09-30;737.50000000;674.60000000;14.90999985;62.29999924;94.00000000;0E-8;0E-8;94.00000000;0E-8;28.67000008;;11.10000038;1.81200000;4.71500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-09-30;622.97000000;520.35000000;10.20000000;161.82000732;269.00000000;0E-8;;269.00000000;;71.77999878;;43.38000107;2.51400000;20.17000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-09-30;782.71197510;695.33000000;10.38000000;63.22999954;109.18000031;0E-8;;109.18000031;;61.15000153;;61.15000153;2.75500000;3.73500000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-09-30;694.92000000;623.92000000;63.01000000;122.00000000;122.00000000;0E-8;;122.00000000;;64.01999664;;2.91000009;0.58300000;5.76500000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-09-30;623.84000000;565.17000000;76.75000000;135.28000000;121.00000000;0E-8;10.00000000;131.00000000;;63.20999908;;0.36000001;0.44000000;6.43500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-09-30;564.92000000;517.51000000;;129.00000000;129.00000000;0E-8;;129.00000000;;60.93999863;;0.87000000;0.86000000;8.01500000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-09-30;839.54602051;771.36000000;43.11999893;13.21000004;45.88999939;4.88000011;5.00000000;50.77000046;51.00000000;22.23999977;;22.23999977;4.69500000;2.61000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-09-30;769.96002197;729.70000000;46.00000000;59.06999969;65.00000000;9.00000000;0E-8;74.00000000;0E-8;29.60000038;;7.15999985;1.59600000;3.06500000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-09-30;586.63000000;515.90000000;56.25000000;164.63999939;218.00000000;0E-8;0E-8;218.00000000;0E-8;95.98999786;;64.44000244;0.78400000;7.69500000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-09-30;499.41198730;434.21000000;10.86999989;631.25000000;576.00000000;0E-8;0E-8;576.00000000;0E-8;294.35000610;;68.58000183;6.04100000;48.86000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-09-30;430.42000000;396.27000000;;710.59000000;657.00000000;0E-8;;657.00000000;;304.82000732;;12.93000031;1.39200000;51.60000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-09-30;391.83000000;323.64000000;11.02000000;660.67000000;769.00000000;0E-8;;769.00000000;;455.14999390;;156.36999512;8.24200000;81.89000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-09-30;476.35000610;448.62000000;66.41000366;54.13000107;56.00000000;0E-8;0E-8;56.00000000;0E-8;51.75000000;;51.75000000;0.30100000;0.55000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-09-30;447.99000000;409.90000000;;59.96000000;50.00000000;7.00000000;0E-8;57.00000000;0E-8;54.02999878;;2.14000010;0.47600000;0.58000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-09-30;353.92001343;325.70000000;;61.93999863;61.00000000;0E-8;0E-8;61.00000000;0E-8;58.04999924;;3.99000001;0.21400000;0.63000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-09-30;446.35998535;394.60000000;;76.69000244;63.00000000;0E-8;0E-8;63.00000000;;79.73999786;;79.73999786;1.46000000;0.33500000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-09-30;370.32000000;326.04000000;;68.94000244;89.00000000;0E-8;;89.00000000;0E-8;85.18000031;;6.65000010;0.70700000;0.37500000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-09-30;580.90000000;530.70000000;52.86000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;42.88000107;;42.88000107;0.45800000;0.08500000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-09-30;561.67200000;531.79000000;20.89000000;41.33000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;42.97999954;;42.97999954;3.36000000;3.16500000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-09-30;531.45000000;505.04000000;;130.18000000;133.00000000;0E-8;1.00000000;134.00000000;0E-8;44.88999939;;1.21000000;0.16100000;3.32500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-09-30;467.89400000;398.28000000;27.19000000;155.91000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;71.23000336;;25.10000038;4.28000000;5.38500000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-09-30;398.02000000;385.86000000;;159.93000000;161.00000000;0E-8;2.00000000;163.00000000;0E-8;72.95999908;;1.33000000;0.06500000;5.42000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-09-30;382.63000000;365.87000000;;187.07000732;188.00000000;0E-8;0E-8;188.00000000;0E-8;106.66000366;;33.31999969;0.19100000;8.17500000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-09-30;365.93000000;351.12000000;;196.56000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;109.69999695;;2.60999990;0.32600000;8.43500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-09-30;351.00000000;333.68000000;;217.39000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;115.65000153;;5.57000017;0.37100000;8.78000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-09-30;326.10000610;284.31000000;32.56999969;427.95001221;761.00000000;0E-8;0E-8;761.00000000;0E-8;344.70001221;;156.58999634;4.24100000;16.93000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-09-30;283.38000488;258.49000000;;723.86999512;789.96002197;0E-8;0E-8;789.96002197;0E-8;335.51998901;;22.29000092;0.62500000;17.67500000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-09-30;257.70999146;235.93000000;;918.90002441;716.69000244;0E-8;0E-8;716.69000244;0E-8;360.94000244;;52.25000000;1.22600000;20.31000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-09-30;321.01998901;280.53000000;0E-8;1570.96997070;2752.00000000;0E-8;0E-8;2752.00000000;-122.00000000;1181.48999023;;158.33999634;15.42800000;170.62000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-09-30;279.67999268;258.54000000;;4427.50000000;4879.00000000;0E-8;0E-8;4879.00000000;0E-8;1640.96997070;1614.53002930;236.38000488;5.07600000;245.81000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-09-30;344.19000000;309.65000000;;79.17000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;80.40000000;;80.40000000;0.25900000;0.35500000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-09-30;257.26000000;237.03000000;;5600.11000000;5117.00000000;0E-8;4.00000000;5121.00000000;;2073.61010742;2047.16003418;413.35998535;12.16600000;265.05000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-09-30;217.94000000;98.63000000;;5853.49000000;7133.00000000;0E-8;;7133.00000000;;3439.26000977;3412.82006836;1000.64001465;-1.36000000;301.63000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-09-30;278.94799805;224.20000000;9.30000019;46.50000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;46.86000061;;46.86000061;2.90200000;0.24500000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-09-30;395.20999146;150.63000000;;60.61999893;48.00000000;11.00000000;;59.00000000;;60.90000153;;60.90000153;0.28000000;0.87500000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-09-30;411.83999634;320.22000000;;37.31000137;35.00000000;0E-8;0E-8;35.00000000;;37.93000031;;37.93000031;0.03400000;0.29500000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-09-30;320.19000000;180.36000000;;37.31000137;34.00000000;0E-8;;34.00000000;;37.93000031;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-09-30;354.95001221;248.96000000;;55.54000092;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.09999847;;55.09999847;0.01300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-09-30;614.00000000;576.87000000;0E-8;23.15999985;0E-8;27.67000008;0E-8;27.67000008;0E-8;19.64999962;;19.64999962;0.26900000;2.07500000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-09-30;561.28600000;516.58000000;39.19000000;49.95999908;707.00000000;0E-8;0E-8;707.00000000;;77.75000000;;57.84999847;11.55400000;7.34500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-09-30;820.94200000;626.50000000;40.50000000;7.61000013;23.00000000;0E-8;1.00000000;23.00000000;;9.42000008;;9.42000008;0.84000000;1.50500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-09-30;762.69000000;;41.56000000;3.14900000;;0E-8;;10.00000000;;5.00000000;;5.00000000;0.00400000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-09-30;742.15002441;;58.72000122;3.53999996;;0E-8;;22.63999939;;11.19000000;26.44000000;11.19000000;0.31700000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-09-30;732.84997559;;50.38000107;4.00000000;;0E-8;;12.43999958;;14.41000000;;14.41000000;0.11100000;10.29500000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-09-30;710.97000000;;36.88000000;51.80100000;;54.00000000;;54.00000000;;10.01000000;;67.61600000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-09-30;446.77000000;427.25000000;50.23000000;84.54000000;246.00000000;0E-8;0E-8;246.00000000;0E-8;110.34999847;84.22000122;79.05000305;3.32500000;48.90000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-09-30;427.09000000;404.17000000;;258.00000000;258.00000000;0E-8;0E-8;258.00000000;0E-8;133.80000305;107.27999878;20.17000008;0.96300000;55.81500000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-09-30;403.61999512;381.17000000;;290.73001099;278.00000000;0E-8;0E-8;278.00000000;0E-8;174.86999512;147.99000549;38.79999924;1.89400000;60.23500000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-09-30;381.21600342;357.10000000;33.63000107;310.52999878;478.79000854;0E-8;0E-8;478.79000854;0E-8;214.36999512;185.60000610;38.00999832;8.21200000;63.95000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-09-30;357.07000000;325.03000000;;478.85000000;502.00000000;0E-8;0E-8;502.00000000;0E-8;227.49000549;198.05999756;15.00000000;3.51100000;68.64000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-09-30;321.02999878;280.82000000;0E-8;514.17999268;1309.00000000;0E-8;;1309.00000000;122.00000000;229.28999329;79.79000092;10.10999966;9.11300000;73.47500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-09-30;727.20000000;1.05000000;;32.00000000;9.42000008;0E-8;;10.00000000;;0E-8;28.83000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-09-30;434.11499023;335.23000000;24.42000000;85.36000061;618.00000000;0E-8;0E-8;618.00000000;0E-8;139.16000366;;139.16000366;27.12000000;14.37000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-09-30;332.01000000;288.51000000;;615.94000000;787.00000000;0E-8;;787.00000000;;149.24000549;;13.57999992;4.37300000;14.49500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-09-30;286.94000000;262.13000000;;817.94000000;671.00000000;175.00000000;;846.00000000;;158.75000000;;13.34000015;3.18900000;14.65000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-09-30;261.57998657;234.56000000;27.36000061;942.27001953;766.00000000;0E-8;;766.00000000;;260.54998779;;105.25000000;7.81500000;18.72000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-09-30;211.80999756;174.04000000;;850.64001465;850.64001465;0E-8;0E-8;850.64001465;;360.39001465;;110.34999847;16.53000000;21.04000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-09-30;828.09002686;;13.71000004;15.71000004;23.00000000;0E-8;0E-8;23.00000000;;15.13000011;;15.13000011;0.00300000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-09-30;318.86000000;113.52000000;;109.33000000;100.00000000;2.00000000;8.00000000;110.00000000;0E-8;91.19000244;;91.19000244;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-09-30;705.78002930;603.40000000;9.42000008;218.21000671;674.00000000;0E-8;0E-8;674.00000000;;251.66000366;;251.66000366;-0.17600000;6.10000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-09-30;602.53002930;491.79000000;10.28999996;777.32000732;786.00000000;0E-8;0E-8;786.00000000;-5.00000000;339.29000854;382.35000610;80.66000366;0.00300000;6.17500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-09-30;796.51000977;706.23000000;43.72999954;26.07999992;0E-8;0E-8;7.21000004;7.21000004;;35.00999832;;35.00999832;-0.03800000;0.40500000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-09-30;705.49000000;602.49000000;;7.42000008;0E-8;0E-8;7.42000008;7.42000008;;38.06999969;;3.91000009;-0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-09-30;602.43000000;538.44000000;5.12000000;13.26000000;0E-8;0E-8;10.00000000;10.00000000;5.00000000;53.06999969;10.00000000;15.75000000;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-09-30;487.30999756;397.24000000;20.40999985;887.03002930;1053.00000000;0E-8;;1053.00000000;;412.45999146;;19.69000053;0.18000000;6.86500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-09-30;396.27000000;325.90000000;;1009.07000000;1049.00000000;11.00000000;;1060.00000000;;416.89999390;;7.78000021;0.04500000;6.99500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-09-30;323.19000000;258.89000000;;1158.02000000;1127.00000000;0E-8;0E-8;1127.00000000;;466.14999390;;49.00000000;0.02700000;8.03000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-09-30;258.67000000;242.38000000;;1057.27000000;995.00000000;0E-8;0E-8;995.00000000;0E-8;481.19000244;;19.60000038;0E-8;8.81000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-09-30;488.57000732;;74.73999786;55.61999893;;14.00000000;;29.00000000;;55.61999893;;55.61999893;-0.02000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-09-30;317.11000000;279.47000000;45.74000000;238.78000000;222.00000000;0E-8;;222.00000000;;256.48001099;;211.34000000;1.23800000;0.34500000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-09-30;279.22000000;184.07000000;;213.76000000;217.00000000;0E-8;;217.00000000;;255.05999756;;1.41999996;-0.01800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-09-30;177.42000000;95.44000000;;379.00000000;379.00000000;0E-8;;379.00000000;;274.92999268;;33.04000092;0.12600000;0.42500000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-09-30;93.72000122;55.48000000;;297.50000000;349.00000000;0E-8;;349.00000000;;309.64001465;;36.74000168;0.11500000;0.48500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-09-30;239.45000000;147.62000000;;115.85000000;76.00000000;0E-8;18.00000000;94.00000000;0E-8;116.20000000;;116.20000000;0.03400000;0.32000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-09-30;147.11000000;106.43000000;;164.85000000;144.00000000;13.00000000;6.00000000;163.00000000;0E-8;197.24000549;;84.08000183;-0.00500000;1.14500000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-09-30;103.14000000;70.24000000;;166.00000000;132.00000000;0E-8;28.00000000;160.00000000;0E-8;205.19000244;;10.69999981;-0.02300000;1.57500000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-09-30;626.97000000;511.82000000;9.60000000;63.72000122;60.00000000;0E-8;19.00000000;79.00000000;;69.43000000;;69.43000000;1.10200000;1.69000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-09-30;702.98999023;632.64000000;18.48999977;174.78999329;198.91999817;0E-8;13.00000000;211.91999817;0E-8;269.61999512;;269.61999512;0.18900000;1.20500000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-09-30;657.84000000;478.70000000;56.80000000;310.80999756;520.88000488;0E-8;0E-8;520.88000488;0E-8;290.82998657;;28.62999916;0.27200000;1.31500000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-09-30;631.85998535;481.56000000;44.00000000;266.80999756;418.64999390;0E-8;0E-8;418.64999390;0E-8;267.86999512;;267.86999512;0.63200000;0.43000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-09-30;476.10000610;378.14000000;71.68000031;1073.03002930;1274.00000000;0E-8;;1274.00000000;;667.15002441;;154.22000122;-0.08800000;2.07500000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-09-30;367.07998657;265.62000000;;1309.69995117;1587.00000000;0E-8;;1587.00000000;;708.22998047;;75.72000122;1.78100000;3.86500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-09-30;591.73999023;336.03000000;43.33000183;31.27000046;105.00000000;0E-8;;105.00000000;;37.36999893;;37.36999893;0.30100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-09-30;326.87000000;264.68000000;;121.83999634;105.00000000;0E-8;0E-8;105.00000000;0E-8;63.36000061;;26.72999954;0.06600000;0.40500000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-09-30;264.29000854;212.91000000;;1819.90002441;1771.91003418;75.19999695;0E-8;1847.10998535;0E-8;926.42999268;;145.27000427;0.90600000;5.13000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-09-30;545.67999268;426.24000000;32.29999924;19.30999947;30.80999947;0E-8;1.00000000;31.80999947;0E-8;19.39999962;;19.39999962;-0.00200000;0.09500000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-09-30;154.10000610;132.66000000;;127.65000153;159.00000000;0E-8;0E-8;159.00000000;0E-8;153.27999878;;153.27999878;-0.02100000;0.56500000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-09-30;127.38999939;98.33000000;;152.24000549;86.00000000;62.00000000;0E-8;148.00000000;0E-8;161.25999451;;5.71999979;0.10800000;0.59500000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-01;109.26999664;26.84000000;;86.40000000;96.00000000;22.00000000;0E-8;118.00000000;0E-8;7.03999996;;1.97000003;0.86300000;4.20530000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-01;112.19000000;3.23000000;69.99000000;5.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;6.17000000;;6.17000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-01;302.15000000;259.39000000;65.12000000;171.97999573;253.00000000;0E-8;;253.00000000;;193.03999329;;193.03999329;12.18900000;5.14730000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-01;387.21000000;362.54000000;40.13000000;500.00000000;1643.00000000;0E-8;;1643.00000000;;397.75000000;;321.75000000;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-01;301.91000000;251.56000000;54.69000000;1200.00000000;1886.00000000;0E-8;;1886.00000000;;365.07000732;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-01;251.56000000;229.97000000;;1841.97998047;0E-8;0E-8;;0E-8;1931.00000000;367.52999878;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-01;229.90000000;140.30000000;;0E-8;0E-8;0E-8;;0E-8;;367.52999878;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-01;251.34000000;140.20000000;;1923.00000000;1923.00000000;0E-8;;1923.00000000;;367.52999878;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-01;137.52000000;17.13000000;;1923.00000000;1966.00000000;0E-8;;1966.00000000;;370.26000977;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-01;58.29999924;42.11000000;;426.00000000;426.00000000;0E-8;;426.00000000;;410.39001465;;410.39001465;-0.02600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-01;42.16000000;21.93000000;;453.44000244;363.00000000;24.57999992;0E-8;387.23999023;0E-8;412.92001343;;1.24000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-01;20.25000000;2.47000000;;295.01998901;376.00000000;0E-8;0E-8;376.00000000;0E-8;417.97000122;;3.31999993;-0.03800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-01;49.85800171;27.59000000;73.16000366;680.19000244;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;660.82000732;;660.82000732;-9.58900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-01;31.75000000;10.85000000;90.23000336;151.00000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;148.25000000;;148.25000000;0.66600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-01;29.10000000;2.78000000;;769.00000000;769.00000000;0E-8;0E-8;769.00000000;;781.78997803;;781.78997803;-0.20700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-01;95.22000122;3.33000000;;0E-8;316.54000000;0E-8;0E-8;317.00000000;0E-8;0E-8;42.31000137;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-01;95.23000336;82.51000000;;771.54998779;699.50000000;0E-8;8.00000000;707.00000000;225.78000000;748.83001709;706.52000000;748.83001709;0E-8;7.29800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-01;155.50000000;130.49000000;;1357.21997070;1001.00000000;0E-8;;1001.00000000;;903.40002441;;556.26000977;16.96900000;22.26000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-01;70.93800354;4.88000000;77.90000153;2134.77001953;3721.00000000;0E-8;0E-8;3721.00000000;0E-8;1616.35998535;;896.22998047;27.39300000;60.67130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-01;479.14001465;303.94000000;;28.50000000;24.00000000;0E-8;3.00000000;27.00000000;0E-8;28.53000069;;28.53000069;0.03200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-01;82.50000000;70.66000000;;3577.60009766;3577.60009766;0E-8;0E-8;3577.60009766;0E-8;3585.15991211;;3585.15991211;-3.57500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-01;70.51000000;45.33000000;;3594.44000000;3552.00000000;0E-8;9.00000000;3561.00000000;0E-8;3725.66992188;;87.94999695;-7.30500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-01;83.58999634;54.07000000;31.87999916;49.06999969;265.60998535;0E-8;0E-8;265.60998535;0E-8;46.50000000;;46.50000000;1.07800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-01;265.34000000;203.56000000;39.78000000;46.39000000;45.00000000;0E-8;8.00000000;53.00000000;0E-8;45.10000000;;45.10000000;0.17900000;0.25470000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-01;213.58000000;112.68000000;;52.01000000;0E-8;52.00000000;0E-8;52.00000000;0E-8;52.19000000;;52.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-01;298.60000000;271.97000000;57.37000000;350.60000610;394.00000000;53.00000000;0E-8;447.00000000;0E-8;377.25000000;;377.25000000;0E-8;6.37800000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-01;271.85000000;248.44000000;;500.07998657;472.10000610;9.26000023;9.00000000;481.35998535;;403.64001465;;35.04000092;0E-8;6.37800000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-01;220.44999695;161.41000000;;604.23999023;570.00000000;0E-8;0E-8;570.00000000;0E-8;570.71997070;;208.21000671;0.98700000;6.70930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-01;161.41000366;133.44000000;;587.58001709;609.00000000;0E-8;;609.00000000;;570.95001221;;1.88999999;0E-8;6.70930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-01;312.39999390;277.62000000;;39.18000031;0E-8;42.00000000;0E-8;42.00000000;0E-8;42.09000015;;42.09000015;0.02900000;1.10330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-01;494.38000488;376.72000000;;16.30999947;17.00000000;0E-8;0E-8;17.00000000;0E-8;17.50000000;;17.50000000;0.01600000;0.64330000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-01;372.24000000;255.66000000;;16.23000000;16.00000000;0E-8;;16.00000000;;17.96999931;;0.38999999;0.00600000;0.64330000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-01;359.27000000;;;15.00000000;;4.00000000;;14.00000000;10.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-01;354.05000000;;;20.69000000;19.00000000;1.00000000;;20.00000000;;21.07999992;;21.07999992;0.12100000;0.30200000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-01;253.81000000;204.21000000;56.76000000;19.84000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;21.10000038;;0E-8;0.07500000;0.33130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-01;184.86000061;164.90000000;;113.27999878;101.00000000;0E-8;0E-8;101.00000000;;120.30000305;;41.20000076;0.14700000;5.57070000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-01;89.75000000;59.79000000;;117.00000000;54.00000000;47.00000000;16.00000000;117.00000000;;136.71000671;;17.62000084;0.16100000;8.27870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-01;59.50000000;37.13000000;;150.36000000;158.00000000;0E-8;;158.00000000;;168.22999573;;31.53000069;0.04400000;10.59070000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-01;902.86000000;885.78000000;17.51000000;39.00999832;61.00000000;0E-8;;61.00000000;;42.25999832;;42.25999832;0.31000000;0.33870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-01;885.65000000;856.47000000;;65.11900000;67.00000000;0E-8;0E-8;67.00000000;;42.25999832;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-01;807.94000000;766.54000000;;94.01000214;102.00000000;0E-8;;102.00000000;;94.91000366;;48.77999878;0.43600000;2.35930000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-01;753.84000000;670.82000000;13.60000000;191.50000000;504.00000000;0E-8;0E-8;504.00000000;0E-8;221.27000427;;115.16999817;7.95600000;8.87870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-01;655.40000000;620.68000000;13.88000000;507.65000000;564.00000000;0E-8;0E-8;564.00000000;0E-8;223.94000244;;11.31999969;1.84100000;9.86930000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-01;620.48000000;556.98000000;;554.03997803;528.00000000;0E-8;0E-8;528.00000000;0E-8;219.58999634;;2.60999990;0.55100000;10.09330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-01;556.70000000;512.38000000;;541.53000000;545.00000000;0E-8;;545.00000000;;215.63000488;;1.08000004;0.49800000;10.27270000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-01;512.12000000;494.60000000;;592.73000000;580.00000000;0E-8;2.00000000;580.00000000;;209.05000305;;3.08999991;0.85900000;10.57000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-01;494.19000244;393.24000000;;590.28002930;500.00000000;0E-8;;500.00000000;;205.80000305;;6.90000010;3.46900000;12.65670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-01;466.45001221;443.14000000;;522.29998779;651.00000000;0E-8;0E-8;651.00000000;0E-8;218.63999939;;19.76000023;2.59000000;22.10930000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-01;833.95000000;749.70000000;14.94000000;5.91000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;7.76000023;;7.76000023;0.12400000;0.85270000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-01;664.36000000;574.31000000;;14.45000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;12.72000027;;4.90000010;0.01200000;2.29870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-01;572.30000000;545.66000000;;16.36000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;12.93000031;;0.19000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-01;429.35000000;380.52000000;8.41000000;696.33000000;488.00000000;0E-8;0E-8;488.00000000;0E-8;331.73001099;;108.41999817;2.75800000;70.64800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-01;374.58401489;323.19000000;10.10000038;519.50000000;616.00000000;0E-8;0E-8;616.00000000;0E-8;393.73001099;;56.54000092;7.57500000;80.28270000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-01;555.22998047;360.52000000;;12.00000000;0E-8;10.00000000;2.00000000;12.00000000;;11.02999973;;11.02999973;0.00900000;0.17330000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-01;482.60400391;331.18000000;22.04000000;1.00000000;62.00000000;0E-8;;62.00000000;;4.25000000;;4.25000000;2.21100000;0.44000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-01;82.83999634;32.75000000;;7.80999994;0E-8;7.00000000;0E-8;7.00000000;6.00000000;10.17000008;;10.17000008;0.05800000;1.18400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-01;699.16998291;626.40000000;18.54000092;22.86000061;116.00000000;0E-8;0E-8;116.00000000;;27.39999962;;27.39999962;0.95200000;0.15930000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-01;610.19000000;577.01000000;21.32000000;114.89000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;31.47999954;;3.99000001;0.08700000;0.18930000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-01;608.93000000;556.45000000;21.91000000;10.25000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;11.43000031;;11.43000031;0.38500000;0.10930000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-01;453.94000244;394.50000000;33.52999878;158.61999512;182.00000000;0E-8;0E-8;182.00000000;0E-8;84.52999878;;44.75000000;0.26400000;7.27270000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-01;352.26000000;349.06000000;;201.96000000;;74.00000000;0E-8;74.00000000;129.00000000;107.70999908;;24.22999954;0.00300000;8.02470000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-01;659.10000000;525.73000000;;15.31000000;12.00000000;0E-8;1.00000000;13.00000000;;17.32999992;;17.32999992;0.01200000;0.07930000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-01;436.97000000;355.28000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;32.41999817;;15.47999954;0.00100000;0.81870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-01;251.30000000;233.00000000;80.00000000;144.05000000;93.00000000;0E-8;0E-8;93.00000000;41.46000000;185.72000122;112.87000275;41.52999878;;10.35930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-01;251.11000000;137.84000000;;41.45000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;0.01000000;41.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-01;138.90000000;104.18000000;;156.08000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;203.97000122;131.13000488;16.87999916;0.04200000;11.11670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-01;363.01000000;;67.53000000;1.39000000;;0E-8;0E-8;0E-8;117.00000000;5.38000011;69.16999817;1.71000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-01;398.43000000;362.44000000;;116.50100000;;0E-8;0E-8;115.00000000;;277.00000000;69.16999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-01;398.41000000;;;103.00000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;1.73000002;69.16999817;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-01;442.40000000;;14.52000000;4.12000000;0E-8;0E-8;;4.00000000;4.00000000;3.67000008;;3.67000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-01;412.81000000;;85.55000000;3.76000000;;0E-8;0E-8;7.00000000;-1.00000000;1.73000002;5.40000010;1.73000002;0.12900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-01;398.41000000;89.53000000;;3.76000000;19.00000000;;0E-8;19.00000000;;1.73000002;5.40000010;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-01;86.30000000;47.78000000;;3.76000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;1.73000002;74.56999969;;0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-01;150.91000000;125.97000000;;42.00000000;31.00000000;0E-8;;31.00000000;;44.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-01;788.28400000;755.32000000;14.89000000;12.07999992;66.00000000;0E-8;0E-8;66.00000000;0E-8;17.79000092;;17.79000092;2.03800000;3.36870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-01;737.48200000;674.60000000;14.85000000;70.23999786;94.00000000;0E-8;0E-8;94.00000000;0E-8;28.89999962;;11.14000034;1.76200000;4.47600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-01;622.92000000;520.15000000;10.13000000;123.40000000;230.00000000;0E-8;;230.00000000;;74.88999939;;46.15000153;2.42700000;19.39200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-01;782.69000000;695.30000000;10.34000000;61.29999924;103.43000031;0E-8;;103.43000031;;60.81000000;;60.81000000;2.68000000;3.58930000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-01;694.91000000;623.94000000;62.67000000;116.33000000;122.00000000;0E-8;;122.00000000;;63.93999863;;2.98000002;0.56500000;5.49930000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-01;623.86000000;565.17000000;79.63000000;135.28000000;121.00000000;0E-8;10.00000000;131.00000000;;64.33000183;;0.37000000;0.42800000;6.15000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-01;564.94000000;517.50000000;;137.19000000;127.00000000;0E-8;;127.00000000;;64.66000366;;0.88999999;0.83400000;7.68600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-01;839.52600098;771.26000000;42.75999832;13.18999958;45.84000015;4.88000011;5.00000000;50.72000122;51.00000000;24.36000061;;24.36000061;4.62600000;2.50670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-01;769.93000000;729.71000000;45.26000000;52.54999924;66.00000000;9.00000000;0E-8;75.00000000;0E-8;30.12999916;;6.84000015;1.56500000;2.94730000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-01;586.58000000;515.48000000;56.03000000;126.38000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;91.12999725;;61.52999878;0.76000000;7.37200000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-01;499.40800000;434.16000000;10.86000000;530.21002197;546.00000000;0E-8;0E-8;546.00000000;0E-8;299.42001343;;70.13999939;5.84900000;47.05600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-01;430.41000000;396.39000000;;621.25000000;629.00000000;0E-8;;629.00000000;;310.89001465;;13.14999962;1.34900000;49.67270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-01;391.81000000;323.68000000;10.85000000;697.67000000;806.00000000;0E-8;;806.00000000;;468.92999268;;161.83999634;7.95200000;79.06130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-01;476.32998657;448.62000000;65.38999939;53.27000046;57.00000000;0E-8;0E-8;57.00000000;0E-8;53.34999847;;53.34999847;0.28900000;0.54530000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-01;448.00000000;409.95000000;;61.95999908;59.00000000;0E-8;0E-8;59.00000000;0E-8;55.15999985;;2.21000004;0.45700000;0.57530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-01;353.92000000;325.65000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;58.56999969;;4.11999989;0.20800000;0.62530000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-01;446.36999512;394.73000000;;72.08000183;65.23000336;0E-8;0E-8;65.23000336;;79.81999969;;79.81999969;1.40000000;0.33270000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-01;370.35000610;326.24000000;;75.04000092;44.00000000;16.00000000;;60.00000000;0E-8;85.98999786;;6.65999985;0.68200000;0.37270000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-01;580.87000000;530.70000000;52.40000000;41.66999817;49.00000000;0E-8;0E-8;49.00000000;0E-8;42.86000061;;42.86000061;0.43800000;0.08470000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-01;561.64800000;531.78000000;20.63000000;33.36000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;39.02000046;;39.02000046;3.26200000;3.02270000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-01;531.46000000;505.00000000;;133.91000000;131.00000000;0E-8;1.00000000;132.00000000;0E-8;40.99000168;;1.12000000;0.15700000;3.17600000;PPPJU
