id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-01;467.88800000;398.30000000;27.13000000;148.37000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;65.91999817;;23.21999931;4.12900000;5.15130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-01;398.04998779;385.84000000;;158.52999878;155.00000000;0E-8;2.00000000;157.00000000;0E-8;67.83000183;;1.25000000;0.06300000;5.18530000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-01;382.56000000;365.88000000;;180.63000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;99.83999634;;31.36000061;0.18600000;7.86800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-01;365.92000000;351.07000000;;192.22000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;103.08999634;;2.46000004;0.31400000;8.12200000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-01;350.98000000;333.57000000;;215.16999817;191.80000305;30.07999992;0E-8;221.88000488;0E-8;109.09999847;;5.23999977;0.35600000;8.46200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-01;326.04000854;284.32000000;32.13999939;478.16000366;762.80999756;0E-8;0E-8;762.80999756;0E-8;469.04000854;;285.39999390;3.94100000;16.46070000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-01;283.41000366;258.45000000;;794.77001953;770.00000000;0E-8;0E-8;770.00000000;0E-8;442.92001343;;22.06999969;0.56600000;17.19270000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-01;257.67199707;236.21000000;;798.70001221;892.53997803;0E-8;0E-8;892.53997803;0E-8;432.45001221;;51.72999954;1.03500000;19.79800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-01;320.95001221;280.40000000;0E-8;1687.72998047;2525.00000000;0E-8;0E-8;2525.00000000;-100.00000000;1201.82995605;;163.32000732;14.78600000;164.44130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-01;279.60998535;258.22000000;;3547.18994141;3809.00000000;0E-8;0E-8;3809.00000000;0E-8;1670.59997559;1639.88000488;239.91999817;4.83800000;238.81930000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-01;344.19000000;309.65000000;;78.00000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;78.21000000;;78.21000000;0.24100000;0.35470000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-01;257.27000000;237.08000000;;5408.73000000;5165.00000000;0E-8;4.00000000;5169.00000000;;2105.65991211;2074.93994141;418.69000244;10.45200000;258.09870000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-01;217.87000000;98.50000000;;5905.56000000;6897.00000000;0E-8;;6897.00000000;;3397.46997070;3366.75000000;987.53997803;-1.94600000;294.57000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-01;278.93798828;224.28000000;9.19999981;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;47.40000153;;47.40000153;2.84000000;0.24400000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-01;395.20001221;150.65000000;;57.38000107;48.00000000;11.00000000;;59.00000000;;59.38000107;;59.38000107;0.25700000;0.86930000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-01;411.95001221;320.22000000;;37.27000046;36.00000000;0E-8;0E-8;36.00000000;;38.40000153;;38.40000153;0.03200000;0.29600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-01;320.14000000;180.38000000;;37.27000046;35.00000000;0E-8;;35.00000000;;38.40000153;;0E-8;0.00200000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-01;354.95999146;248.96000000;;56.22999954;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.29999924;;55.29999924;0.01300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-01;614.01000000;576.87000000;0.47000000;29.93000031;0E-8;27.67000008;0E-8;27.67000008;0E-8;20.89999962;;20.89999962;0.25900000;2.04070000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-01;561.20300000;516.55000000;38.83000000;57.09000000;691.00000000;0E-8;0E-8;691.00000000;;78.30999756;;58.02999878;11.35500000;7.22330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-01;820.88000000;626.50000000;40.15000000;7.09999990;23.00000000;0E-8;1.00000000;23.00000000;;9.23999977;;9.23999977;0.82600000;1.44400000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-01;762.67000000;;41.43000000;5.43800000;;0E-8;;10.00000000;;3.00000000;;3.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-01;742.13000488;;58.56000137;4.01000023;;0E-8;;23.11000061;;14.74000000;30.72000000;14.74000000;0.30100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-01;732.83000000;;50.15000000;3.00000000;;0E-8;;12.22999954;;14.60000000;;14.60000000;0.10700000;10.29470000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-01;711.35000000;;40.33000000;92.12500000;;89.00000000;;89.00000000;;50.01000000;;74.54600000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-01;446.71000000;427.25000000;49.69000000;85.24000000;246.00000000;0E-8;0E-8;246.00000000;0E-8;106.68000031;80.94999695;77.30999756;3.22900000;48.74470000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-01;427.10000610;404.18000000;;267.98001099;261.00000000;0E-8;0E-8;261.00000000;0E-8;130.38999939;104.68000031;21.87999916;0.94100000;55.46470000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-01;403.63000488;381.15000000;;288.73000000;275.00000000;1.00000000;0E-8;276.00000000;0E-8;174.19000244;148.05000305;42.09000015;1.85200000;59.74200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-01;381.17800903;357.17000000;32.75999832;269.80999756;482.70001221;0E-8;0E-8;482.70001221;0E-8;214.10000610;187.11999512;38.84000015;7.97900000;63.34530000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-01;357.07998657;325.12000000;;520.15002441;497.00000000;0E-8;0E-8;497.00000000;0E-8;229.58000183;201.63999939;15.32999992;3.41200000;67.91870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-01;320.98001099;280.03000000;0E-8;470.60998535;697.00000000;0E-8;;697.00000000;100.00000000;234.66000366;78.59999847;10.42000008;8.71800000;72.66400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-01;727.18000000;1.08000000;;14.00000000;14.71000004;0E-8;;15.00000000;;0E-8;33.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-01;434.04998779;336.16000000;24.29999924;79.19000244;666.00000000;0E-8;0E-8;666.00000000;0E-8;142.78999329;;142.78999329;26.34900000;13.72600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-01;332.11000000;288.15000000;;701.56000000;546.00000000;0E-8;;546.00000000;;153.83000183;;12.55000019;4.27000000;13.84930000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-01;286.85000000;262.02000000;;572.59000000;698.00000000;0E-8;;698.00000000;;163.08999634;;12.31999969;3.12600000;14.00270000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-01;261.63000488;234.49000000;29.78000069;877.57000732;730.00000000;0E-8;;730.00000000;;257.45001221;;97.25000000;7.71300000;17.93600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-01;211.80000305;173.88000000;;775.77001953;775.77001953;0E-8;0E-8;775.77001953;;358.01998901;;101.95999908;16.21900000;20.23730000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-01;827.95001221;;13.32999992;15.28999996;22.00000000;0E-8;0E-8;22.00000000;;14.03999996;;14.03999996;0.00200000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-01;319.56000000;113.75000000;;142.39000000;102.00000000;31.00000000;8.00000000;141.00000000;0E-8;151.66000366;;151.66000366;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-01;705.19000244;603.47000000;8.40999985;272.13000488;716.00000000;0E-8;0E-8;716.00000000;;273.17001343;;273.17001343;-0.19300000;6.09870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-01;602.61999512;491.72000000;12.03999996;812.65997314;735.00000000;0E-8;0E-8;735.00000000;-4.00000000;358.58999634;421.57000732;96.80000305;-0.02700000;6.17400000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-01;796.77001953;706.26000000;45.20000076;51.75000000;0E-8;0E-8;7.19000006;7.19000006;;52.11000061;;52.11000061;-0.04300000;0.40530000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-01;705.53000000;602.55000000;;13.04000000;0E-8;5.00000000;7.00000000;12.00000000;;55.38000107;;4.69999981;-0.00400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-01;602.63000000;538.43000000;7.50000000;20.94000000;0E-8;0E-8;10.00000000;10.00000000;4.00000000;72.98999786;10.00000000;18.89999962;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-01;487.10998535;397.25000000;19.70999908;757.33001709;1088.00000000;0E-8;;1088.00000000;;456.44000244;;42.24000168;0.11600000;6.86400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-01;396.35000610;325.77000000;;1087.93005371;1031.00000000;6.00000000;;1037.00000000;;454.79998779;;16.69000053;0.01600000;6.99400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-01;323.31000000;258.87000000;;1255.11000000;1069.00000000;0E-8;0E-8;1069.00000000;;545.03997803;;105.08000183;-0.04800000;8.02870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-01;258.66000000;242.43000000;;1035.52000000;1039.00000000;0E-8;0E-8;1039.00000000;0E-8;570.64001465;;42.02999878;0E-8;8.80800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-01;488.71000000;;78.23000000;125.05999756;;14.00000000;;29.00000000;;125.05000305;;125.05000305;-0.03800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-01;317.18000000;279.46000000;46.04000000;333.71000000;216.00000000;0E-8;;216.00000000;;373.94000244;;306.16000000;1.13200000;0.34530000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-01;279.10000000;184.12000000;;211.52000000;218.00000000;0E-8;;218.00000000;;369.75000000;;2.18000007;-0.02000000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-01;177.42000000;95.14000000;;287.00000000;287.00000000;0E-8;;287.00000000;;390.67999268;;50.56000137;0.11400000;0.42530000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-01;93.66000366;55.58000000;;335.14999390;348.00000000;0E-8;;348.00000000;;442.08999634;;56.22999954;0.10100000;0.48530000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-01;240.96000000;148.12000000;;413.70001221;154.00000000;152.00000000;19.00000000;325.00000000;0E-8;414.04998779;;414.04998779;0.03200000;0.32400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-01;149.15000000;107.31000000;;443.69000000;314.00000000;87.00000000;6.00000000;407.00000000;0E-8;453.41000366;;113.81999969;-0.00600000;1.15070000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-01;103.94000000;71.38000000;;395.61000000;324.00000000;0E-8;28.00000000;352.00000000;0E-8;419.85998535;;14.48999977;-0.02600000;1.58070000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-01;626.91998291;511.82000000;9.10000038;40.81000137;60.00000000;0E-8;19.00000000;79.00000000;;67.90000153;;67.90000153;1.07000000;1.67730000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-01;703.25000000;659.70000000;28.51000023;256.13000488;168.58000183;0E-8;13.00000000;181.58000183;0E-8;297.54000854;;297.54000854;0.17600000;1.21730000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-01;657.00000000;478.70000000;40.00000000;272.95001221;524.91998291;0E-8;0E-8;524.91998291;0E-8;322.16000366;;31.60000038;0.24900000;1.32600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-01;632.40002441;481.36000000;45.79999924;798.78002930;342.04000854;0E-8;0E-8;342.04000854;0E-8;799.79998779;;799.79998779;0.58700000;0.43270000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-01;475.83999634;378.16000000;69.86000061;1073.01000977;1296.00000000;0E-8;;1296.00000000;;913.38000488;;166.13000488;-0.11500000;2.09070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-01;367.01000977;265.53000000;;1357.36999512;1465.00000000;0E-8;;1465.00000000;;816.78997803;;60.38000107;1.66900000;3.88400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-01;591.71002197;335.94000000;43.09999847;61.18999863;98.00000000;0E-8;;98.00000000;;40.50999832;;40.50999832;0.23800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-01;326.62000000;264.83000000;;121.48999786;136.00000000;0E-8;0E-8;136.00000000;0E-8;68.48000336;;28.96999931;0.06100000;0.40530000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-01;264.25000000;212.91000000;;1777.56005859;1738.59997559;75.19999695;0E-8;1813.80004883;0E-8;936.08001709;;148.66000366;0.83800000;5.14930000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-01;545.79998779;425.99000000;34.61000061;45.74000168;37.90999985;0E-8;1.00000000;38.90999985;0E-8;45.83000183;;45.83000183;-0.00400000;0.09530000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-01;154.11000061;132.77000000;;195.61000061;193.00000000;0E-8;0E-8;193.00000000;0E-8;163.41999817;;163.41999817;-0.03000000;0.56530000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-01;127.41000366;98.63000000;;221.24000549;169.00000000;48.00000000;0E-8;217.00000000;0E-8;165.94999695;;6.09999990;0.09600000;0.59530000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-02;109.27999878;26.77000000;;102.87000000;68.00000000;27.00000000;0E-8;95.00000000;0E-8;6.07000017;;1.28999996;0.83200000;4.17070000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-02;112.18000000;3.34000000;69.86000000;5.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;5.77000000;;5.77000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-02;302.13000000;258.78000000;64.80000000;181.55999756;251.00000000;0E-8;;251.00000000;;195.44000244;;195.44000244;12.14500000;5.07970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-02;387.18000000;362.53000000;39.87000000;500.00000000;1643.00000000;0E-8;;1643.00000000;;377.98001099;;301.98001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-02;301.90000000;251.65000000;54.49000000;1300.00000000;1440.00000000;0E-8;;1440.00000000;;372.89999390;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-02;251.52000000;229.85000000;;1403.69995117;0E-8;0E-8;;0E-8;1454.00000000;365.85000610;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-02;229.79000000;140.27000000;;0E-8;0E-8;0E-8;;0E-8;;365.85000610;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-02;251.15000000;139.49000000;;1218.52001953;1450.00000000;0E-8;;1450.00000000;;365.85000610;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-02;137.68000000;16.12000000;;1450.00000000;1443.00000000;0E-8;;1443.00000000;;367.52999878;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-02;58.29999924;42.12000000;;398.00000000;398.00000000;0E-8;;398.00000000;;397.50000000;;397.50000000;-0.01600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-02;42.00000000;21.94000000;;372.82000732;392.00000000;29.50000000;0E-8;420.97000122;0E-8;399.77999878;;1.21000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-02;20.47999954;2.72000000;;573.96002197;531.00000000;0E-8;0E-8;531.00000000;0E-8;404.08999634;;3.22000003;-0.03200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-02;49.83200073;27.58000000;72.58999634;629.92999268;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;625.36999512;;625.36999512;-9.45800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-02;31.73999977;10.85000000;90.02999878;151.86000061;163.00000000;0E-8;0E-8;163.00000000;0E-8;156.05000305;;156.05000305;0.70000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-02;29.12000000;2.79000000;;768.27000000;762.00000000;0E-8;0E-8;762.00000000;;768.40002441;;768.40002441;-0.20700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-02;95.18000031;3.03000000;;0E-8;309.42000000;0E-8;0E-8;309.00000000;0E-8;0E-8;48.88999939;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-02;95.18000031;82.51000000;;779.69000244;699.46000000;0E-8;8.00000000;707.00000000;233.97000000;753.04998779;704.16000000;753.04998779;0E-8;7.27100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-02;155.58999634;130.40000000;;1444.52001953;904.00000000;0E-8;;904.00000000;;913.01000977;;559.11999512;16.92600000;21.43000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-02;70.88500214;4.92000000;77.52999878;2164.06005859;3807.00000000;0E-8;0E-8;3807.00000000;0E-8;1654.72998047;;896.26000977;27.29200000;58.61770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-02;479.17001343;303.95000000;;28.38999939;24.00000000;0E-8;3.00000000;27.00000000;0E-8;28.54999924;;28.54999924;0.03100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-02;82.50000000;70.68000000;;3441.98999023;3441.98999023;0E-8;0E-8;3441.98999023;0E-8;3521.37011719;;3521.37011719;-3.66600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-02;70.50000000;45.32000000;;3524.56000000;3549.00000000;0E-8;9.00000000;3558.00000000;0E-8;3664.70996094;;82.20999908;-7.48500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-02;83.52799988;53.99000000;31.12000084;37.40999985;261.17001343;0E-8;0E-8;261.17001343;0E-8;38.34000015;;38.34000015;1.03900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-02;265.33000000;203.48000000;39.58000000;42.39000000;44.00000000;0E-8;5.00000000;49.00000000;0E-8;45.75000000;;45.75000000;0.18600000;0.25430000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-02;213.57000000;112.67000000;;48.99000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.17000000;;49.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-02;298.54000000;271.98000000;56.75000000;303.39000000;395.00000000;53.00000000;0E-8;448.00000000;0E-8;389.82998657;;389.82998657;0E-8;6.17100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-02;271.88000000;248.48000000;;556.92999268;491.50000000;9.27999973;9.00000000;500.77999878;;417.13000488;;36.20999908;0E-8;6.17100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-02;220.46000671;161.43000000;;614.11999512;597.00000000;0E-8;0E-8;597.00000000;0E-8;592.84002686;;223.75000000;0.88600000;6.48370000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-02;161.44000244;133.40000000;;601.41998291;580.00000000;0E-8;;580.00000000;;588.41998291;;2.02999997;0E-8;6.48370000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-02;312.38000488;277.61000000;;38.70000076;0E-8;39.00000000;0E-8;39.00000000;0E-8;44.63999939;;44.63999939;0.02900000;1.09170000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-02;494.57000732;376.73000000;;19.07999992;17.00000000;0E-8;0E-8;17.00000000;0E-8;20.73999977;;20.73999977;0.01600000;0.64170000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-02;372.28000000;255.65000000;;16.23000000;16.00000000;0E-8;;16.00000000;;20.67000008;;0.47000000;0.00600000;0.64170000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-02;359.55000000;;;12.00000000;;4.00000000;;11.00000000;7.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-02;354.05000000;;;20.00000000;19.00000000;1.00000000;;20.00000000;;21.40999985;;21.40999985;0.11900000;0.29900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-02;254.08000000;204.21000000;59.75000000;21.46000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;21.37999916;;0E-8;0.07400000;0.32770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-02;184.86999512;164.92000000;;107.55999756;106.00000000;0E-8;0E-8;106.00000000;;123.26999664;;40.63000107;0.14400000;5.52130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-02;89.76000214;59.78000000;;115.36000061;50.00000000;46.00000000;16.00000000;112.00000000;;139.16000366;;17.37999916;0.15600000;8.19730000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-02;59.66000000;37.06000000;;153.79000000;148.00000000;0E-8;;148.00000000;;170.14999390;;31.10000038;0.04200000;10.47130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-02;902.82000000;885.73000000;17.29000000;44.41000000;62.00000000;0E-8;;62.00000000;;42.93000031;;42.93000031;0.30400000;0.32730000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-02;885.71000000;856.44000000;;65.12600000;64.00000000;0E-8;0E-8;64.00000000;;42.93000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-02;807.96002197;766.50000000;;101.98999786;94.00000000;0E-8;;94.00000000;;90.55000305;;47.97999954;0.42900000;2.24870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-02;753.84000000;670.14000000;13.60000000;243.00000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;221.75999451;;122.58000183;7.72300000;8.52230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-02;655.52000000;620.58000000;14.66000000;553.42000000;328.00000000;0E-8;0E-8;328.00000000;0E-8;232.41999817;;11.13000011;1.79300000;9.48370000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-02;620.37000000;557.01000000;;297.71000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;232.50999451;;2.56999993;0.53400000;9.69670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-02;556.82000732;512.07000000;;365.67001343;324.00000000;0E-8;;324.00000000;;230.88000488;;1.05999994;0.48700000;9.86530000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-02;511.96000000;494.60000000;;409.06000000;477.00000000;0E-8;2.00000000;477.00000000;;227.57000732;;3.03999996;0.84300000;10.15000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-02;494.20999146;393.24000000;;393.14001465;348.00000000;0E-8;;348.00000000;;225.08999634;;6.78999996;3.40600000;12.13830000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-02;466.39999390;442.85000000;;287.55999756;368.00000000;0E-8;0E-8;368.00000000;0E-8;235.82000732;;19.56999969;2.54600000;21.21370000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-02;833.91998291;749.70000000;14.88000011;7.30000019;11.00000000;0E-8;0E-8;11.00000000;0E-8;8.02000000;;8.02000000;0.11800000;0.82030000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-02;664.37000000;574.25000000;;15.12000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;12.94999981;;5.06000000;0.01200000;2.18230000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-02;572.32000000;545.66000000;;12.58000000;0E-8;12.00000000;0E-8;12.00000000;0E-8;13.11999989;;0.19000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-02;429.43000000;380.24000000;8.64000000;508.89000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;343.72000122;;109.19999695;2.70400000;67.65600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-02;374.57800293;323.17000000;10.05000019;436.05999756;465.00000000;0E-8;0E-8;465.00000000;0E-8;388.70001221;;56.29999924;7.35300000;76.97530000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-02;555.04998779;360.57000000;;11.10999966;8.00000000;4.00000000;2.00000000;14.00000000;;11.43000031;;11.43000031;0.00900000;0.17170000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-02;482.56400000;330.16000000;21.96000000;0E-8;37.00000000;0E-8;;37.00000000;;5.40000010;;5.40000010;2.16200000;0.43500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-02;82.87000275;32.75000000;;9.31000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;11.28999996;;11.28999996;0.05700000;1.17300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-02;699.10998535;626.40000000;18.28000069;36.31999969;116.00000000;0E-8;0E-8;116.00000000;;27.70999908;;27.70999908;0.89900000;0.15870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-02;610.21000000;577.01000000;21.43000000;116.78000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;31.65999985;;4.03000021;0.08100000;0.18870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-02;608.92000000;556.45000000;21.87000000;14.06000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;13.77999973;;13.77999973;0.37000000;0.10870000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-02;453.88000488;394.50000000;33.27999878;160.63999939;178.00000000;0E-8;0E-8;178.00000000;0E-8;86.48999786;;46.02000046;0.25000000;7.17030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-02;352.50000000;349.06000000;;202.90000000;;74.00000000;0E-8;74.00000000;123.00000000;108.91000366;;24.37999916;0.00300000;7.91930000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-02;659.20000000;525.89000000;;21.39000000;18.00000000;1.00000000;1.00000000;20.00000000;;23.98999977;;23.98999977;0.01200000;0.07870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-02;436.99000000;355.37000000;;38.00000000;36.00000000;0E-8;2.00000000;38.00000000;;40.56999969;;17.96999931;0.00100000;0.81730000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-02;251.44000000;233.00000000;94.00000000;155.78000000;93.00000000;0E-8;0E-8;93.00000000;46.00000000;201.92999268;128.41999817;50.99000168;;10.23870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-02;251.12000000;137.93000000;;46.09000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;0.01000000;46.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-02;138.82000000;104.57000000;;162.69000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;215.91999817;142.39999390;20.72999954;0.04100000;10.98330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-02;362.98000000;;65.97000000;-2.08000000;;0E-8;0E-8;0E-8;121.00000000;5.30000019;69.90000153;1.69000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-02;398.60000000;362.48000000;;131.38100000;;0E-8;0E-8;125.00000000;;278.00000000;69.90000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-02;398.56000000;;;107.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;1.70000005;69.90000153;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-02;442.40000000;;14.52000000;4.00000000;0E-8;0E-8;;4.00000000;4.00000000;3.61999989;;3.61999989;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-02;412.81000000;;85.55000000;7.00000000;;0E-8;0E-8;7.00000000;-4.00000000;1.70000005;5.32000017;1.70000005;0.11600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-02;398.56000000;89.46000000;;7.00000000;25.00000000;;0E-8;25.00000000;;1.70000005;5.32000017;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-02;86.28000000;47.78000000;;7.00000000;126.00000000;0E-8;0E-8;124.00000000;0E-8;1.70000005;75.20999908;;0.01600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-02;150.91000000;125.97000000;;31.00000000;31.00000000;0E-8;;31.00000000;;33.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-02;788.25600000;755.36000000;14.77000000;16.13000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;19.71999931;;19.71999931;1.98100000;3.18730000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-02;737.45400000;674.60000000;14.76000000;57.08000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;31.10000038;;12.34000015;1.71000000;4.23700000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-02;622.91000000;519.71000000;10.12000000;125.70000000;147.00000000;0E-8;;147.00000000;;78.66999817;;49.13000107;2.34400000;18.61400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-02;782.67000000;695.32000000;10.31000000;54.40999985;92.72000122;0E-8;;92.72000122;;56.02999878;;56.02999878;2.60600000;3.44370000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-02;694.89000000;623.95000000;62.00000000;110.66000000;122.00000000;0E-8;;122.00000000;;61.38999939;;3.17000008;0.54700000;5.23370000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-02;623.85000000;565.23000000;78.23000000;135.92000000;128.00000000;0E-8;10.00000000;138.00000000;;62.31000137;;0.40000001;0.41500000;5.86500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-02;564.95000000;517.53000000;;140.10000000;135.00000000;0E-8;;135.00000000;;64.26999664;;0.94999999;0.80700000;7.35700000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-02;839.52600000;770.30000000;42.76000000;13.21000004;0.20999999;13.00000000;13.00000000;13.21000004;13.00000000;26.10000038;;26.10000038;4.55500000;2.40330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-02;769.93000000;730.03000000;45.26000000;30.00000000;4.00000000;26.00000000;0E-8;30.00000000;0E-8;32.06000137;;6.82999992;1.53400000;2.82970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-02;586.55000000;515.45000000;55.89000000;114.03000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;91.62000275;;61.47999954;0.73400000;7.04900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-02;499.45800000;433.80000000;10.99000000;470.34000000;273.00000000;0E-8;0E-8;273.00000000;0E-8;306.47000122;;74.65000153;5.66000000;45.25200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-02;430.55000000;395.72000000;;371.10000000;263.00000000;0E-8;;263.00000000;;317.80999756;;13.69999981;1.30700000;47.74530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-02;391.81000000;323.16000000;10.85000000;465.00000000;465.00000000;0E-8;;465.00000000;;482.51998901;;169.02999878;7.68600000;76.23270000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-02;476.33999634;448.62000000;65.90000153;58.86000061;57.00000000;0E-8;0E-8;57.00000000;0E-8;60.20000076;;60.20000076;0.27800000;0.54070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-02;447.97000000;410.03000000;;62.13000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;60.97999954;;2.49000001;0.43700000;0.57070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-02;353.83999634;325.77000000;;61.54999924;69.00000000;0E-8;0E-8;69.00000000;0E-8;61.99000168;;4.65000010;0.20100000;0.62070000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-02;446.36999512;394.60000000;;69.79000092;69.79000092;0E-8;0E-8;69.79000092;0E-8;79.23999786;;79.23999786;1.33900000;0.33030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-02;370.32000000;326.37000000;;73.95999908;89.00000000;0E-8;;89.00000000;0E-8;86.40000153;;6.61000013;0.65700000;0.37030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-02;580.84000000;530.70000000;51.94000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;42.65000153;;42.65000153;0.41800000;0.08430000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-02;561.62400000;531.79000000;20.37000000;33.45000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;37.50999832;;37.50999832;3.15900000;2.88030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-02;531.49000000;504.98000000;;132.74000000;126.00000000;0E-8;1.00000000;127.00000000;0E-8;38.97000122;;1.13000000;0.15300000;3.02700000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-02;467.88000000;398.35000000;27.04000000;140.83000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;63.38000107;;23.53000069;3.97400000;4.91770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-02;398.13000000;385.83000000;;161.11000061;155.00000000;0E-8;2.00000000;157.00000000;0E-8;64.94999695;;1.25000000;0.06200000;4.95070000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-02;382.60000000;365.83000000;;181.59000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;96.70999908;;31.39999962;0.18100000;7.56100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-02;365.89000000;351.08000000;;182.90000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;99.54000092;;2.46000004;0.30200000;7.80900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-02;350.93000000;333.64000000;;208.22000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;105.19999695;;5.25000000;0.34000000;8.14400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-02;326.02999878;284.27000000;32.06999969;658.03002930;705.40002441;0E-8;0E-8;705.40002441;0E-8;494.92001343;;318.57998657;3.65400000;15.99130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-02;283.46000000;258.36000000;;729.66998291;688.34997559;0E-8;0E-8;688.34997559;0E-8;509.64001465;;24.73999977;0.50700000;16.71030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-02;257.61199951;236.32000000;;790.82000732;938.52001953;0E-8;0E-8;938.52001953;0E-8;529.01000977;;58.00999832;0.84500000;19.28600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-02;320.80999756;280.48000000;0E-8;1318.25000000;2900.00000000;0E-8;0E-8;2900.00000000;-113.00000000;1214.56994629;;169.39999390;14.11800000;158.26270000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-02;279.55999756;258.09000000;;3510.65991211;2880.00000000;817.00000000;0E-8;3697.00000000;0E-8;1697.14001465;1659.81994629;247.61000061;4.60100000;231.82870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-02;344.17000000;309.65000000;;75.65000000;74.00000000;6.00000000;0E-8;80.00000000;0E-8;77.46000000;;77.46000000;0.22600000;0.35430000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-02;257.26000000;236.92000000;;4572.27000000;4808.00000000;0E-8;4.00000000;4812.00000000;;2139.80004883;2102.47998047;419.89001465;8.72100000;251.14730000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-02;217.91000000;97.10000000;;6124.09000000;5558.00000000;0E-8;;5558.00000000;;3389.83007813;3352.51000977;988.77001953;-2.52300000;287.51000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-02;278.92599487;224.29000000;9.07999992;38.81000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;47.97000122;;47.97000122;2.78800000;0.24300000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-02;395.17999268;150.69000000;;56.75999832;49.00000000;11.00000000;;60.00000000;;57.86000061;;57.86000061;0.23500000;0.86370000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-02;411.98999023;320.22000000;;35.45999908;35.00000000;0E-8;0E-8;35.00000000;;38.34000015;;38.34000015;0.03000000;0.29700000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-02;320.17000000;180.36000000;;35.45999908;34.00000000;0E-8;;34.00000000;;38.34000015;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-02;354.95999146;249.01000000;;56.00000000;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.29999924;;55.29999924;0.01300000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-02;614.03997803;576.87000000;1.88000000;34.45000076;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;24.23999977;;24.23999977;0.25500000;2.00630000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-02;561.13800000;516.26000000;38.55000000;70.93000000;556.00000000;0E-8;0E-8;556.00000000;;81.70999908;;59.13999939;11.16500000;7.10170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-02;820.81400000;626.50000000;39.78000000;6.19000006;23.00000000;0E-8;1.00000000;23.00000000;;9.22000027;;9.22000027;0.80900000;1.38300000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-02;762.67000000;;41.43000000;10.00000000;;0E-8;;10.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-02;742.10998535;;58.38999939;4.38000011;;0E-8;;23.47999954;;19.26000000;37.32000000;19.26000000;0.28500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-02;732.82000000;;50.03000000;4.00000000;;0E-8;;11.84000015;;16.60000000;;16.60000000;0.10300000;10.29430000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-02;711.07000000;;37.78000000;79.68500000;;82.00000000;;82.00000000;;40.01000000;;84.61200000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-02;446.69000000;427.22000000;49.51000000;97.53000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;113.41999817;85.91000366;77.06999969;3.15000000;48.58930000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-02;427.14001465;403.89000000;;200.97999573;173.00000000;0E-8;0E-8;173.00000000;0E-8;132.71000671;106.51000214;22.65999985;0.91900000;55.11430000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-02;403.64001465;381.18000000;;212.85000610;200.00000000;0E-8;0E-8;200.00000000;0E-8;175.14999390;149.41999817;43.59999847;1.80900000;59.24900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-02;381.15600586;357.00000000;32.25999832;264.10998535;387.23001099;0E-8;0E-8;387.23001099;0E-8;216.33000183;190.02000427;42.00000000;7.74900000;62.74070000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-02;357.08000000;324.86000000;;411.00000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;231.69999695;205.00000000;16.57999992;3.30900000;67.19730000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-02;320.97000122;279.80000000;0E-8;447.19000244;399.00000000;0E-8;;399.00000000;113.00000000;238.83000183;76.23000336;10.81000042;8.34500000;71.85300000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-02;727.18000000;1.24000000;;11.00000000;10.67000008;0E-8;;11.00000000;;0E-8;41.60000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-02;433.98999023;336.14000000;24.19000053;100.33000183;642.00000000;0E-8;0E-8;642.00000000;0E-8;139.72000122;;139.72000122;25.61400000;13.08200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-02;332.32000000;287.50000000;;652.59000000;324.00000000;0E-8;;324.00000000;;153.67999268;;12.68000031;4.16900000;13.20370000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-02;286.85000000;261.80000000;;358.00000000;358.00000000;0E-8;;358.00000000;;166.22999573;;12.46000004;3.06200000;13.35530000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-02;261.64001465;234.54000000;30.26000023;781.51000977;752.00000000;0E-8;;752.00000000;;262.42999268;;98.29000092;7.53300000;17.15200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-02;211.83000183;172.98000000;;504.85998535;296.88000488;0E-8;0E-8;296.88000488;;363.52999878;;103.05000305;15.90400000;19.43470000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-02;827.96997070;;13.38000011;10.93000031;10.00000000;0E-8;0E-8;10.00000000;;12.55000019;;12.55000019;0E-8;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-02;319.44000000;114.25000000;;187.74000000;104.00000000;76.00000000;8.00000000;188.00000000;0E-8;200.66999817;;200.66999817;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-02;705.52001953;602.83000000;8.97999954;375.26000977;127.00000000;0E-8;0E-8;127.00000000;;374.17001343;;374.17001343;-0.21300000;6.09730000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-02;602.58001709;489.50000000;11.26000023;297.51000977;332.00000000;0E-8;0E-8;332.00000000;-16.00000000;444.70999146;558.09002686;123.98999786;-0.05600000;6.17300000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-02;797.29998779;706.27000000;48.27000046;100.40000153;0E-8;0E-8;7.23000002;7.23000002;;100.76000214;;100.76000214;-0.04900000;0.40570000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-02;705.52000000;602.68000000;;10.77000000;0E-8;4.00000000;7.00000000;11.00000000;;102.72000122;;6.01000023;-0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-02;602.60000000;538.43000000;7.15000000;25.96000000;0E-8;0E-8;10.00000000;10.00000000;17.00000000;123.37999725;10.00000000;24.20999908;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-02;487.04998779;396.70000000;19.50000000;463.04000854;562.00000000;0E-8;;562.00000000;;576.21002197;;70.26999664;0.05300000;6.86300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-02;396.23999023;324.71000000;;591.97998047;654.00000000;8.00000000;;662.00000000;;554.07000732;;27.76000023;-0.01200000;6.99300000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-02;323.47000000;258.54000000;;907.15000000;600.00000000;59.00000000;0E-8;659.00000000;;690.00000000;;174.80999756;-0.12200000;8.02730000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-02;258.46000000;242.08000000;;683.93000000;753.00000000;0E-8;0E-8;753.00000000;0E-8;729.71997070;;69.91999817;0E-8;8.80600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-02;488.75000000;;79.23999786;56.77999878;;14.00000000;;29.00000000;;56.74000168;;56.74000168;-0.05600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-02;317.28000000;279.20000000;46.48000000;338.75000000;170.00000000;0E-8;;170.00000000;;424.20001221;;311.11000000;1.03200000;0.34570000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-02;278.01000000;184.08000000;;160.49000000;215.00000000;0E-8;;215.00000000;;423.32000732;;1.85000002;-0.02200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-02;177.44000000;94.72000000;;207.89000000;205.00000000;0E-8;;205.00000000;;452.33999634;;42.86000061;0.10300000;0.42570000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-02;93.51999664;55.28000000;;319.14001465;349.00000000;0E-8;;349.00000000;;497.44000244;;47.65999985;0.08800000;0.48570000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-02;240.68000000;149.57000000;;567.68000000;158.00000000;407.00000000;20.00000000;585.00000000;0E-8;568.03000000;;568.03000000;0.02900000;0.32800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-02;148.94999695;108.74000000;;816.05999756;351.00000000;463.00000000;6.00000000;820.00000000;0E-8;732.66998291;;203.13000488;-0.00700000;1.15630000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-02;104.89000000;72.25000000;;788.69000000;331.00000000;375.00000000;31.00000000;737.00000000;0E-8;706.16998291;;25.86000061;-0.03000000;1.58630000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-02;626.96000000;511.82000000;9.50000000;110.55999756;61.00000000;0E-8;19.00000000;80.00000000;;90.37999725;;90.37999725;1.03700000;1.66470000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-02;702.88000488;660.43000000;14.28999996;263.22000122;355.95999146;0E-8;13.00000000;368.95999146;0E-8;322.76000977;;322.76000977;0.15600000;1.22970000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-02;656.81000000;478.63000000;36.20000000;459.14999390;516.21002197;0E-8;0E-8;516.21002197;0E-8;350.73001099;;34.27000046;0.22800000;1.33700000;RIUHCN
