id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-02;633.01000977;481.51000000;47.84999847;931.54998779;411.16000366;0E-8;0E-8;411.16000366;0E-8;932.53002930;;932.53002930;0.54300000;0.43530000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-02;475.58999634;378.18000000;68.12000275;1087.14001465;1299.00000000;0E-8;;1299.00000000;;1337.61999512;;158.22999573;-0.14200000;2.10630000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-02;366.97000122;265.43000000;;1371.59997559;1433.00000000;0E-8;;1433.00000000;;1175.54003906;;108.37000275;1.56000000;3.90300000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-02;591.69000244;335.83000000;42.95000076;52.45999908;77.00000000;0E-8;;77.00000000;;43.45999908;;43.45999908;0.17800000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-02;326.64000000;264.57000000;;99.16000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;73.59999847;;31.09000015;0.05700000;0.40570000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-02;264.07998657;212.99000000;;1693.09997559;1771.66003418;75.01999664;0E-8;1846.68005371;0E-8;1096.81994629;;163.72999573;0.77100000;5.16870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-02;546.01000977;426.31000000;38.65000153;55.18000031;42.25999832;0E-8;1.00000000;43.25999832;0E-8;55.27000046;;55.27000046;-0.00600000;0.09570000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-02;154.19999695;132.74000000;;209.52000427;186.00000000;0E-8;0E-8;186.00000000;0E-8;180.30000305;;180.30000305;-0.04000000;0.56570000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-02;127.51000214;98.11000000;;137.17999268;69.00000000;47.00000000;0E-8;116.00000000;0E-8;181.08000183;;6.73000002;0.08400000;0.59570000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-03;109.37000275;26.36000000;;141.18000000;32.00000000;38.00000000;0E-8;70.00000000;0E-8;6.98000002;;2.59999990;0.80000000;4.13600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-03;112.16000000;3.34000000;69.61000000;5.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;5.70000000;;5.70000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-03;302.11000000;258.77000000;64.44000000;169.97999573;251.00000000;0E-8;;251.00000000;;199.97999573;;199.97999573;12.08800000;5.01200000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-03;387.15000000;362.53000000;39.61000000;500.00000000;1633.00000000;0E-8;;1633.00000000;;354.14001465;;277.14001465;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-03;301.92000000;251.46000000;54.89000000;1400.00000000;1145.00000000;0E-8;;1145.00000000;;379.33999634;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-03;251.34000000;229.95000000;;1069.08996582;27.00000000;0E-8;;27.00000000;1266.00000000;366.98001099;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-03;230.24000000;140.23000000;;18.52000000;0E-8;0E-8;;0E-8;;366.98001099;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-03;250.95000000;138.59000000;;1018.94000244;1262.00000000;0E-8;;1262.00000000;;366.98001099;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-03;137.57000000;15.99000000;;1262.00000000;1410.00000000;0E-8;;1410.00000000;;365.85000610;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-03;58.29999924;42.11000000;;391.00000000;391.00000000;0E-8;;391.00000000;;386.70001221;;386.70001221;-0.00500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-03;42.15000000;21.59000000;;397.77999878;340.00000000;12.28999996;0E-8;352.64001465;0E-8;388.76998901;;1.16999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-03;20.68000031;2.34000000;;344.01998901;306.00000000;0E-8;0E-8;306.00000000;0E-8;392.82000732;;3.13000011;-0.02800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-03;49.81600189;26.68000000;72.23999786;577.38000488;989.00000000;0E-8;0E-8;989.00000000;0E-8;597.45001221;;597.45001221;-9.33000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-03;31.73999977;10.85000000;90.02999878;163.00000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;160.08999634;;160.08999634;0.73600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-03;29.46000000;2.68000000;;776.56000000;670.00000000;0E-8;0E-8;670.00000000;;765.71997070;;765.71997070;-0.22700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-03;95.11000061;3.12000000;;0E-8;334.04000000;0E-8;0E-8;334.00000000;0E-8;0E-8;71.66999817;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-03;95.12000275;82.51000000;;723.72998047;697.12000000;0E-8;8.00000000;705.00000000;243.71000000;773.47998047;701.80000000;773.47998047;0E-8;7.24400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-03;155.63999939;130.41000000;;1276.50000000;810.00000000;163.00000000;;973.00000000;;915.15997314;;557.77001953;16.87700000;20.60000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-03;70.85500336;4.46000000;77.33000183;1994.00000000;2905.00000000;0E-8;0E-8;2905.00000000;0E-8;1684.63000488;;879.35998535;27.21200000;56.56400000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-03;479.16000366;304.02000000;;28.54000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;28.40999985;;28.40999985;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-03;82.50000000;70.69000000;;3454.13989258;3454.13989258;0E-8;0E-8;3454.13989258;0E-8;3502.07006836;;3502.07006836;-3.75100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-03;70.51000000;45.23000000;;3470.44000000;3428.00000000;0E-8;9.00000000;3437.00000000;0E-8;3598.88989258;;78.31999969;-7.66400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-03;83.45999908;54.08000000;30.29000092;29.04000092;274.45001221;0E-8;0E-8;274.45001221;0E-8;33.04999924;;33.04999924;0.99500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-03;265.32000000;203.48000000;39.38000000;42.39000000;43.00000000;0E-8;6.00000000;49.00000000;0E-8;44.15000000;;44.15000000;0.19100000;0.25400000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-03;213.56000000;112.63000000;;46.99000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;47.17000000;;47.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-03;298.44000000;272.26000000;55.72000000;385.99000000;574.00000000;53.00000000;0E-8;627.00000000;0E-8;394.25000000;;394.25000000;0E-8;5.96400000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-03;271.88000000;248.83000000;;658.57000732;649.28002930;9.28999996;9.00000000;658.57000732;;427.73999023;;36.61999893;0E-8;5.96400000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-03;220.46000671;161.47000000;;662.00000000;662.00000000;0E-8;0E-8;662.00000000;0E-8;598.01000977;;222.25000000;0.79100000;6.25800000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-03;161.44999695;133.53000000;;654.14000000;647.00000000;0E-8;;647.00000000;;598.52001953;;2.01999998;0E-8;6.25800000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-03;312.98999023;277.69000000;;58.15999985;0E-8;49.00000000;0E-8;49.00000000;0E-8;52.52999878;;52.52999878;0.03000000;1.08000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-03;494.52999878;376.85000000;;28.64999962;29.00000000;0E-8;0E-8;29.00000000;0E-8;30.12999916;;30.12999916;0.01600000;0.64000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-03;372.79998779;255.82000000;;27.65999985;25.00000000;0E-8;;25.00000000;;29.23999977;;0.68000001;0.00600000;0.64000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-03;358.15000000;;;15.00000000;;4.00000000;;16.00000000;13.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-03;353.99000000;;;23.06000000;26.00000000;1.00000000;;27.00000000;;24.42000008;;24.42000008;0.11700000;0.29600000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-03;254.50000000;204.21000000;64.43000000;27.94000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;24.17000008;;0E-8;0.07300000;0.32400000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-03;184.86999512;164.95000000;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;;136.00000000;;44.04000092;0.13800000;5.47200000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-03;89.76000214;59.78000000;;117.00000000;55.00000000;46.00000000;16.00000000;117.00000000;;148.47000122;;18.82999992;0.15000000;8.11600000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-03;59.57000000;37.15000000;;155.76000000;159.00000000;0E-8;;159.00000000;;181.77999878;;33.70000076;0.04100000;10.35200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-03;902.79000000;885.76000000;17.12000000;44.81000000;58.00000000;0E-8;;58.00000000;;43.29000092;;43.29000092;0.29600000;0.31600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-03;885.66000000;856.42000000;;61.06100000;62.00000000;0E-8;0E-8;62.00000000;;43.29000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-03;808.00000000;766.50000000;;109.73999786;94.00000000;0E-8;;94.00000000;;95.84999847;;52.75000000;0.42200000;2.13800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-03;753.86000000;669.99000000;13.68000000;344.25000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;224.14999390;;131.41999817;7.49700000;8.16600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-03;655.50000000;620.48000000;14.53000000;262.43000000;300.00000000;0E-8;0E-8;300.00000000;0E-8;233.49000549;;11.63000011;1.73200000;9.09800000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-03;620.50000000;556.84000000;;289.71000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;235.86000061;;2.68000007;0.51600000;9.30000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-03;556.79998779;511.94000000;;235.05999756;242.00000000;0E-8;;242.00000000;;236.27000427;;1.11000001;0.47500000;9.45800000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-03;511.93000000;494.60000000;;316.38000000;329.00000000;0E-8;2.00000000;329.00000000;;237.19999695;;3.18000007;0.82500000;9.73000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-03;494.23001099;393.24000000;;335.14001465;290.00000000;0E-8;;290.00000000;;239.47999573;;7.09000015;3.33900000;11.62000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-03;466.39999390;442.71000000;;254.00000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;252.66999817;;19.79000092;2.50000000;20.31800000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-03;833.89000000;749.70000000;14.82000000;7.30000019;11.00000000;0E-8;0E-8;11.00000000;0E-8;9.77999973;;9.77999973;0.11300000;0.78800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-03;664.38000000;574.25000000;;15.23000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;15.06999969;;6.17000008;0.01100000;2.06600000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-03;572.38000000;545.65000000;;13.85000000;0E-8;12.00000000;0E-8;12.00000000;0E-8;15.02999973;;0.23000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-03;429.39000000;380.28000000;8.53000000;358.56000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;363.14001465;;111.45999908;2.63600000;64.66400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-03;374.58401489;323.18000000;10.10000038;454.94000244;426.00000000;0E-8;0E-8;426.00000000;0E-8;401.60000610;;59.88000107;7.12600000;73.66800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-03;555.04998779;360.59000000;;11.00000000;9.00000000;0E-8;2.00000000;11.00000000;;12.57999992;;12.57999992;0.00900000;0.17000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-03;482.53200000;330.09000000;21.89000000;5.00000000;35.00000000;0E-8;;35.00000000;;6.34000015;;6.34000015;2.11300000;0.43000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-03;82.91000366;32.75000000;;10.13000011;0E-8;7.00000000;0E-8;7.00000000;0E-8;11.34000015;;11.34000015;0.05600000;1.16200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-03;699.03997803;626.40000000;17.96999931;23.22999954;116.00000000;0E-8;0E-8;116.00000000;;29.17000008;;29.17000008;0.84700000;0.15800000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-03;610.27000000;577.01000000;21.74000000;124.35000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;33.04999924;;4.23999977;0.07500000;0.18800000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-03;608.92000000;556.46000000;21.87000000;18.00000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;15.31999969;;15.31999969;0.35400000;0.10800000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-03;453.85000610;394.50000000;33.15999985;167.32000732;176.00000000;0E-8;0E-8;176.00000000;0E-8;89.41999817;;47.77000046;0.23500000;7.06800000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-03;352.95000000;349.06000000;;202.96000000;;74.00000000;0E-8;74.00000000;116.00000000;111.63999939;;25.14999962;0.00200000;7.81400000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-03;659.20000000;526.21000000;;35.00000000;25.00000000;9.00000000;1.00000000;35.00000000;;35.09000000;;35.09000000;0.01100000;0.07800000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-03;437.52000000;355.61000000;;55.12000000;48.00000000;5.00000000;2.00000000;55.00000000;;59.06000137;;26.28000069;0.00100000;0.81600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-03;251.50000000;233.10000000;100.00000000;184.58000000;101.00000000;0E-8;0E-8;101.00000000;76.38000000;260.20001221;184.61000061;92.31999969;;10.11800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-03;249.70000000;138.27000000;;76.33000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;0.02000000;76.38000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-03;139.50000000;104.74000000;;207.61000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;273.45999146;197.86999512;37.52000046;0.04000000;10.85000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-03;362.78000000;;56.54000000;-12.62000000;;0E-8;0E-8;0E-8;123.00000000;5.67000008;71.72000122;1.79999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-03;398.76000000;362.42000000;;135.00600000;;0E-8;0E-8;129.00000000;;279.00000000;71.72000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-03;398.71000000;;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;1.82000005;71.72000122;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-03;442.45000000;;14.52000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;3.86999989;;3.86999989;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-03;412.81000000;;85.55000000;7.00000000;;0E-8;0E-8;7.00000000;-5.00000000;1.82000005;5.69000006;1.82000005;0.10200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-03;398.71000000;89.46000000;;7.00000000;25.00000000;;0E-8;25.00000000;;1.82000005;5.69000006;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-03;86.28000000;47.79000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1.82000005;77.41000366;;0.01500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-03;150.98000000;125.96000000;;48.00000000;31.00000000;0E-8;;31.00000000;;50.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-03;788.26400000;754.91000000;14.80000000;34.68000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;20.98999977;;20.98999977;1.92800000;3.00600000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-03;737.40997314;674.60000000;14.61999989;36.06000137;94.00000000;0E-8;0E-8;94.00000000;0E-8;33.49000168;;13.14000034;1.65700000;3.99800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-03;622.90000000;519.68000000;10.11000000;120.59000000;142.00000000;0E-8;;142.00000000;;80.34999847;;48.56000137;2.25400000;17.83600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-03;782.65200000;695.20000000;10.28000000;55.31999969;89.80999756;0E-8;;89.80999756;;59.47999954;;59.47999954;2.53200000;3.29800000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-03;694.87000000;623.94000000;61.33000000;110.66000000;122.00000000;0E-8;;122.00000000;;61.38000107;;3.48000002;0.52800000;4.96800000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-03;623.84000000;565.22000000;76.75000000;134.80000000;127.00000000;0E-8;10.00000000;137.00000000;;61.81999969;;0.44000000;0.40100000;5.58000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-03;564.93000000;517.57000000;;139.81000000;150.00000000;0E-8;;150.00000000;;63.11000061;;1.04999995;0.77900000;7.02800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-03;839.52000000;770.30000000;42.66000000;1.74000001;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;26.70000076;;26.70000076;4.47900000;2.30000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-03;769.94000000;730.03000000;45.50000000;33.41000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;33.15999985;;6.76000023;1.50500000;2.71200000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-03;586.43000000;515.45000000;55.35000000;65.88000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;92.90000153;;60.84000015;0.70000000;6.72600000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-03;499.52600000;433.45000000;11.18000000;435.38000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;317.23001099;;82.13999939;5.47700000;43.44800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-03;430.57000000;395.31000000;;187.51000000;172.00000000;0E-8;;172.00000000;;327.66000366;;14.01000023;1.26300000;45.81800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-03;391.78000000;323.25000000;10.60000000;341.50000000;504.00000000;0E-8;;504.00000000;;495.79998779;;174.30000305;7.36100000;73.40400000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-03;476.41000366;448.62000000;69.47000122;69.06999969;56.00000000;0E-8;0E-8;56.00000000;0E-8;67.26999664;;67.26999664;0.26200000;0.53600000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-03;447.96000000;409.97000000;;58.05000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;68.29000092;;2.77999997;0.41700000;0.56600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-03;353.89001465;325.82000000;;79.65000153;75.00000000;0E-8;0E-8;75.00000000;0E-8;68.91000366;;5.19000006;0.19500000;0.61600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-03;446.39999390;394.60000000;;84.48999786;63.91999817;0E-8;0E-8;63.91999817;0E-8;81.33000183;;81.33000183;1.27800000;0.32800000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-03;370.33000000;326.25000000;;71.01000000;57.00000000;9.00000000;;66.00000000;0E-8;86.26999664;;6.78000021;0.63100000;0.36800000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-03;580.82000000;530.65000000;51.64000000;42.11000000;46.00000000;1.00000000;0E-8;47.00000000;0E-8;42.63000000;;42.63000000;0.40000000;0.08400000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-03;561.61000000;531.65000000;20.21000000;34.72000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;41.45000076;;41.45000076;3.05100000;2.73800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-03;531.49000000;504.83000000;;99.00000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;41.95000076;;1.34000003;0.14900000;2.87800000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-03;467.88000000;398.18000000;27.04000000;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;68.36000061;;27.71999931;3.81400000;4.68400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-03;398.05000000;385.67000000;;109.89000000;112.00000000;0E-8;2.00000000;114.00000000;0E-8;69.13999939;;1.40999997;0.06000000;4.71600000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-03;382.45000000;365.78000000;;150.69000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;103.91000366;;35.29000092;0.17600000;7.25400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-03;365.85000000;351.01000000;;183.24000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;105.83000183;;2.76999998;0.28900000;7.49600000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-03;350.83000000;333.64000000;;193.67000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;110.98999786;;5.90000010;0.32300000;7.82600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-03;326.04998779;284.20000000;32.20999908;718.34002686;623.58001709;0E-8;0E-8;623.58001709;0E-8;532.64001465;;341.97000122;3.37200000;15.52200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-03;283.56000000;258.15000000;;587.85998535;447.42001343;57.22999954;0E-8;504.64999390;0E-8;553.97998047;;35.95999908;0.44800000;16.22800000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-03;257.61999512;235.84000000;;695.51000977;675.84997559;0E-8;0E-8;675.84997559;0E-8;612.59997559;;84.30000305;0.65500000;18.77400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-03;320.67999268;280.36000000;0E-8;1077.82995605;2574.00000000;0E-8;0E-8;2574.00000000;-142.00000000;1237.44995117;;175.82000732;13.43900000;152.08400000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-03;279.42001343;258.08000000;;3184.12988281;2485.00000000;1218.00000000;0E-8;3703.00000000;0E-8;1721.84997559;1674.41003418;248.57000732;4.36200000;224.83800000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-03;344.17000000;309.65000000;;77.00000000;71.00000000;6.00000000;0E-8;77.00000000;0E-8;80.35000000;;80.35000000;0.21000000;0.35400000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-03;257.24000000;236.88000000;;4281.89013672;4757.00000000;0E-8;4.00000000;4761.00000000;;2172.70996094;2125.26000977;424.39999390;6.99200000;244.19600000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-03;218.00000000;96.30000000;;6638.78000000;5361.00000000;0E-8;;5361.00000000;;3514.93994141;3467.50000000;1076.68994141;-3.10400000;280.45000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-03;278.91598511;224.30000000;8.97999954;44.50000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;48.70000076;;48.70000076;2.74200000;0.24200000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-03;395.14999390;150.71000000;;56.13999939;50.00000000;11.00000000;;61.00000000;;57.61999893;;57.61999893;0.21300000;0.85800000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-03;411.89000000;320.22000000;;33.84000015;35.00000000;0E-8;0E-8;35.00000000;;38.43000031;;38.43000031;0.02800000;0.29800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-03;320.18000000;180.36000000;;33.84000015;34.00000000;0E-8;;34.00000000;;38.43000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-03;354.95999146;248.95000000;;54.00000000;53.00000000;0E-8;1.00000000;54.00000000;0E-8;55.15000153;;55.15000153;0.01200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-03;614.04998779;576.87000000;2.34999990;29.93000031;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;31.90999985;;31.90999985;0.25100000;1.97200000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-03;561.08000000;516.18000000;38.30000000;77.69000000;516.00000000;0E-8;0E-8;516.00000000;;90.26999664;;62.18999863;10.96400000;6.98000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-03;820.75400000;626.50000000;39.44000000;7.78999996;23.00000000;0E-8;1.00000000;23.00000000;;9.39000034;;9.39000034;0.79300000;1.32200000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-03;762.67000000;;41.43000000;10.00000000;;0E-8;;10.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-03;742.13000488;;58.56000137;32.72999954;;0E-8;;13.63000011;;21.52000000;47.45000000;21.52000000;0.26900000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-03;732.82000732;;50.02999878;7.00000000;;0E-8;;11.40999985;;17.60000000;;17.60000000;0.11200000;10.29400000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-03;711.07000000;;37.78000000;82.00000000;;82.00000000;;82.00000000;;87.01000000;;82.00900000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-03;446.70000000;427.10000000;49.60000000;118.74000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;126.66000366;94.30000305;81.75000000;3.05400000;48.43400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-03;427.17999268;403.81000000;;127.08999634;99.00000000;0E-8;0E-8;99.00000000;0E-8;144.13999939;114.48999786;24.10000038;0.89500000;54.76400000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-03;403.64001465;381.15000000;;142.00000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;184.78999329;157.27999878;46.36999893;1.76300000;58.75600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-03;381.16000366;356.82000000;32.34999847;191.13000488;168.75000000;0E-8;0E-8;168.75000000;0E-8;216.99000549;191.52000427;42.04000092;7.52000000;62.13600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-03;357.10000000;324.42000000;;227.30000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;233.22999573;207.30000305;16.59000015;3.20400000;66.47600000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-03;320.92999268;279.70000000;0E-8;284.57998657;403.00000000;0E-8;;403.00000000;142.00000000;241.33000183;77.55999756;11.22000027;7.97200000;71.04200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-03;727.18000000;;;11.00000000;6.17000008;0E-8;;11.00000000;;0E-8;52.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-03;433.94000244;336.21000000;24.10000038;86.61000061;538.00000000;0E-8;0E-8;538.00000000;0E-8;140.55999756;;140.55999756;24.87600000;12.43800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-03;332.46000000;287.45000000;;539.59997559;319.00000000;0E-8;;319.00000000;;152.11999512;;11.90999985;4.06800000;12.55800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-03;286.84000000;261.72000000;;318.15000000;332.00000000;0E-8;;332.00000000;;164.86000061;;11.69999981;2.99900000;12.70800000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-03;261.57998657;234.29000000;26.87999916;375.51998901;582.00000000;0E-8;;582.00000000;;258.08999634;;92.30999756;7.33800000;16.36800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-03;211.91999817;172.92000000;;848.11999512;291.17999268;0E-8;0E-8;291.17999268;;356.29000854;;96.77999878;15.58100000;18.63200000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-03;828.09997559;;13.72999954;11.25000000;5.00000000;0E-8;0E-8;5.00000000;;11.31000042;;11.31000042;-0.00100000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-03;319.27000000;113.92000000;;141.65000000;104.00000000;31.00000000;7.00000000;142.00000000;0E-8;146.19000244;;146.19000244;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-03;706.01000977;602.78000000;9.81000042;463.75000000;95.00000000;0E-8;0E-8;95.00000000;;455.23999023;;455.23999023;-0.23300000;6.09600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-03;602.71002197;488.44000000;13.77999973;291.04000854;179.00000000;0E-8;0E-8;179.00000000;-19.00000000;580.11999512;743.39001465;167.77999878;-0.08500000;6.17200000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-03;798.03002930;706.30000000;52.59000015;138.24000549;0E-8;0E-8;7.21999979;7.21999979;;138.58999634;;138.58999634;-0.05500000;0.40600000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-03;705.55000000;602.73000000;;16.81000000;0E-8;9.00000000;7.00000000;16.00000000;;143.58000183;;8.14000034;-0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-03;602.80000000;538.44000000;9.53000000;35.94000000;0E-8;0E-8;10.00000000;10.00000000;19.00000000;173.27000427;10.00000000;32.75999832;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-03;487.17001343;396.42000000;19.92000008;449.02999878;251.00000000;0E-8;;251.00000000;;900.85998535;;233.44000244;-0.00900000;6.86200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-03;396.30000000;324.25000000;;379.19000244;304.00000000;37.00000000;;341.00000000;;857.83001709;;92.23999786;-0.04000000;6.99200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-03;323.69000000;258.68000000;;952.80000000;473.00000000;132.00000000;0E-8;605.00000000;;1319.60998535;;580.75000000;-0.19600000;8.02600000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-03;258.41000000;242.00000000;;770.92000000;788.00000000;0E-8;0E-8;788.00000000;0E-8;1420.73999023;;232.30000305;0E-8;8.80400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-03;488.76998901;;79.75000000;43.89000000;;14.00000000;;30.00000000;;43.84000000;;43.84000000;-0.07300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-03;317.35000000;278.94000000;46.78000000;286.75000000;168.00000000;0E-8;;168.00000000;;312.52999878;;258.05000000;0.93200000;0.34600000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-03;277.89000000;183.79000000;;163.56000000;169.00000000;0E-8;;169.00000000;;320.23001099;;1.64999998;-0.02400000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-03;179.10000000;93.77000000;;273.27000000;36.00000000;0E-8;;36.00000000;;385.05999756;;38.20000076;0.09100000;0.42600000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-03;92.23000336;54.86000000;;27.25000000;296.00000000;0E-8;;296.00000000;;430.33999634;;42.47999954;0.07500000;0.48600000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-03;240.57000000;148.86000000;;325.19000000;158.00000000;155.00000000;19.00000000;332.00000000;0E-8;325.55000000;;325.55000000;0.02700000;0.33200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-03;148.47999573;107.85000000;;497.08999634;349.00000000;151.00000000;6.00000000;506.00000000;0E-8;529.65002441;;143.47000122;-0.00700000;1.16200000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-03;104.44999695;71.97000000;;525.05999756;332.00000000;187.00000000;30.00000000;549.00000000;0E-8;585.97998047;;18.26000023;-0.03100000;1.59200000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-03;627.32000732;511.84000000;13.10999966;358.70001221;61.00000000;0E-8;19.00000000;80.00000000;;189.77999878;;189.77999878;1.00900000;1.65200000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-03;702.96997070;660.16000000;17.71999931;335.26000977;296.75000000;0E-8;13.00000000;309.75000000;0E-8;332.16000366;;332.16000366;0.14300000;1.24200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-03;656.95000000;477.30000000;39.00000000;335.42999268;293.42001343;0E-8;0E-8;293.42001343;0E-8;365.07998657;;35.27000046;0.20700000;1.34800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-03;633.44000244;480.43000000;49.31000137;506.14001465;122.76000214;13.69999981;0E-8;136.47000122;0E-8;507.07000732;;507.07000732;0.49800000;0.43800000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-03;475.22000122;377.06000000;65.55999756;559.41998291;873.00000000;0E-8;;873.00000000;;1295.48999023;;143.33000183;-0.16700000;2.12200000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-03;367.20001221;264.69000000;;1070.78002930;707.00000000;10.00000000;;717.00000000;;1505.63000488;;183.27999878;1.45100000;3.92200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-03;591.69000244;335.37000000;42.95000076;36.00000000;36.00000000;0E-8;;36.00000000;;39.77999878;;39.77999878;0.11900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-03;326.80000000;264.50000000;;65.29000092;56.00000000;0E-8;0E-8;56.00000000;0E-8;69.41000366;;28.45000076;0.05300000;0.40600000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-03;264.33999634;211.63000000;;951.20001221;640.75000000;75.26000214;0E-8;716.01000977;0E-8;1464.51000977;;174.72999573;0.71400000;5.18800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-03;546.53002930;426.32000000;48.65000153;67.79000092;37.27999878;0E-8;1.00000000;38.27999878;0E-8;67.87999725;;67.87999725;-0.00800000;0.09600000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-03;154.16999817;132.75000000;;178.16000366;186.00000000;0E-8;0E-8;186.00000000;0E-8;173.38999939;;173.38999939;-0.04900000;0.56600000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-03;127.70999908;98.18000000;;181.36000061;92.00000000;47.00000000;0E-8;139.00000000;0E-8;182.30000305;;6.46999979;0.07200000;0.59600000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-04;109.37000275;26.87000000;;146.00000000;121.00000000;25.00000000;0E-8;146.00000000;0E-8;8.81999969;;4.73000002;0.76700000;4.10130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-04;112.15000153;3.31000000;69.48999786;5.00000000;3.00000000;0E-8;;3.00000000;;5.64000000;;5.64000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-04;302.09000000;258.77000000;64.12000000;181.55999756;251.00000000;0E-8;;251.00000000;;203.38999939;;203.38999939;12.02500000;4.94430000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-04;387.12000000;362.53000000;39.36000000;510.00000000;1641.00000000;0E-8;;1641.00000000;;340.23001099;;263.23001099;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-04;301.91000000;251.53000000;54.69000000;1400.00000000;1456.00000000;0E-8;;1456.00000000;;375.10000610;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-04;251.47000000;230.18000000;;1422.04003906;0E-8;0E-8;;0E-8;1265.00000000;370.70999146;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-04;230.12000000;140.44000000;;0E-8;0E-8;0E-8;;0E-8;;370.70999146;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-04;251.24000000;139.45000000;;1607.21997070;1260.00000000;0E-8;;1260.00000000;;370.70999146;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-04;137.59000000;15.91000000;;1260.00000000;1352.00000000;0E-8;;1352.00000000;;366.98001099;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-04;58.29999924;42.15000000;;397.00000000;397.00000000;0E-8;;397.00000000;;382.77999878;;382.77999878;0.00600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-04;42.04000000;21.88000000;;389.11999512;390.00000000;31.95999908;0E-8;422.22000122;0E-8;384.26998901;;1.15999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-04;20.95999908;2.48000000;;438.29998779;384.00000000;0E-8;0E-8;384.00000000;0E-8;387.73999023;;3.09999990;-0.02400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-04;49.78799820;27.57000000;71.62999725;564.03997803;1283.00000000;0E-8;0E-8;1283.00000000;0E-8;567.61999512;;567.61999512;-9.18400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-04;31.73999977;10.85000000;90.02999878;163.00000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;156.41999817;;156.41999817;0.76900000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-04;29.11000000;3.10000000;;766.30000000;876.00000000;0E-8;0E-8;876.00000000;;750.73999023;;750.73999023;-0.20100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-04;95.05999756;3.51000000;;0E-8;317.58000000;0E-8;0E-8;318.00000000;0E-8;0E-8;81.58000183;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-04;95.06999969;82.51000000;;778.02001953;701.21000000;0E-8;8.00000000;709.00000000;227.49000000;781.02001953;699.44000000;781.02001953;0E-8;7.21700000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-04;155.66000366;130.39000000;;1027.04003906;905.00000000;0E-8;;905.00000000;;891.27001953;;532.61999512;16.82100000;19.77000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-04;70.75299835;5.32000000;76.65000153;1862.95996094;4950.00000000;0E-8;0E-8;4950.00000000;0E-8;1688.32995605;;840.67999268;27.03900000;54.51030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-04;479.10000610;304.09000000;;28.11000061;28.00000000;0E-8;3.00000000;31.00000000;0E-8;28.45000076;;28.45000076;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-04;82.50000000;70.68000000;;3347.01000977;3347.01000977;0E-8;0E-8;3347.01000977;0E-8;3467.61010742;;3467.61010742;-3.82800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-04;70.50000000;45.23000000;;3470.56000000;3478.00000000;0E-8;26.00000000;3504.00000000;0E-8;3575.71997070;;75.08999634;-7.81500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-04;83.41999817;53.34000000;29.79999924;19.21999931;163.58000183;0E-8;0E-8;163.58000183;0E-8;25.76000023;;25.76000023;0.94800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-04;265.32000000;203.39000000;39.38000000;46.00000000;41.00000000;0E-8;5.00000000;46.00000000;0E-8;43.88000000;;43.88000000;0.19400000;0.25370000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-04;213.56000000;112.63000000;;44.00000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;44.18000000;;44.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-04;298.39001465;272.00000000;55.20999908;329.50000000;397.00000000;53.00000000;0E-8;450.00000000;0E-8;395.47000122;;395.47000122;0E-8;5.75700000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-04;271.79000000;248.99000000;;547.32000732;706.57000732;9.18999958;9.00000000;715.76000977;;431.33999634;;36.74000168;0E-8;5.75700000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-04;220.46000671;161.46000000;;692.00000000;692.00000000;0E-8;0E-8;692.00000000;0E-8;600.91998291;;220.11000061;0.70400000;6.03230000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-04;161.42999268;133.59000000;;664.71997070;679.00000000;0E-8;;679.00000000;;602.07000732;;2.00000000;0E-8;6.03230000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-04;313.36999512;278.12000000;;114.86000061;0E-8;109.00000000;0E-8;109.00000000;0E-8;90.47000122;;90.47000122;0.02900000;1.06830000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-04;494.41000366;376.84000000;;26.61000061;28.00000000;0E-8;0E-8;28.00000000;0E-8;29.29000092;;29.29000092;0.01500000;0.63830000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-04;372.32000732;255.94000000;;31.45000076;34.00000000;0E-8;;34.00000000;;30.09000015;;0.66000003;0.00600000;0.63830000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-04;359.40000000;;;20.00000000;;4.00000000;;16.00000000;12.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-04;354.16000000;;;27.57000000;15.00000000;1.00000000;;16.00000000;;28.34000015;;28.34000015;0.11500000;0.29300000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-04;254.68000000;204.21000000;66.43000000;17.64000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;28.01000023;;0E-8;0.07100000;0.32030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-04;184.88000488;164.96000000;;120.55999756;119.00000000;0E-8;0E-8;119.00000000;;160.77999878;;46.34999847;0.12900000;5.42270000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-04;89.73999786;59.81000000;;110.16999817;55.00000000;46.00000000;16.00000000;117.00000000;;168.21000671;;19.81999969;0.14400000;8.03470000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-04;59.58000000;37.10000000;;174.35000000;174.00000000;0E-8;;174.00000000;;202.86000061;;35.47999954;0.03900000;10.23270000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-04;902.78000000;885.73000000;17.06000000;50.60000000;55.00000000;0E-8;;55.00000000;;47.95999908;;47.95999908;0.29000000;0.30470000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-04;885.55000000;856.42000000;;58.95100000;61.00000000;0E-8;0E-8;61.00000000;;47.95999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-04;808.00000000;766.63000000;;122.00000000;122.00000000;0E-8;;122.00000000;;110.86000061;;65.43000031;0.41400000;2.02730000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-04;753.87000000;670.77000000;13.72000000;462.12000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;249.27999878;;156.08999634;7.26300000;7.80970000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-04;655.46000000;620.63000000;14.27000000;355.86000000;431.00000000;0E-8;0E-8;431.00000000;0E-8;237.50999451;;12.31000042;1.66700000;8.71230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-04;620.53997803;557.11000000;;413.82998657;393.00000000;0E-8;0E-8;393.00000000;0E-8;239.17999268;;2.83999991;0.49800000;8.90330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-04;556.94000000;512.06000000;;412.60998535;364.00000000;0E-8;;364.00000000;;239.66999817;;1.17999995;0.46300000;9.05070000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-04;511.97000122;494.60000000;;393.89999390;377.00000000;0E-8;2.00000000;377.00000000;;241.61999512;;3.35999990;0.80600000;9.31000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-04;494.22000122;393.24000000;;439.42999268;462.00000000;0E-8;;462.00000000;;246.91999817;;7.51000023;3.26700000;11.10170000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-04;466.26998901;442.96000000;;288.67001343;497.00000000;0E-8;0E-8;497.00000000;0E-8;264.04000854;;20.53000069;2.45000000;19.42230000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-04;833.88000488;749.82000000;14.78999996;13.72999954;15.00000000;0E-8;0E-8;15.00000000;0E-8;11.22999954;;11.22999954;0.10700000;0.75570000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-04;664.52000000;574.25000000;;17.62000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;17.59000015;;7.09000015;0.01100000;1.94970000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-04;572.39000000;545.66000000;;14.35000000;2.00000000;12.00000000;0E-8;14.00000000;0E-8;17.54000092;;0.26000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-04;429.39000000;380.57000000;8.53000000;519.00000000;519.00000000;0E-8;0E-8;519.00000000;0E-8;382.92999268;;115.41999817;2.57300000;61.67200000;GRMARI
