id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-04;374.56799316;323.09000000;9.97000027;554.84997559;632.00000000;0E-8;0E-8;632.00000000;0E-8;426.57998657;;66.68000031;6.87300000;70.36070000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-04;555.05999756;360.64000000;;12.11999989;9.00000000;1.00000000;2.00000000;12.00000000;;16.21999931;;16.21999931;0.00900000;0.16830000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-04;482.45800000;331.27000000;21.73000000;6.00000000;75.00000000;0E-8;;75.00000000;;6.88999987;;6.88999987;2.06200000;0.42500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-04;82.94000244;32.75000000;;9.31000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.85999966;;10.85999966;0.05500000;1.15100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-04;698.97998047;626.40000000;17.70999908;36.63999939;116.00000000;0E-8;0E-8;116.00000000;;34.68999863;;34.68999863;0.79600000;0.15730000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-04;610.31000000;577.01000000;21.96000000;120.57000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;38.34999847;;5.05000019;0.06900000;0.18730000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-04;608.92000000;556.47000000;21.87000000;18.00000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;16.05999947;;16.05999947;0.33800000;0.10730000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-04;453.83999634;394.50000000;33.11999893;167.11000061;170.00000000;0E-8;0E-8;170.00000000;0E-8;96.01999664;;52.79999924;0.22200000;6.96570000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-04;352.78000000;349.12000000;;209.02000000;;86.00000000;0E-8;86.00000000;128.00000000;114.27999878;;24.85000038;0.00100000;7.70870000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-04;659.39000000;526.45000000;;48.55000000;26.00000000;18.00000000;2.00000000;46.00000000;;48.64000000;;48.64000000;0.01200000;0.07730000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-04;437.71000000;356.06000000;;99.12000000;33.00000000;64.00000000;2.00000000;99.00000000;;98.68000031;;52.86999893;0.00100000;0.81470000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-04;251.10000000;233.30000000;60.00000000;320.60000000;122.00000000;2.00000000;0E-8;124.00000000;244.56000000;334.79000854;255.00999451;130.66999817;;9.99730000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-04;247.77000000;139.61000000;;244.59000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;0E-8;244.56000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-04;138.50000000;105.19000000;;382.90000000;106.00000000;310.00000000;0E-8;416.00000000;0E-8;356.82998657;277.04998779;53.11999893;0.04000000;10.71670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-04;362.89000000;;61.73000000;6.94000000;;0E-8;0E-8;0E-8;124.00000000;8.21000004;74.18000031;2.60999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-04;398.87000000;362.44000000;;134.12800000;;0E-8;0E-8;130.00000000;;280.00000000;74.18000031;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-04;398.85000000;;;113.00000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;2.63000011;74.18000031;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-04;442.51000000;;15.05000000;7.12000000;0E-8;0E-8;;7.00000000;7.00000000;5.59999990;;5.59999990;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-04;412.82000000;;85.62000000;10.24000000;;0E-8;0E-8;7.00000000;-7.00000000;2.63000011;8.22999954;2.63000011;0.08900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-04;398.85000000;89.46000000;;10.24000000;25.00000000;;0E-8;25.00000000;;2.63000011;8.22999954;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-04;86.25000000;47.83000000;;10.24000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;2.63000011;82.41000366;;0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-04;151.06000000;126.02000000;;58.00000000;42.00000000;0E-8;;42.00000000;;60.75999832;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-04;788.22600000;754.80000000;14.63000000;17.04000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;22.38000000;;22.38000000;1.86100000;2.82470000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-04;737.37800000;674.60000000;14.51000000;51.93000031;94.00000000;0E-8;0E-8;94.00000000;0E-8;35.70000076;;14.01000000;1.60400000;3.75900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-04;622.87000000;519.98000000;10.06000000;136.11000000;200.00000000;0E-8;;200.00000000;;84.02999878;;49.88999939;2.16400000;17.05800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-04;782.63000000;695.23000000;10.25000000;70.29000092;112.41999817;0E-8;;112.41999817;;60.50999832;;60.50999832;2.45500000;3.15230000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-04;694.87000000;623.93000000;61.33000000;122.00000000;122.00000000;0E-8;;122.00000000;;64.04000092;;4.00000000;0.50900000;4.70230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-04;623.85000000;565.22000000;78.23000000;142.20000000;130.00000000;0E-8;10.00000000;140.00000000;;63.99000168;;0.50000000;0.38700000;5.29500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-04;564.93000000;517.57000000;;150.00000000;150.00000000;0E-8;;150.00000000;;64.09999847;;1.20000005;0.75000000;6.69900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-04;839.50400000;770.96000000;42.38000000;9.92000008;32.34000015;7.57999992;8.00000000;39.91999817;40.00000000;25.28000069;;25.28000069;4.39400000;2.19670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-04;769.92000000;730.03000000;45.01000000;42.07000000;42.00000000;15.00000000;0E-8;57.00000000;0E-8;32.68999863;;6.71000004;1.46900000;2.59430000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-04;586.28000000;515.66000000;54.68000000;100.02000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;93.54000092;;60.38000107;0.66900000;6.40300000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-04;499.54600000;433.95000000;11.23000000;531.94000000;453.00000000;0E-8;0E-8;453.00000000;0E-8;332.27999878;;94.36000061;5.27100000;41.64400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-04;430.41000000;396.17000000;;401.39000000;525.00000000;0E-8;;525.00000000;;342.29998779;;15.02999973;1.21800000;43.89070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-04;391.75000000;323.62000000;10.34000000;565.50000000;728.00000000;0E-8;;728.00000000;;520.52001953;;187.38000488;7.05300000;70.57530000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-04;476.50000000;448.62000000;74.06999969;73.87000275;57.00000000;0E-8;0E-8;57.00000000;0E-8;71.33000183;;71.33000183;0.25000000;0.53130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-04;447.95999146;409.97000000;;61.00000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;73.26999664;;2.95000005;0.39700000;0.56130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-04;353.91000366;325.70000000;;61.86000061;60.00000000;0E-8;0E-8;60.00000000;0E-8;75.66000366;;5.51000023;0.18800000;0.61130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-04;446.42000000;394.56000000;;77.58999634;63.84999847;0E-8;;63.84999847;;83.12000275;;83.12000275;1.21700000;0.32570000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-04;370.34000000;326.29000000;;73.01000000;64.00000000;4.00000000;;68.00000000;0E-8;87.38999939;;6.92999983;0.60500000;0.36570000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-04;580.79000000;530.70000000;51.18000000;41.67000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;42.62000000;;42.62000000;0.38200000;0.08370000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-04;561.59000000;531.81000000;19.99000000;50.65000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;55.02999878;;55.02999878;2.93600000;2.59570000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-04;531.50000000;505.01000000;;135.92000000;133.00000000;0E-8;1.00000000;134.00000000;0E-8;54.79999924;;2.66000009;0.14400000;2.72900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-04;467.88000000;398.32000000;27.04000000;173.00000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;104.29000092;;55.11999893;3.64600000;4.45030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-04;398.01000000;385.87000000;;162.96000000;163.00000000;0E-8;2.00000000;165.00000000;0E-8;101.48999786;;1.69000006;0.05800000;4.48130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-04;382.50000000;365.88000000;;200.40000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;139.97999573;;42.52999878;0.17000000;6.94700000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-04;365.88000000;350.98000000;;206.10000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;139.10000610;;3.32999992;0.27600000;7.18300000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-04;350.80000000;333.59000000;;201.05000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;142.33000183;;7.11000013;0.30700000;7.50800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-04;326.10998535;284.48000000;32.63999939;1119.60998535;834.83001709;0E-8;0E-8;834.83001709;0E-8;1067.08996582;;786.41998291;3.06000000;15.05270000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-04;283.53000000;258.61000000;;897.47998047;922.47998047;0E-8;0E-8;922.47998047;0E-8;927.22998047;;67.23999786;0.38800000;15.74570000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-04;257.62400000;236.29000000;;985.57000732;975.72998047;0E-8;0E-8;975.72998047;0E-8;868.71002197;;157.64999390;0.46600000;18.26200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-04;320.52999878;280.53000000;0E-8;1337.92004395;3062.00000000;0E-8;0E-8;3062.00000000;-172.00000000;1281.85998535;;184.83000183;12.75100000;145.90530000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-04;279.42999268;258.10000000;;3745.91992188;2500.00000000;1209.00000000;0E-8;3709.00000000;0E-8;1764.00000000;1711.38000488;248.25999451;4.12000000;217.84730000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-04;344.21000000;309.65000000;;86.69000000;72.00000000;6.00000000;0E-8;78.00000000;0E-8;88.01000000;;88.01000000;0.19500000;0.35370000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-04;257.25000000;236.57000000;;4223.49000000;3980.00000000;0E-8;4.00000000;3984.00000000;;2224.72998047;2172.12011719;448.20999146;5.27400000;237.24470000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-04;218.10000000;96.94000000;;7499.93000000;6074.00000000;0E-8;;6074.00000000;;4326.85009766;4274.24023438;1816.81994629;-3.69100000;273.39000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-04;278.90600586;224.30000000;8.89000034;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;50.02000046;;50.02000046;2.69900000;0.24100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-04;395.13000488;150.68000000;;56.75999832;49.00000000;11.00000000;;60.00000000;;57.25999832;;57.25999832;0.19100000;0.85230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-04;411.86000000;320.23000000;;36.65000000;37.00000000;0E-8;0E-8;37.00000000;;37.47999954;;37.47999954;0.02500000;0.29900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-04;320.17000000;180.40000000;;36.65000000;36.00000000;0E-8;;36.00000000;;37.47999954;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-04;354.97000122;248.92000000;;54.23000000;53.00000000;0E-8;1.00000000;54.00000000;0E-8;55.15000153;;55.15000153;0.01200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-04;614.08001709;576.87000000;3.75999999;34.47000122;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;37.86999893;;37.86999893;0.25000000;1.93770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-04;561.00200000;516.49000000;37.97000000;73.11000000;662.00000000;0E-8;0E-8;662.00000000;;99.93000031;;65.04000092;10.75500000;6.85830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-04;820.69400000;626.50000000;39.10000000;7.84000015;23.00000000;0E-8;1.00000000;23.00000000;;9.53999996;;9.53999996;0.77600000;1.26100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-04;762.67000000;;41.43000000;10.00000000;;0E-8;;10.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-04;742.16000000;;58.80000000;36.65999985;;0E-8;;8.06999969;;22.80000000;52.62000000;22.80000000;0.25200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-04;732.84002686;;50.27000046;13.00000000;;0E-8;;12.38000011;;19.40000000;;19.40000000;0.10800000;10.29370000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-04;711.33000000;;40.15000000;124.08300000;;115.00000000;;122.00000000;;101.01000000;;124.09200000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-04;446.70000000;427.12000000;49.60000000;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;160.49000549;120.63999939;92.08999634;2.96800000;48.27870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-04;427.19000244;403.91000000;;142.03999329;135.00000000;0E-8;0E-8;135.00000000;0E-8;169.52000427;133.85000610;25.94000053;0.86900000;54.41370000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-04;403.64001465;381.14000000;;163.00000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;206.74000549;174.36999512;49.90999985;1.71500000;58.26300000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-04;381.16000366;356.75000000;32.34999847;189.58000183;189.58000183;0E-8;0E-8;189.58000183;0E-8;225.57000732;199.08000183;42.77999878;7.27800000;61.53130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-04;357.11000000;324.45000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;237.80999756;211.83000183;16.88999939;3.09500000;65.75470000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-04;320.82998657;279.76000000;0E-8;215.69000244;693.00000000;0E-8;;693.00000000;172.00000000;243.88000488;87.23999786;11.80000019;7.57900000;70.23100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-04;727.17000000;;;11.00000000;6.84999990;0E-8;;11.00000000;;0E-8;57.73000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-04;433.89001465;336.37000000;24.01000023;98.61000061;550.00000000;0E-8;0E-8;550.00000000;0E-8;150.00000000;;150.00000000;24.14600000;11.79400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-04;332.51000000;287.84000000;;564.05000000;485.00000000;0E-8;;485.00000000;;157.82000732;;11.75000000;3.96600000;11.91230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-04;286.85000000;261.77000000;;473.85000000;460.00000000;0E-8;;460.00000000;;165.57000732;;11.53999996;2.93500000;12.06070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-04;261.57998657;234.25000000;26.87999916;581.00000000;581.00000000;0E-8;;581.00000000;;256.20001221;;91.09999847;7.17200000;15.58400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-04;211.94000244;173.49000000;;769.22998047;559.51000977;0E-8;0E-8;559.51000977;;354.61999512;;95.51000214;15.25000000;17.82930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-04;828.48000000;;14.76000000;34.52000046;16.00000000;0E-8;0E-8;16.00000000;;34.58000183;;34.58000183;-0.00300000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-04;319.19000000;113.67000000;;117.84000000;104.00000000;7.00000000;7.00000000;118.00000000;0E-8;111.06999969;;111.06999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-04;705.70001221;603.84000000;9.27999973;568.66998291;802.00000000;0E-8;0E-8;802.00000000;;575.60998535;;575.60998535;-0.24900000;6.09470000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-04;603.00000000;491.91000000;19.42000008;1063.11999512;813.00000000;0E-8;0E-8;813.00000000;-46.00000000;697.97998047;871.47998047;186.07000732;-0.11400000;6.17100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-04;798.84002686;706.97000000;57.43999863;250.91999817;96.56999969;0E-8;7.13000011;103.69999695;;251.27000427;;251.27000427;-0.06100000;0.40630000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-04;705.94000000;603.35000000;;106.30000000;0E-8;89.00000000;7.00000000;96.00000000;;250.89999390;;9.02999973;-0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-04;604.35000000;538.44000000;28.23000000;111.51000000;0E-8;0E-8;10.00000000;10.00000000;47.00000000;279.19000244;105.69000244;36.33000183;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-04;487.32998657;396.95000000;20.47999954;1227.81005859;963.00000000;0E-8;;963.00000000;;1188.88000488;;311.52999878;-0.07100000;6.86100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-04;396.23000000;326.04000000;;1087.44000000;1132.00000000;0E-8;;1132.00000000;;1191.95996094;;123.08999634;-0.06800000;6.99100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-04;323.67000000;259.42000000;;1887.29000000;1919.00000000;0E-8;0E-8;1919.00000000;;1836.11999512;;775.03002930;-0.26900000;8.02470000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-04;258.22000000;243.43000000;;1945.75000000;2010.00000000;0E-8;0E-8;2010.00000000;0E-8;2038.52001953;;310.01000977;0E-8;8.80200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-04;488.77999878;;80.00000000;36.94000000;;14.00000000;;30.00000000;;36.87000000;;36.87000000;-0.09000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-04;317.33000000;279.49000000;46.70000000;240.97000000;275.00000000;0E-8;;275.00000000;;265.03000000;;222.41000000;0.83000000;0.34630000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-04;279.32000000;184.01000000;;269.88000000;198.00000000;0E-8;;198.00000000;;269.11999512;;1.51999998;-0.02600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-04;178.58000000;95.19000000;;259.88000000;335.00000000;0E-8;;335.00000000;;317.57000732;;35.24000168;0.08000000;0.42630000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-04;92.18000031;54.18000000;;335.80999756;346.00000000;0E-8;;346.00000000;;359.57000732;;39.18999863;0.06300000;0.48630000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-04;240.31000000;148.52000000;;255.91000000;157.00000000;96.00000000;19.00000000;272.00000000;0E-8;256.27000000;;256.27000000;0.02400000;0.33600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-04;148.06000000;107.49000000;;407.25000000;348.00000000;61.00000000;6.00000000;415.00000000;0E-8;400.63000488;;127.04000092;-0.00700000;1.16770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-04;104.26000214;71.65000000;;429.66000366;333.00000000;77.00000000;30.00000000;440.00000000;0E-8;440.98999023;;16.17000008;-0.03200000;1.59770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-04;627.88000488;511.83000000;18.72999954;514.26000977;61.00000000;0E-8;19.00000000;80.00000000;;469.33999634;;469.33999634;0.98600000;1.63930000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-04;702.94000244;660.26000000;16.56999969;307.82000732;303.32998657;0E-8;13.00000000;316.32998657;0E-8;338.64999390;;338.64999390;0.12700000;1.25430000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-04;656.61000000;478.51000000;32.19000000;385.75000000;487.82998657;0E-8;0E-8;487.82998657;0E-8;372.98999023;;35.95999908;0.18600000;1.35900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-04;633.46002197;481.25000000;49.38000107;359.25000000;339.08999634;2.91000009;0E-8;342.00000000;0E-8;360.14001465;;360.14001465;0.45000000;0.44070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-04;475.00000000;377.85000000;64.02999878;971.54998779;1158.00000000;0E-8;;1158.00000000;;965.90997314;;137.55999756;-0.19200000;2.13770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-04;367.29000854;265.39000000;;1464.81994629;1326.00000000;0E-8;;1326.00000000;;1497.85998535;;321.83999634;1.34200000;3.94100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-04;591.65997314;335.68000000;42.72000122;28.30999947;65.00000000;0E-8;;65.00000000;;34.04999924;;34.04999924;0.06200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-04;327.35000000;264.59000000;;101.12000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;60.24000168;;24.35000038;0.04800000;0.40630000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-04;264.32000732;212.72000000;;1570.85998535;1513.78002930;75.23000336;0E-8;1589.01000977;0E-8;1763.63000488;;193.05000305;0.65000000;5.20730000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-04;547.26000977;426.45000000;63.18999863;97.52999878;53.59000015;0E-8;1.00000000;54.59000015;0E-8;97.61000061;;97.61000061;-0.01000000;0.09630000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-04;154.13000488;132.86000000;;219.55000305;230.00000000;0E-8;0E-8;230.00000000;0E-8;200.50999451;;200.50999451;-0.05900000;0.56630000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-04;127.83000183;98.35000000;;212.41999817;139.00000000;48.00000000;0E-8;187.00000000;0E-8;198.42999268;;7.48999977;0.06100000;0.59630000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-05;109.37999725;26.81000000;;112.87000000;75.00000000;30.00000000;0E-8;105.00000000;0E-8;12.31999969;;8.19999981;0.73300000;4.06670000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-05;112.14000000;3.31000000;69.36000000;5.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;5.57000000;;5.57000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-05;302.07000732;258.77000000;63.75999832;169.97999573;251.00000000;0E-8;;251.00000000;;205.05999756;;205.05999756;11.95600000;4.87670000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-05;387.08000000;362.54000000;39.01000000;510.00000000;1645.00000000;0E-8;;1645.00000000;;325.98001099;;248.97999573;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-05;301.90000000;251.52000000;54.49000000;1400.00000000;1644.00000000;0E-8;;1644.00000000;;361.55999756;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-05;251.57000000;230.06000000;;1631.73999023;0E-8;0E-8;;0E-8;1614.00000000;373.67001343;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-05;229.99000000;140.50000000;;0E-8;0E-8;0E-8;;0E-8;;373.67001343;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-05;251.31000000;138.74000000;;1608.58996582;1516.00000000;0E-8;;1516.00000000;;373.67001343;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-05;137.49000000;16.53000000;;1516.00000000;1668.00000000;0E-8;;1668.00000000;;370.70999146;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-05;58.30000000;42.06000000;;380.00000000;380.00000000;0E-8;;380.00000000;;379.23001099;;379.23001099;0.01700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-05;42.10000000;21.88000000;;379.01000977;361.00000000;0E-8;0E-8;360.95001221;0E-8;380.67001343;;1.14999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-05;20.76000023;2.32000000;;256.08999634;295.00000000;0E-8;0E-8;295.00000000;0E-8;384.04000854;;3.06999993;-0.01900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-05;49.75799942;27.60000000;70.98000336;531.50000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;549.23999023;;549.23999023;-9.03300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-05;31.72999954;10.85000000;89.62000275;140.74000549;163.00000000;0E-8;0E-8;163.00000000;0E-8;145.33999634;;145.33999634;0.80400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-05;29.11000000;2.98000000;;749.00000000;749.00000000;0E-8;0E-8;749.00000000;;730.10998535;;730.10998535;-0.19800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-05;95.01000214;3.38000000;;0E-8;318.67000000;0E-8;0E-8;319.00000000;0E-8;0E-8;86.81999969;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-05;95.01999664;82.51000000;;782.09997559;704.42000000;0E-8;6.50000000;711.00000000;243.78000000;783.90002441;697.08000000;783.90002441;0E-8;7.19000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-05;155.66999817;130.39000000;;967.15997314;906.00000000;0E-8;;906.00000000;;854.03002930;;495.60000610;16.75800000;18.94000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-05;70.62999725;5.60000000;75.83000183;1762.89001465;5435.00000000;0E-8;0E-8;5435.00000000;0E-8;1662.45996094;;784.47998047;26.86400000;52.45670000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-05;479.13000488;295.84000000;;28.50000000;24.00000000;0E-8;3.00000000;27.00000000;0E-8;28.57999992;;28.57999992;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-05;82.50000000;70.70000000;;3410.81005859;3410.81005859;0E-8;0E-8;3410.81005859;0E-8;3433.90991211;;3433.90991211;-3.89800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-05;70.52000000;45.11000000;;3399.88000000;3309.00000000;0E-8;24.00000000;3333.00000000;0E-8;3539.03002930;;72.81999969;-7.97400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-05;83.35800171;53.78000000;29.04000092;23.71999931;247.47999573;0E-8;0E-8;247.47999573;0E-8;21.00000000;;21.00000000;0.89300000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-05;265.31000000;203.39000000;39.18000000;41.39000000;41.00000000;0E-8;7.00000000;48.00000000;0E-8;45.52000000;;45.52000000;0.19600000;0.25330000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-05;213.56000000;112.62000000;;46.00000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;46.18000000;;46.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-05;298.33000000;272.15000000;54.59000000;404.39001465;496.00000000;53.00000000;0E-8;549.00000000;0E-8;391.07000732;;391.07000732;0E-8;5.55000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-05;271.83000000;248.47000000;;558.09002686;474.11999512;9.10999966;9.00000000;483.23001099;;430.51998901;;36.33000183;0E-8;5.55000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-05;220.46000671;161.47000000;;692.00000000;692.00000000;0E-8;0E-8;692.00000000;0E-8;588.27001953;;201.33999634;0.61400000;5.80670000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-05;161.42999268;133.57000000;;674.00000000;674.00000000;0E-8;;674.00000000;;593.78997803;;1.83000004;0E-8;5.80670000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-05;313.18000000;278.08000000;;102.05999756;0E-8;105.00000000;0E-8;105.00000000;0E-8;96.19999695;;96.19999695;0.02800000;1.05670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-05;494.64999390;376.83000000;;28.65999985;26.00000000;0E-8;0E-8;26.00000000;0E-8;30.87000084;;30.87000084;0.01500000;0.63670000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-05;372.69000244;255.76000000;;23.85000038;22.00000000;0E-8;;22.00000000;;31.29999924;;0.69000000;0.00600000;0.63670000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-05;358.72000000;;;17.00000000;;4.00000000;;19.00000000;15.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-05;354.36000000;;;30.89000000;16.00000000;1.00000000;;17.00000000;;33.84000015;;33.84000015;0.11300000;0.29000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-05;254.90000000;204.21000000;68.87000000;19.38000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;33.38000107;;0E-8;0.07000000;0.31670000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-05;184.88999939;164.97000000;;124.55999756;123.00000000;0E-8;0E-8;123.00000000;;204.13999939;;52.38000107;0.12600000;5.37330000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-05;89.77999878;59.78000000;;131.66000366;57.00000000;45.00000000;16.00000000;118.00000000;;204.86000061;;22.39999962;0.13700000;7.95330000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-05;59.66000000;37.12000000;;164.89000000;162.00000000;0E-8;;162.00000000;;243.41999817;;40.09000015;0.03700000;10.11330000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-05;902.81000000;885.59000000;17.23000000;70.19000000;57.00000000;0E-8;;57.00000000;;65.83000183;;65.83000183;0.28500000;0.29330000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-05;885.54000000;856.41000000;;59.81600000;60.00000000;0E-8;0E-8;60.00000000;;65.83000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-05;808.00000000;766.69000000;;135.00000000;135.00000000;0E-8;;135.00000000;;136.91000366;;80.76000214;0.40700000;1.91670000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-05;753.88000000;670.42000000;13.76000000;375.12000000;297.00000000;0E-8;0E-8;297.00000000;0E-8;303.92999268;;200.58000183;7.02600000;7.45330000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-05;655.47000000;620.70000000;14.33000000;418.78000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;263.95001221;;12.39000034;1.60500000;8.32670000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-05;620.55000000;557.25000000;;399.20999146;394.00000000;0E-8;0E-8;394.00000000;0E-8;259.10000610;;2.85999990;0.48000000;8.50670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-05;557.02000000;512.09000000;;405.78000000;378.00000000;0E-8;;378.00000000;;256.13000488;;1.17999995;0.45000000;8.64330000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-05;512.01000977;494.45000000;;379.89999390;363.00000000;0E-8;2.00000000;363.00000000;;252.66000366;;3.39000010;0.78600000;8.89000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-05;494.17999268;393.24000000;;366.72000122;457.00000000;0E-8;;457.00000000;;254.69999695;;7.55999994;3.19100000;10.58330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-05;466.20001221;443.00000000;;388.73001099;501.00000000;0E-8;0E-8;501.00000000;0E-8;272.36999512;;21.22999954;2.39600000;18.52670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-05;833.78002930;750.18000000;14.57999992;9.50000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;12.48999977;;12.48999977;0.10200000;0.72330000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-05;664.92000000;574.58000000;;27.86000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;19.73999977;;7.88000011;0.01100000;1.83330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-05;572.38000000;545.85000000;;19.65000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;19.77000046;;0.30000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-05;429.43000000;380.42000000;8.64000000;594.44000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;395.16000366;;116.61000061;2.51500000;58.68000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-05;374.57000732;322.93000000;9.98999977;614.64001465;605.00000000;0E-8;0E-8;605.00000000;0E-8;473.79998779;;94.16999817;6.63300000;67.05330000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-05;555.10998535;360.78000000;;15.81000042;11.00000000;2.00000000;2.00000000;15.00000000;;24.25000000;;24.25000000;0.00800000;0.16670000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-05;482.38000000;331.39000000;21.56000000;7.00000000;79.00000000;0E-8;;79.00000000;;7.42999983;;7.42999983;2.01200000;0.42000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-05;82.98000000;32.75000000;;10.13000011;0E-8;7.00000000;0E-8;7.00000000;0E-8;12.60000038;;12.60000038;0.05300000;1.14000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-05;698.94000244;626.30000000;17.54000092;59.16999817;112.00000000;0E-8;0E-8;112.00000000;;46.41999817;;46.41999817;0.74500000;0.15670000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-05;610.31000000;577.01000000;21.96000000;112.00000000;70.00000000;42.00000000;0E-8;112.00000000;0E-8;50.24000168;;6.75000000;0.06300000;0.18670000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-05;608.92000000;556.37000000;21.87000000;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;15.63000011;;15.63000011;0.32200000;0.10670000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-05;453.89001465;394.50000000;33.33000183;181.47000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;109.63999939;;64.29000092;0.20900000;6.86330000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-05;352.77000000;349.11000000;;206.77000000;;87.00000000;0E-8;87.00000000;120.00000000;121.75000000;;25.72999954;0.00100000;7.60330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-05;659.32000000;526.66000000;;62.07000000;26.00000000;35.00000000;2.00000000;63.00000000;;62.16000000;;62.16000000;0.01100000;0.07670000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-05;437.63000000;356.03000000;;98.00000000;47.00000000;47.00000000;4.00000000;98.00000000;;107.41000366;;48.06000137;0.00100000;0.81330000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-05;251.22000000;233.00000000;72.00000000;340.26000000;93.00000000;0E-8;0E-8;93.00000000;232.87000000;382.55999756;300.14999390;157.66000366;;9.87670000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-05;248.70000000;139.32000000;;232.86000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;0E-8;232.87000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-05;138.74000000;105.39000000;;405.06000000;81.00000000;317.00000000;0E-8;398.00000000;0E-8;426.73999023;344.32998657;64.08999634;0.03900000;10.58330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-05;362.81000000;;57.92000000;-5.09000000;;0E-8;0E-8;0E-8;117.00000000;6.15000010;78.20999908;1.96000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-05;398.64000000;362.52000000;;125.36700000;;0E-8;0E-8;134.00000000;;281.00000000;78.20999908;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-05;398.59000000;;;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;1.98000002;78.20999908;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-05;442.48000000;;15.05000000;6.00000000;0E-8;0E-8;;6.00000000;6.00000000;4.19999981;;4.19999981;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-05;412.83000000;;85.68000000;10.12000000;;0E-8;0E-8;7.00000000;-6.00000000;1.98000002;6.17000008;1.98000002;0.07600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-05;398.59000000;89.50000000;;10.12000000;25.00000000;;0E-8;25.00000000;;1.98000002;6.17000008;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-05;86.28000000;47.80000000;;10.12000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;1.98000002;84.37999725;;0.01400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-05;151.16000000;126.14000000;;78.00000000;62.00000000;0E-8;;62.00000000;;80.22000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-05;788.18800000;754.96000000;14.46000000;17.04000092;44.00000000;0E-8;0E-8;44.00000000;0E-8;22.85000000;;22.85000000;1.80000000;2.64330000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-05;737.35200000;674.60000000;14.43000000;59.85000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;36.92000000;;14.30000000;1.55000000;3.52000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-05;622.84000000;519.82000000;10.02000000;105.00000000;169.00000000;0E-8;;169.00000000;;86.94999695;;50.90000153;2.07200000;16.28000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-05;782.60000000;695.34000000;10.20000000;57.63000107;115.04000092;0E-8;;115.04000092;;60.31999969;;60.31999969;2.37500000;3.00670000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-05;694.90000000;623.94000000;62.34000000;139.01000000;122.00000000;0E-8;;122.00000000;;64.90000153;;4.50000000;0.49100000;4.43670000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-05;623.86000000;565.22000000;79.63000000;139.08000000;127.00000000;0E-8;10.00000000;137.00000000;;65.27999878;;0.56000000;0.37300000;5.01000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-05;564.92000000;517.57000000;;139.90000000;145.00000000;0E-8;;145.00000000;;65.98000336;;1.35000002;0.72000000;6.37000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-05;839.49600000;770.69000000;42.23000000;12.30000019;17.15999985;10.13000011;10.00000000;27.29000092;27.00000000;23.98999977;;23.98999977;4.30700000;2.09330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-05;769.92000000;729.15000000;45.01000000;31.00000000;6.00000000;25.00000000;0E-8;31.00000000;0E-8;31.26000023;;6.63000011;1.43400000;2.47670000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-05;586.17000000;515.64000000;54.18000000;111.32000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;92.33000183;;59.63999939;0.63800000;6.08000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-05;499.60600000;433.70000000;11.40000000;535.81000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;348.72000122;;105.98999786;5.06800000;39.84000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-05;430.50000000;395.71000000;;375.33000000;306.00000000;0E-8;;306.00000000;;360.26998901;;17.03000069;1.17200000;41.96330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-05;391.71000000;323.61000000;10.01000000;501.33000000;718.00000000;0E-8;;718.00000000;;558.53997803;;209.50000000;6.73000000;67.74670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-05;476.57998657;448.62000000;78.16999817;71.05999756;56.00000000;0E-8;0E-8;56.00000000;0E-8;69.94000244;;69.94000244;0.23800000;0.52670000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-05;447.95001221;409.96000000;;56.04999924;59.00000000;0E-8;0E-8;59.00000000;0E-8;73.18000031;;2.89000010;0.37700000;0.55670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-05;353.92001343;325.71000000;;60.93999863;60.00000000;0E-8;0E-8;60.00000000;0E-8;78.62999725;;5.40000010;0.18100000;0.60670000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-05;446.45001221;394.59000000;;84.16999817;63.54000092;0E-8;;63.54000092;;88.80999756;;88.80999756;1.15400000;0.32330000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-05;370.31000000;326.36000000;;73.98000000;89.00000000;0E-8;;89.00000000;0E-8;89.77999878;;7.40999985;0.57900000;0.36330000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-05;580.76000000;530.70000000;50.72000000;42.67000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;41.97000000;;41.97000000;0.36300000;0.08330000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-05;561.57600000;531.80000000;19.84000000;74.79000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;79.63999939;;79.63999939;2.81700000;2.45330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-05;531.48000000;505.01000000;;132.17000000;135.00000000;0E-8;1.00000000;136.00000000;0E-8;83.69000244;;9.28999996;0.13900000;2.58000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-05;467.92200000;398.26000000;27.49000000;331.47000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;263.60998535;;192.58000183;3.48300000;4.21670000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-05;397.98000000;385.86000000;;161.47000000;161.00000000;0E-8;2.00000000;163.00000000;0E-8;245.72000122;;2.02999997;0.05600000;4.24670000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-05;382.44000000;365.91000000;;202.68000000;208.00000000;0E-8;0E-8;208.00000000;0E-8;278.60000610;;50.90999985;0.16400000;6.64000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-05;365.91000000;351.04000000;;217.10000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;266.42001343;;3.99000001;0.26300000;6.87000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-05;350.90000000;333.55000000;;231.22000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;260.07000732;;8.51000023;0.29000000;7.19000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-05;326.22000122;284.30000000;33.43000031;1228.54003906;704.47998047;0E-8;0E-8;704.47998047;0E-8;1493.77001953;;930.28002930;2.77200000;14.58330000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-05;283.47000000;258.42000000;;670.45001221;720.33001709;0E-8;0E-8;720.33001709;0E-8;1436.97998047;;108.55000305;0.32800000;15.26330000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-05;257.71200562;236.30000000;;1173.07995605;956.08001709;0E-8;0E-8;956.08001709;0E-8;1396.22998047;;254.47999573;0.27700000;17.75000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-05;320.41000366;280.55000000;0E-8;1546.35998535;2946.00000000;0E-8;0E-8;2946.00000000;-167.00000000;1351.96997070;;194.86000061;12.08500000;139.72670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-05;279.48999023;258.11000000;;3937.98999023;2507.00000000;1209.00000000;0E-8;3716.00000000;0E-8;1829.27001953;1784.14001465;245.96000671;3.87700000;210.85670000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-05;344.25000000;309.65000000;;98.69000000;82.00000000;8.00000000;0E-8;90.00000000;0E-8;94.82000000;;94.82000000;0.17900000;0.35330000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-05;257.26000000;236.59000000;;4350.60986328;4107.00000000;0E-8;4.00000000;4111.00000000;;2264.81005859;2219.67993164;457.51000977;3.56000000;230.29330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-05;218.18000000;99.11000000;;8258.60000000;7113.00000000;0E-8;;7113.00000000;;5163.20996094;5118.06982422;2585.77001953;-4.27300000;266.33000000;PNITAI
