id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-05;278.89599609;224.32000000;8.78999996;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;52.63000107;;52.63000107;2.66300000;0.24000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-05;395.10998535;150.64000000;;55.75999832;48.00000000;11.00000000;;59.00000000;;56.56999969;;56.56999969;0.16900000;0.84670000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-05;411.89000000;310.03000000;;36.34999847;36.00000000;0E-8;0E-8;36.00000000;;36.72000122;;36.72000122;0.02300000;0.30000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-05;320.15000000;174.65000000;;36.34999847;35.00000000;0E-8;;35.00000000;;36.72000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-05;354.95999146;248.92000000;;54.77000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;54.95000076;;54.95000076;0.01200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-05;614.13000488;576.87000000;6.11000013;39.02999878;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;45.59999847;;45.59999847;0.25900000;1.90330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-05;560.92000000;516.55000000;37.62000000;80.19000000;695.00000000;0E-8;0E-8;695.00000000;;108.41999817;;66.68000031;10.53900000;6.73670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-05;820.63000000;626.50000000;38.75000000;6.86999989;23.00000000;0E-8;1.00000000;23.00000000;;9.68000031;;9.68000031;0.75700000;1.20000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-05;762.63000000;;41.15000000;0.89100000;;0E-8;;10.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-05;742.15002441;;58.72000122;13.92000008;;0E-8;;23.40999985;;23.27000000;45.14000000;23.27000000;0.23500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-05;732.84997559;;50.38000107;9.00000000;;0E-8;;11.47000027;;20.40000000;;20.40000000;0.10300000;10.29330000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-05;710.91000000;;36.36000000;70.64400000;;74.00000000;;74.00000000;;30.01000000;;70.65200000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-05;446.70000000;427.11000000;49.60000000;133.00000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;233.08000183;184.33999634;104.69999695;2.87900000;48.12330000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-05;427.22000122;403.95000000;;155.16000366;134.00000000;0E-8;0E-8;134.00000000;0E-8;222.27000427;177.36000061;25.48999977;0.84300000;54.06330000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-05;403.66000366;381.23000000;;183.58000183;158.00000000;0E-8;0E-8;158.00000000;0E-8;244.94000244;205.08000183;49.04000092;1.66500000;57.77000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-05;381.15798950;356.75000000;32.31000137;179.78999329;190.97999573;0E-8;0E-8;190.97999573;0E-8;243.42999268;212.53999329;41.25999832;7.03000000;60.92670000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-05;357.12000000;324.41000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;250.03999329;221.46000671;16.29000092;2.98200000;65.03330000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-05;320.70999146;279.80000000;0E-8;184.85000610;791.00000000;0E-8;;791.00000000;167.00000000;246.80999756;99.23000336;12.43999958;7.17700000;69.42000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-05;727.16000000;;;18.00000000;19.02000046;0E-8;;19.00000000;;0E-8;50.36000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-05;433.82000732;336.99000000;23.87999916;60.06000137;692.00000000;0E-8;0E-8;692.00000000;0E-8;152.19999695;;152.19999695;23.41100000;11.15000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-05;332.57000000;288.10000000;;713.14000000;618.00000000;0E-8;;618.00000000;;163.86999512;;12.57999992;3.86600000;11.26670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-05;286.82000000;261.99000000;;605.51000000;647.00000000;0E-8;;647.00000000;;172.19000244;;12.35999966;2.87100000;11.41330000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-05;261.67999268;234.24000000;31.71999931;876.36999512;581.00000000;0E-8;;581.00000000;;265.26998901;;97.50000000;7.07600000;14.80000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-05;211.91999817;173.67000000;;442.20001221;651.91998291;0E-8;0E-8;651.91998291;;363.20001221;;102.20999908;14.91200000;17.02670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-05;828.89000000;;15.86000000;22.91000000;3.00000000;0E-8;0E-8;3.00000000;;22.96000000;;22.96000000;-0.00400000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-05;319.10000000;113.64000000;;113.82000000;104.00000000;3.00000000;7.00000000;114.00000000;0E-8;100.20999908;;100.20999908;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-05;705.91998291;603.44000000;9.65999985;603.51000977;438.00000000;0E-8;0E-8;438.00000000;;690.36999512;;690.36999512;-0.26800000;6.09330000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-05;603.07000732;491.25000000;20.79000092;731.10998535;670.00000000;0E-8;0E-8;670.00000000;-86.00000000;815.65997314;989.15997314;186.02000427;-0.14100000;6.17000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-05;799.72998047;707.17000000;63.09000015;270.20999146;92.45999908;0E-8;6.57000017;99.02999878;;270.54998779;;270.54998779;-0.06600000;0.40670000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-05;705.97000000;604.52000000;;99.81000000;0E-8;92.00000000;7.00000000;99.00000000;;277.97000122;;9.02000046;-0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-05;605.08000000;538.44000000;37.16000000;122.04000000;0E-8;0E-8;10.00000000;10.00000000;86.00000000;312.26000977;138.75999451;36.31999969;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-05;487.39999390;396.96000000;20.71999931;921.20001221;805.00000000;0E-8;;805.00000000;;1228.20996094;;170.88000488;-0.13200000;6.86000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-05;396.23000000;325.21000000;;835.00000000;835.00000000;0E-8;;835.00000000;;1279.33996582;;67.51999664;-0.09600000;6.99000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-05;323.26998901;259.49000000;;1388.72998047;2015.00000000;0E-8;0E-8;2015.00000000;;1670.23999023;;425.11999512;-0.34100000;8.02330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-05;258.67000000;243.27000000;;2030.89000000;1877.00000000;0E-8;0E-8;1877.00000000;0E-8;1874.84997559;;170.05000305;0E-8;8.80000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-05;488.79000854;;80.25000000;36.94000000;;14.00000000;;30.00000000;;36.86000000;;36.86000000;-0.10600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-05;317.33000000;279.52000000;46.70000000;226.00000000;226.00000000;0E-8;;226.00000000;;236.25000000;;199.37000000;0.73200000;0.34670000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-05;279.29000000;184.08000000;;217.38000000;219.00000000;0E-8;;219.00000000;;239.33000183;;1.51999998;-0.02800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-05;178.97000000;94.81000000;;291.25000000;235.00000000;0E-8;;235.00000000;;282.35000610;;35.33000183;0.06900000;0.42670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-05;92.05000305;53.73000000;;252.61000061;279.00000000;0E-8;;279.00000000;;323.10998535;;39.29000092;0.05000000;0.48670000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-05;240.21000671;148.02000000;;215.80999756;156.00000000;47.00000000;19.00000000;222.00000000;0E-8;216.16999817;;216.16999817;0.02100000;0.34000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-05;147.00000000;107.22000000;;332.06000000;331.00000000;13.00000000;6.00000000;350.00000000;0E-8;343.14001465;;116.94000244;-0.00700000;1.17330000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-05;104.05000305;71.48000000;;366.57998657;334.00000000;14.00000000;30.00000000;378.00000000;0E-8;368.80999756;;14.89000034;-0.03300000;1.60330000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-05;628.36999512;511.81000000;23.81999969;471.82000732;60.00000000;0E-8;19.00000000;79.00000000;;510.88000488;;510.88000488;0.96100000;1.62670000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-05;703.13000488;660.10000000;23.87000084;345.14001465;277.94000244;0E-8;13.00000000;290.94000244;0E-8;335.55999756;;335.55999756;0.11200000;1.26670000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-05;656.13000000;478.44000000;22.60000000;329.69000244;473.67001343;0E-8;0E-8;473.67001343;0E-8;371.95999146;;35.63000107;0.16600000;1.37000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-05;633.33001709;481.54000000;48.93000031;301.38000488;413.42001343;0E-8;0E-8;413.42001343;0E-8;302.22000122;;302.22000122;0.40200000;0.44330000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-05;474.70001221;378.13000000;61.95000076;1029.75000000;1284.00000000;0E-8;;1284.00000000;;850.27001953;;136.47999573;-0.21500000;2.15330000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-05;367.45001221;265.45000000;;1635.30004883;1388.00000000;0E-8;;1388.00000000;;1283.57995605;;359.58999634;1.23500000;3.96000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-05;591.61999512;335.65000000;42.41999817;20.27000046;69.00000000;0E-8;;69.00000000;;29.45000076;;29.45000076;0.00600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-05;327.35000000;264.76000000;;93.00000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;51.99000168;;21.05999947;0.04400000;0.40670000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-05;264.42999268;212.70000000;;1659.88000488;1484.43005371;75.48000336;0E-8;1559.91003418;0E-8;1748.63000488;;221.05000305;0.59400000;5.22670000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-05;547.47998047;426.68000000;67.86000061;105.33999634;90.56999969;0E-8;1.00000000;91.56999969;0E-8;105.43000031;;105.43000031;-0.01200000;0.09670000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-05;154.02999878;132.83000000;;189.86999512;216.00000000;0E-8;0E-8;216.00000000;0E-8;224.38999939;;224.38999939;-0.06800000;0.56670000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-05;127.87999725;98.66000000;;271.58999634;213.00000000;48.00000000;0E-8;261.00000000;0E-8;224.33999634;;8.38000011;0.05000000;0.59670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-06;109.33999634;26.68000000;;98.40000000;102.00000000;28.00000000;0E-8;130.00000000;0E-8;10.97000027;;6.34999990;0.69900000;4.03200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-06;112.13000000;3.31000000;69.24000000;5.00000000;4.00000000;0E-8;0E-8;4.00000000;13.00000000;5.50000000;;5.50000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-06;302.04998779;258.77000000;63.38999939;169.97999573;251.00000000;0E-8;;251.00000000;;204.60000610;;204.60000610;11.88600000;4.80900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-06;387.05000000;362.55000000;38.76000000;510.00000000;1645.00000000;0E-8;;1645.00000000;;301.94000244;;223.94000244;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-06;301.89000000;251.51000000;54.27000000;1400.00000000;1321.00000000;0E-8;;1321.00000000;;345.50000000;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-06;251.41000000;229.96000000;;1210.23999023;0E-8;0E-8;;0E-8;1412.00000000;371.64999390;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-06;230.17000000;140.46000000;;20.94000053;14.00000000;0E-8;;14.00000000;;371.64999390;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-06;251.15000000;138.11000000;;1210.23999023;1407.00000000;0E-8;;1407.00000000;;371.64999390;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-06;137.51000000;16.24000000;;1421.00000000;1530.00000000;0E-8;;1530.00000000;;373.67001343;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-06;58.29999924;42.16000000;;430.00000000;430.00000000;0E-8;;430.00000000;;380.79998779;;380.79998779;0.02900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-06;42.10000000;21.99000000;;414.08999634;392.00000000;22.12999916;0E-8;414.08999634;0E-8;381.82000732;;1.15999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-06;20.92000008;2.60000000;;489.07998657;458.00000000;0E-8;0E-8;458.00000000;0E-8;384.80999756;;3.07999992;-0.01400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-06;49.72800064;27.63000000;70.33000183;533.33001709;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;536.26000977;;536.26000977;-8.87200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-06;31.70000076;10.85000000;89.00000000;129.66000366;163.00000000;0E-8;0E-8;163.00000000;0E-8;138.30999756;;138.30999756;0.83600000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-06;29.10000000;3.00000000;;721.87000000;725.00000000;0E-8;0E-8;725.00000000;;710.94000244;;710.94000244;-0.19400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-06;94.94999695;3.43000000;;0E-8;314.29000000;0E-8;0E-8;314.00000000;0E-8;0E-8;99.76000214;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-06;94.97000122;82.51000000;;764.27001953;707.33000000;0E-8;4.00000000;712.00000000;239.56000000;794.46997070;694.72000000;794.46997070;0E-8;7.16300000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-06;155.63999939;130.59000000;;928.79998779;1112.00000000;0E-8;;1112.00000000;;829.66998291;;470.85998535;16.68700000;18.11000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-06;70.51599884;5.49000000;75.08000183;1651.11999512;5062.00000000;0E-8;0E-8;5062.00000000;0E-8;1636.64001465;;741.85998535;26.71600000;50.40300000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-06;479.14999390;303.94000000;;28.93000000;25.00000000;0E-8;3.00000000;28.00000000;0E-8;29.03000069;;29.03000069;0.02600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-06;82.49000000;70.74000000;;3405.71997070;3420.70996094;0E-8;0E-8;3420.70996094;0E-8;3391.48999023;;3391.48999023;-3.95800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-06;70.50000000;45.32000000;;3634.12000000;3681.00000000;0E-8;20.00000000;3701.00000000;0E-8;3507.37011719;;75.22000122;-8.08700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-06;83.29000092;53.35000000;28.20999908;12.84000015;258.25000000;0E-8;0E-8;258.25000000;0E-8;18.01000023;;18.01000023;0.83100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-06;265.31000000;203.36000000;39.18000000;45.00000000;42.00000000;0E-8;3.00000000;45.00000000;0E-8;47.37000000;;47.37000000;0.19600000;0.25300000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-06;213.56000000;112.62000000;;43.00000000;0E-8;43.00000000;0E-8;43.00000000;0E-8;43.18000000;;43.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-06;298.27999878;272.00000000;54.08000183;331.50000000;399.00000000;53.00000000;0E-8;452.00000000;0E-8;383.22000122;;383.22000122;0E-8;5.34300000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-06;271.84000000;248.52000000;;536.40997314;508.42999268;9.26000023;9.00000000;517.69000244;;424.38000488;;35.59999847;0E-8;5.34300000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-06;220.41999817;161.62000000;;670.53997803;739.00000000;0E-8;0E-8;739.00000000;0E-8;562.51000977;;165.47999573;0.51900000;5.58100000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-06;161.46000671;133.82000000;;723.41998291;702.00000000;0E-8;;702.00000000;;571.52001953;;1.50000000;0E-8;5.58100000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-06;313.32000000;278.13000000;;113.17000000;0E-8;111.00000000;0E-8;111.00000000;0E-8;105.26999664;;105.26999664;0.02800000;1.04500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-06;494.16000366;376.89000000;;26.68000031;32.00000000;0E-8;0E-8;32.00000000;0E-8;31.01000023;;31.01000023;0.01500000;0.63500000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-06;372.72000000;255.90000000;;32.22999954;32.00000000;0E-8;;32.00000000;;31.69000053;;0.69999999;0.00500000;0.63500000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-06;358.84000000;;;24.00000000;;4.00000000;;23.00000000;19.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-06;354.55000000;;;32.19000000;18.00000000;1.00000000;;19.00000000;;35.93000031;;35.93000031;0.11000000;0.28700000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-06;255.15000000;204.21000000;71.65000000;20.65000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;35.75000000;;0E-8;0.06900000;0.31300000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-06;184.78999329;165.11000000;;195.55999756;211.00000000;0E-8;0E-8;211.00000000;;228.11000061;;64.68000031;0.13100000;5.32400000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-06;89.91999817;59.80000000;;166.25999451;56.00000000;46.00000000;16.00000000;118.00000000;;243.77999878;;27.65999985;0.13000000;7.87200000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-06;59.87000000;37.17000000;;175.64000000;168.00000000;0E-8;;168.00000000;;291.67001343;;49.50000000;0.03600000;9.99400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-06;902.88000000;885.76000000;17.62000000;94.79000000;64.00000000;0E-8;;64.00000000;;91.31999969;;91.31999969;0.28000000;0.28200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-06;885.74000000;856.41000000;;64.73700000;61.00000000;0E-8;0E-8;61.00000000;;91.31999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-06;807.97000000;766.89000000;;154.19000000;166.00000000;0E-8;;166.00000000;;166.41999817;;88.91000366;0.39900000;1.80600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-06;753.85998535;670.88000000;13.68000031;255.75000000;412.00000000;0E-8;0E-8;412.00000000;0E-8;380.29998779;;256.42001343;6.77400000;7.09700000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-06;655.42999268;620.62000000;14.06999969;343.85998535;419.00000000;0E-8;0E-8;419.00000000;0E-8;319.85998535;;12.73999977;1.53800000;7.94100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-06;620.52000000;557.26000000;;387.37000000;403.00000000;0E-8;0E-8;403.00000000;0E-8;306.50000000;;2.94000006;0.46000000;8.11000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-06;557.02001953;512.17000000;;406.00000000;406.00000000;0E-8;;406.00000000;;297.83999634;;1.22000003;0.43700000;8.23600000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-06;512.04000000;494.28000000;;442.73001099;430.00000000;0E-8;2.00000000;430.00000000;;283.94000244;;3.48000002;0.76500000;8.47000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-06;494.14999390;393.24000000;;395.29000854;463.00000000;0E-8;;463.00000000;;276.07000732;;7.78000021;3.11000000;10.06500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-06;466.23001099;443.00000000;;564.15002441;516.00000000;0E-8;0E-8;516.00000000;0E-8;288.10998535;;21.82999992;2.33900000;17.63100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-06;833.76000977;749.70000000;14.53999996;8.56999969;11.00000000;0E-8;0E-8;11.00000000;0E-8;13.18999958;;13.18999958;0.09700000;0.69100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-06;664.92000000;574.62000000;;26.00000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;21.17000008;;8.32999992;0.01000000;1.71700000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-06;572.38000000;545.90000000;;25.00000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;21.30999947;;0.32000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-06;429.45999146;380.43000000;8.72999954;605.08001709;553.00000000;0E-8;0E-8;553.00000000;0E-8;405.39001465;;115.36000061;2.44900000;55.68800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-06;374.57199097;323.11000000;10.00000000;641.64001465;632.00000000;0E-8;0E-8;632.00000000;0E-8;488.30999756;;95.19000244;6.37700000;63.74600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-06;555.15997314;360.94000000;;23.80999947;17.00000000;4.00000000;2.00000000;23.00000000;;25.02000046;;25.02000046;0.00800000;0.16500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-06;482.32400000;330.76000000;21.44000000;4.00000000;56.00000000;0E-8;;56.00000000;;7.38000011;;7.38000011;1.96400000;0.41500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-06;83.04000000;32.75000000;;11.75000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.75000000;;13.75000000;0.05200000;1.12900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-06;698.90002441;626.30000000;17.37000084;59.24000168;112.00000000;0E-8;0E-8;112.00000000;;52.31999969;;52.31999969;0.69500000;0.15600000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-06;610.31000000;577.02000000;21.96000000;114.00000000;70.00000000;44.00000000;0E-8;114.00000000;0E-8;58.45000076;;7.61000013;0.05700000;0.18600000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-06;608.92000000;556.29000000;21.87000000;14.00000000;14.00000000;0E-8;0E-8;14.00000000;0E-8;15.00000000;;15.00000000;0.30600000;0.10600000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-06;453.92001343;394.50000000;33.45000076;184.68000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;114.30000305;;66.62000275;0.19500000;6.76100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-06;352.58000000;349.06000000;;189.56000000;;74.00000000;0E-8;74.00000000;121.00000000;138.16999817;;28.54000092;0E-8;7.49800000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-06;659.23000000;526.50000000;;51.73000000;25.00000000;27.00000000;1.00000000;53.00000000;;51.81000000;;51.81000000;0.01100000;0.07600000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-06;437.42000000;355.97000000;;87.88000000;63.00000000;23.00000000;2.00000000;88.00000000;;96.88999939;;42.91999817;0.00100000;0.81200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-06;251.42000000;233.13000000;92.00000000;304.27000000;105.00000000;0E-8;0E-8;105.00000000;175.29000000;362.20999146;269.63000488;138.91000366;;9.75600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-06;249.55000000;139.12000000;;175.27000000;168.00000000;0E-8;0E-8;168.00000000;0E-8;0E-8;175.29000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-06;139.30000000;105.77000000;;368.63000000;239.00000000;111.00000000;0E-8;350.00000000;0E-8;427.16000366;334.57000732;56.45999908;0.03800000;10.45000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-06;362.97000000;;65.54000000;10.19000000;;0E-8;0E-8;0E-8;113.00000000;6.03999996;88.45999908;1.91999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-06;398.42000000;362.52000000;;122.74300000;;0E-8;0E-8;131.00000000;;282.00000000;88.45999908;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-06;398.39000000;;;113.00000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;1.94000006;88.45999908;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-06;442.46000000;;14.52000000;5.88000000;0E-8;0E-8;;6.00000000;6.00000000;4.11999989;;4.11999989;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-06;412.83000000;;85.68000000;7.00000000;;0E-8;0E-8;7.00000000;-6.00000000;1.94000006;6.05999994;1.94000006;0.06300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-06;398.39000000;89.45000000;;7.00000000;25.00000000;;0E-8;25.00000000;;1.94000006;6.05999994;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-06;86.39000000;47.79000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1.94000006;94.51999664;;0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-06;151.31000000;126.24000000;;103.00000000;83.00000000;0E-8;;83.00000000;;105.79000092;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-06;788.14400000;754.69000000;14.26000000;13.78000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;21.33000000;;21.33000000;1.73800000;2.46200000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-06;737.32600000;674.60000000;14.34000000;59.89000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;35.45000000;;13.35000000;1.49600000;3.28100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-06;622.84000000;519.67000000;10.02000000;142.00000000;142.00000000;0E-8;;142.00000000;;84.34999847;;47.86000061;1.98000000;15.50200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-06;782.57200000;695.38000000;10.15000000;63.33000183;117.01000214;0E-8;;117.01000214;;61.22999954;;61.22999954;2.29600000;2.86100000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-06;694.92000000;623.99000000;63.01000000;133.34000000;122.00000000;0E-8;;122.00000000;;65.76000214;;4.94999981;0.47100000;4.17100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-06;623.94000000;565.17000000;91.29000000;129.36000000;102.00000000;0E-8;10.00000000;112.00000000;;66.19999695;;0.62000000;0.35900000;4.72500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-06;564.95000000;517.41000000;;115.29000000;100.00000000;0E-8;;100.00000000;;67.23000336;;1.49000000;0.69000000;6.04100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-06;839.47800000;770.94000000;41.92000000;7.67999983;33.50000000;7.90999985;8.00000000;41.40000153;41.00000000;23.01000023;;23.01000023;4.21300000;1.99000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-06;769.91000000;730.03000000;44.76000000;48.59000000;40.00000000;16.00000000;0E-8;56.00000000;0E-8;30.18000031;;6.69000006;1.39700000;2.35900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-06;585.97000000;515.81000000;53.29000000;104.87000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;91.43000031;;60.16999817;0.60300000;5.75700000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-06;499.61600000;434.12000000;11.43000000;547.47000000;508.00000000;0E-8;0E-8;508.00000000;0E-8;361.32000732;;116.70999908;4.84900000;38.03600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-06;430.54000000;396.01000000;;522.02000000;491.00000000;0E-8;;491.00000000;;374.45999146;;17.34000015;1.12500000;40.03600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-06;391.68000000;323.56000000;9.75000000;560.50000000;723.00000000;0E-8;;723.00000000;;580.21997070;;214.63000488;6.41200000;64.91800000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-06;476.69000000;448.62000000;83.85000000;77.80999756;57.00000000;0E-8;0E-8;57.00000000;0E-8;64.44000244;;64.44000244;0.22500000;0.52200000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-06;447.94000244;409.96000000;;56.04999924;59.00000000;0E-8;0E-8;59.00000000;0E-8;68.48000336;;2.67000008;0.35600000;0.55200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-06;353.95999146;325.69000000;;63.74000168;60.00000000;0E-8;0E-8;60.00000000;0E-8;76.38999939;;4.96999979;0.17400000;0.60200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-06;446.47000000;394.64000000;;77.23000336;63.45999908;0E-8;0E-8;63.45999908;0E-8;89.43000031;;89.43000031;1.09200000;0.32100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-06;370.33999634;326.27000000;;80.01999664;52.00000000;13.00000000;;65.00000000;0E-8;93.90000153;;7.46000004;0.55200000;0.36100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-06;580.72000000;530.70000000;50.11000000;40.23000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;41.95000000;;41.95000000;0.34500000;0.08300000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-06;561.56799316;531.80000000;19.75000000;98.88999939;131.00000000;0E-8;0E-8;131.00000000;0E-8;124.91000366;;124.91000366;2.69000000;2.31100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-06;531.47000000;505.02000000;;133.09000000;134.00000000;0E-8;1.00000000;135.00000000;0E-8;131.52000427;;16.22999954;0.13400000;2.43100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-06;468.00000000;398.25000000;28.33000000;465.94000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;447.23001099;;336.67001343;3.32000000;3.98300000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-06;397.99000000;385.85000000;;160.51000000;158.00000000;0E-8;2.00000000;160.00000000;0E-8;426.48999023;;2.22000003;0.05300000;4.01200000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-06;382.41000000;365.95000000;;211.45000000;214.00000000;0E-8;0E-8;214.00000000;0E-8;459.58999634;;55.70000076;0.15900000;6.33300000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-06;366.03000000;351.07000000;;228.64000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;442.83999634;;4.36999989;0.25000000;6.55700000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-06;350.92000000;333.57000000;;209.71000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;431.57000732;;9.31000042;0.27300000;6.87200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-06;326.27999878;284.13000000;33.86000061;838.20001221;551.27001953;0E-8;0E-8;551.27001953;0E-8;1524.59997559;;717.17999268;2.49400000;14.11400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-06;283.58000000;258.18000000;;608.77001953;517.09997559;0E-8;0E-8;517.09997559;0E-8;1601.90002441;;89.25000000;0.26900000;14.78100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-06;257.76200000;235.89000000;;831.48999023;707.65002441;0E-8;0E-8;707.65002441;0E-8;1715.61999512;;209.24000549;0.09000000;17.23800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-06;320.27999878;280.60000000;0E-8;1580.44995117;3071.00000000;0E-8;0E-8;3071.00000000;-163.00000000;1439.40002441;;202.85000610;11.41300000;133.54800000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-06;279.55999756;258.05000000;;3972.94995117;1974.00000000;1739.00000000;0E-8;3713.00000000;0E-8;1919.75000000;1878.42004395;246.80000305;3.63500000;203.86600000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-06;344.22000000;309.76000000;;97.48000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;97.28000000;;97.28000000;0.16200000;0.35300000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-06;257.26000000;236.69000000;;4333.00000000;4329.00000000;0E-8;4.00000000;4333.00000000;;2330.68994141;2289.35009766;474.13000488;1.85500000;223.34200000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-06;218.22000000;100.96000000;;8846.42000000;8272.00000000;0E-8;;8272.00000000;;6138.16992188;6096.83007813;3442.22998047;-4.84500000;259.27000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-06;278.88800049;224.32000000;8.71000004;52.20000076;79.00000000;0E-8;0E-8;79.00000000;0E-8;54.97999954;;54.97999954;2.63400000;0.23900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-06;395.07998657;150.64000000;;54.13999939;48.00000000;11.00000000;;59.00000000;;56.25000000;;56.25000000;0.14700000;0.84100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-06;411.87000000;320.22000000;;36.77000000;37.00000000;0E-8;0E-8;37.00000000;;35.86000061;;35.86000061;0.02200000;0.30100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-06;320.18000000;180.39000000;;36.77000000;35.00000000;0E-8;;35.00000000;;35.86000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-06;354.97000000;248.93000000;;56.22999954;55.00000000;0E-8;1.00000000;56.00000000;0E-8;55.70000076;;55.70000076;0.01200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-06;614.23999023;576.87000000;11.32999992;52.77999878;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;55.43000031;;55.43000031;0.25700000;1.86900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-06;560.83700000;516.57000000;37.27000000;83.43000000;706.00000000;0E-8;0E-8;706.00000000;;118.88999939;;68.37999725;10.31900000;6.61500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-06;820.57200000;626.50000000;38.42000000;8.46000004;23.00000000;0E-8;1.00000000;23.00000000;;9.51000023;;9.51000023;0.73900000;1.13900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-06;762.59000000;;40.88000000;1.90900000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-06;742.14001465;;58.63999939;8.47000027;;0E-8;;18.07999992;;20.34000000;41.33000000;20.34000000;0.21700000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-06;732.86999512;;50.61000061;12.00000000;;0E-8;;11.85999966;;19.99000000;;19.99000000;0.09600000;10.29300000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-06;711.25000000;;39.40000000;60.66200000;;58.00000000;;58.00000000;;19.01000000;;67.30300000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-06;446.71000000;427.13000000;49.69000000;158.74000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;232.94000244;182.19000244;108.58000183;2.78800000;47.96800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-06;427.22000122;403.94000000;;145.00000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;256.77999878;205.46000671;23.77000046;0.81500000;53.71300000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-06;403.67001343;381.23000000;;178.85000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;285.26998901;236.52999878;45.74000168;1.61300000;57.27700000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-06;381.15798950;356.76000000;32.31000137;189.78999329;189.78999329;0E-8;0E-8;189.78999329;0E-8;277.64999390;240.05000305;40.66999817;6.77200000;60.32200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-06;357.13000000;324.40000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;275.17001343;241.14999390;16.04999924;2.86700000;64.31200000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-06;320.60000610;279.80000000;0E-8;247.97999573;791.00000000;0E-8;;791.00000000;163.00000000;253.80999756;97.98999786;12.94999981;6.77500000;68.60900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-06;727.27000000;1.12000000;;21.00000000;11.21000004;0E-8;;11.00000000;;0E-8;45.87000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-06;433.76998901;336.90000000;23.79000092;63.61000061;515.00000000;0E-8;0E-8;515.00000000;0E-8;152.83999634;;152.83999634;22.70200000;10.50600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-06;332.57000000;287.93000000;;512.00000000;512.00000000;0E-8;;512.00000000;;166.44000244;;13.86999989;3.76600000;10.62100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-06;286.74000000;262.01000000;;511.10000610;621.00000000;0E-8;;621.00000000;;178.33999634;;13.61999989;2.80800000;10.76600000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-06;261.76000977;234.23000000;36.11999893;846.94000244;579.00000000;0E-8;;579.00000000;;281.72000122;;107.47000122;6.96400000;14.01600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-06;211.91000366;173.55000000;;593.22998047;593.22998047;0E-8;0E-8;593.22998047;;370.13000488;;112.66999817;14.56800000;16.22400000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-06;829.19000000;;16.71000000;18.39000000;3.00000000;0E-8;0E-8;3.00000000;;19.10000000;;19.10000000;-0.00600000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-06;318.84000000;113.58000000;;107.51000000;100.00000000;0E-8;8.00000000;108.00000000;0E-8;87.40000153;;87.40000153;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-06;706.53997803;603.30000000;10.72999954;652.69000244;180.00000000;0E-8;0E-8;180.00000000;;656.47998047;;656.47998047;-0.28800000;6.09200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-06;603.29998779;489.34000000;25.31999969;482.04000854;281.00000000;0E-8;0E-8;281.00000000;-115.00000000;853.69000244;1027.18994141;179.27999878;-0.16900000;6.16900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-06;799.97998047;707.33000000;64.69000244;206.38999939;150.66999817;0E-8;6.98999977;157.66000366;;206.72000122;;206.72000122;-0.07100000;0.40700000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-06;705.97000000;605.99000000;;154.00000000;0E-8;147.00000000;7.00000000;154.00000000;;220.74000549;;8.69999981;-0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-06;606.58000000;538.44000000;55.86000000;179.51000000;0E-8;0E-8;10.00000000;10.00000000;115.00000000;260.04000854;86.54000092;35.00999832;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-06;487.26000977;396.72000000;20.22999954;465.82000732;698.00000000;0E-8;;698.00000000;;1269.35998535;;153.27999878;-0.19200000;6.85900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-06;396.14000000;325.26000000;;757.82000000;803.00000000;12.00000000;;815.00000000;;1312.78002930;;60.56999969;-0.12300000;6.98900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-06;323.25000000;259.09000000;;1280.97998047;1284.00000000;28.00000000;0E-8;1312.00000000;;1681.02001953;;381.33999634;-0.41300000;8.02200000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-06;258.84000000;242.89000000;;1429.68000000;1370.00000000;0E-8;0E-8;1370.00000000;0E-8;1831.31005859;;152.53999329;0E-8;8.79800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-06;488.79998779;;80.51000214;35.94000000;;14.00000000;;29.00000000;;35.84000000;;35.84000000;-0.12100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-06;317.34000000;279.46000000;46.74000000;217.01000000;200.00000000;0E-8;;200.00000000;;224.65000000;;187.97000000;0.63700000;0.34700000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-06;279.28000000;184.00000000;;201.42000000;202.00000000;0E-8;;202.00000000;;226.66000366;;1.38999999;-0.02900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-06;178.28000000;95.37000000;;258.69000000;358.00000000;0E-8;;358.00000000;;262.11999512;;32.18999863;0.05900000;0.42700000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-06;92.44999695;53.75000000;;365.70999146;284.00000000;0E-8;;284.00000000;;298.76000977;;35.79000092;0.03800000;0.48700000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-06;239.99000549;147.81000000;;165.47999573;147.00000000;13.00000000;19.00000000;179.00000000;0E-8;165.83999634;;165.83999634;0.01900000;0.34400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-06;147.06000000;106.98000000;;288.04000000;268.00000000;13.00000000;6.00000000;287.00000000;0E-8;293.42001343;;115.00000000;-0.00800000;1.17900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-06;103.22000122;71.37000000;;308.76000977;326.00000000;0E-8;28.00000000;354.00000000;0E-8;317.38000488;;14.64000034;-0.03300000;1.60900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-06;628.66998291;512.15000000;26.96999931;380.05999756;119.00000000;0E-8;18.00000000;137.00000000;;413.89999390;;413.89999390;0.92700000;1.61400000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-06;703.10998535;660.20000000;23.09000015;271.05999756;263.79000854;0E-8;13.00000000;276.79000854;0E-8;322.67001343;;322.67001343;0.09700000;1.27900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-06;656.12000000;477.61000000;22.40000000;354.61999512;357.63000488;0E-8;0E-8;357.63000488;0E-8;360.14999390;;34.27000046;0.14600000;1.38100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-06;633.29998779;481.14000000;48.83000183;284.23999023;305.69000244;4.36999989;0E-8;310.07000732;0E-8;285.04000854;;285.04000854;0.35500000;0.44600000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-06;474.11999512;378.11000000;57.93000031;782.46002197;1274.00000000;0E-8;;1274.00000000;;790.59997559;;127.90000153;-0.23700000;2.16900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-06;367.45999146;265.55000000;;1496.46997070;1481.00000000;0E-8;;1481.00000000;;1053.64001465;;225.00000000;1.12900000;3.97900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-06;591.58001709;335.75000000;42.11999893;20.27000046;69.00000000;0E-8;;69.00000000;;25.06999969;;25.06999969;-0.04700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-06;326.73000000;264.87000000;;88.82000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;44.40999985;;17.94000053;0.04000000;0.40700000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-06;264.48001099;213.05000000;;1868.32995605;1747.18994141;75.58999634;0E-8;1822.78002930;0E-8;1553.04003906;;249.74000549;0.52900000;5.24600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-06;547.00000000;426.83000000;57.70000076;84.61000061;113.58999634;0E-8;1.00000000;114.58999634;0E-8;84.69999695;;84.69999695;-0.01300000;0.09700000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-06;154.11999512;132.83000000;;237.52000427;214.00000000;0E-8;0E-8;214.00000000;0E-8;221.22999573;;221.22999573;-0.07800000;0.56700000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-06;127.75000000;98.67000000;;224.47000122;204.00000000;48.00000000;0E-8;252.00000000;0E-8;230.61000061;;8.26000023;0.03800000;0.59700000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-07;109.31999969;26.62000000;;62.14000000;45.00000000;33.00000000;0E-8;78.00000000;0E-8;10.39999962;;5.03000021;0.66300000;3.99730000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-07;112.12000000;3.31000000;69.11000000;5.00000000;3.06000000;0E-8;0E-8;3.06000000;13.00000000;5.44000000;;5.44000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-07;302.02999878;258.77000000;63.08000183;184.55999756;254.00000000;0E-8;;254.00000000;;203.55000305;;203.55000305;11.80400000;4.74130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-07;387.01000000;362.52000000;38.42000000;510.00000000;1645.00000000;0E-8;;1645.00000000;;288.55999756;;210.55999756;;;SFSOBR
