id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-07;301.87000000;251.47000000;53.87000000;1400.00000000;1693.00000000;0E-8;;1693.00000000;;328.67001343;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-07;251.54000000;230.17000000;;1682.04003906;0E-8;0E-8;;0E-8;1524.00000000;363.23999023;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-07;230.10000000;140.31000000;;0E-8;0E-8;0E-8;;0E-8;;363.23999023;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-07;251.26000000;138.74000000;;1658.89001465;1520.00000000;0E-8;;1520.00000000;;363.23999023;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-07;137.59000000;16.25000000;;1520.00000000;1534.00000000;0E-8;;1534.00000000;;371.64999390;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-07;58.30000000;42.08000000;;390.00000000;390.00000000;0E-8;0E-8;390.00000000;0E-8;378.51000977;;378.51000977;0.04100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-07;42.02000000;21.98000000;;379.39999390;399.00000000;4.92000008;0E-8;403.47000122;0E-8;379.85000610;;1.14999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-07;20.81999969;2.41000000;;351.52999878;371.00000000;0E-8;0E-8;371.00000000;0E-8;383.07998657;;3.05999994;-0.01000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-07;49.70800018;26.91000000;69.90000153;521.02001953;1031.00000000;0E-8;0E-8;1031.00000000;0E-8;526.92999268;;526.92999268;-8.69200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-07;31.67000008;10.85000000;88.59999847;141.80999756;164.00000000;0E-8;0E-8;164.00000000;0E-8;142.41000366;;142.41000366;0.87000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-07;29.10000000;2.98000000;;708.00000000;708.00000000;0E-8;0E-8;708.00000000;0E-8;696.40002441;;696.40002441;-0.19100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-07;94.90000153;3.48000000;;0E-8;303.33000000;0E-8;0E-8;303.00000000;0E-8;0E-8;115.91999817;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-07;94.91999817;82.51000000;;764.29998779;703.67000000;0E-8;4.00000000;707.00000000;213.87000000;808.27001953;692.36000000;808.27001953;0E-8;7.13600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-07;155.64999390;130.45000000;;996.96997070;936.00000000;0E-8;0E-8;936.00000000;0E-8;838.79998779;;477.79000854;16.60800000;17.28000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-07;70.36499786;5.92000000;74.08000183;1561.86999512;6079.00000000;0E-8;0E-8;6079.00000000;0E-8;1588.97998047;;693.91998291;26.52900000;48.34930000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-07;479.16000366;304.03000000;;29.45999908;26.00000000;0E-8;3.00000000;29.00000000;0E-8;29.54999924;;29.54999924;0.02500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-07;82.49000000;70.59000000;;3273.84008789;3273.84008789;0E-8;0E-8;3273.84008789;0E-8;3356.28002930;;3356.28002930;-4.01400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-07;70.38000000;45.34000000;;3330.62000000;3670.00000000;0E-8;20.00000000;3690.00000000;0E-8;3466.96997070;;76.94999695;-8.10700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-07;83.25000000;53.21000000;27.71999931;13.90999985;158.27000427;0E-8;0E-8;158.27000427;0E-8;17.98999977;;17.98999977;0.76700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-07;265.32000000;203.32000000;39.38000000;50.61000000;42.00000000;0E-8;2.00000000;44.00000000;0E-8;49.41000000;;49.41000000;0.19300000;0.25270000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-07;213.56000000;112.62000000;;46.00000000;0E-8;46.00000000;0E-8;46.00000000;0E-8;46.18000000;;46.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-07;298.23000000;271.98000000;53.57000000;332.50000000;400.00000000;53.00000000;0E-8;453.00000000;0E-8;378.44000244;;378.44000244;0E-8;5.13600000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-07;271.83000000;248.56000000;;515.39001465;524.89001465;9.22000027;9.00000000;534.10998535;0E-8;416.98001099;;35.16000000;0E-8;5.13600000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-07;220.38999939;161.61000000;;663.65002441;715.00000000;0E-8;0E-8;715.00000000;0E-8;525.40002441;;115.01000214;0.43900000;5.35530000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-07;161.48000000;133.84000000;;735.28002930;702.00000000;19.00000000;0E-8;721.00000000;0E-8;537.26000977;;1.03999996;0E-8;5.35530000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-07;313.10000000;278.08000000;;98.60000000;0E-8;102.00000000;0E-8;102.00000000;0E-8;90.19999695;;90.19999695;0.02700000;1.03330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-07;494.58999634;376.76000000;;25.62999916;21.00000000;0E-8;0E-8;21.00000000;0E-8;30.70000076;;30.70000076;0.01500000;0.63330000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-07;372.11999512;255.82000000;;22.11000061;25.00000000;0E-8;;25.00000000;;31.44000053;;0.69000000;0.00500000;0.63330000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-07;358.65000000;;;25.00000000;;3.00000000;;29.00000000;26.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-07;354.67000000;;;31.33000000;22.00000000;1.00000000;;23.00000000;;36.18000031;;36.18000031;0.10800000;0.28400000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-07;255.50000000;204.20000000;75.54000000;24.93000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;36.15999985;;0E-8;0.06700000;0.30930000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-07;184.86999512;165.20000000;;222.32000732;210.00000000;0E-8;0E-8;210.00000000;;242.10000610;;72.09999847;0.13000000;5.27470000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-07;89.98000336;59.87000000;;162.72000122;89.00000000;37.00000000;16.00000000;142.00000000;;265.94000244;;30.82999992;0.12700000;7.79070000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-07;60.15000000;37.32000000;;200.42000000;190.00000000;0E-8;;190.00000000;;320.19000244;;55.18000031;0.03400000;9.87470000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-07;902.97000000;885.75000000;18.13000000;93.58000000;54.00000000;0E-8;;54.00000000;;95.90000153;;95.90000153;0.27600000;0.27070000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-07;885.60000000;856.44000000;;60.37500000;63.00000000;0E-8;0E-8;63.00000000;;95.90000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-07;807.96000000;766.88000000;;158.06000000;162.00000000;0E-8;;162.00000000;;190.19000244;;96.76999664;0.39100000;1.69530000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-07;753.88000000;670.60000000;13.76000000;566.25000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;470.48999023;;318.82000732;6.53900000;6.74070000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-07;655.50000000;620.63000000;14.53000000;549.48999023;418.00000000;0E-8;0E-8;418.00000000;0E-8;396.20001221;;12.14000034;1.47700000;7.55530000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-07;620.52000000;557.27000000;;415.00000000;415.00000000;0E-8;0E-8;415.00000000;0E-8;376.73001099;;2.79999995;0.44100000;7.71330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-07;557.11000000;512.23000000;;438.25000000;407.00000000;0E-8;;407.00000000;;363.26000977;;1.15999997;0.42300000;7.82870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-07;512.07000732;494.28000000;;446.73001099;434.00000000;0E-8;2.00000000;434.00000000;;339.32000732;;3.31999993;0.74400000;8.05000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-07;494.17999268;393.24000000;;511.70999146;444.00000000;0E-8;;444.00000000;;319.04000854;;7.40999985;3.02400000;9.54670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-07;466.07998657;442.96000000;;238.49000549;479.00000000;0E-8;0E-8;479.00000000;0E-8;320.57998657;;21.22999954;2.27900000;16.73530000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-07;833.78000000;749.70000000;14.58000000;13.43000031;11.00000000;0E-8;0E-8;11.00000000;0E-8;14.07999992;;14.07999992;0.09200000;0.65870000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-07;664.82000000;574.51000000;;19.73000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;22.53000069;;8.89000034;0.01000000;1.60070000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-07;572.32000000;545.85000000;;18.15000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;22.70000076;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-07;429.52000000;380.42000000;8.90000000;586.16998291;482.00000000;0E-8;0E-8;482.00000000;0E-8;425.98001099;;114.91999817;2.38700000;52.69600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-07;374.56600952;322.60000000;9.94999981;594.08001709;623.00000000;0E-8;0E-8;623.00000000;0E-8;498.36999512;;94.69000244;6.11600000;60.43870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-07;554.95001221;360.74000000;;25.63999939;25.00000000;2.00000000;2.00000000;29.00000000;;19.32999992;;19.32999992;0.00800000;0.16330000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-07;482.28799438;330.30000000;21.36000061;3.00000000;36.00000000;0E-8;;36.00000000;;7.13000011;;7.13000011;1.91600000;0.41000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-07;83.06999969;32.75000000;;9.31000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;12.02000046;;12.02000046;0.05000000;1.11800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-07;698.86999512;626.30000000;17.23999977;72.47000122;112.00000000;0E-8;0E-8;112.00000000;;56.83000183;;56.83000183;0.64500000;0.15530000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-07;610.31000000;577.03000000;21.96000000;113.00000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;63.97000122;;8.27000046;0.05000000;0.18530000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-07;608.92000000;556.27000000;21.87000000;12.00000000;12.00000000;0E-8;0E-8;12.00000000;0E-8;14.93000031;;14.93000031;0.28900000;0.10530000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-07;453.95001221;394.50000000;33.56999969;185.68000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;119.83999634;;68.08000183;0.18200000;6.65870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-07;352.86000000;349.06000000;;204.99000000;;74.00000000;0E-8;74.00000000;123.00000000;143.82000732;;29.52000046;-0.00100000;7.39270000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-07;659.28000000;526.17000000;;31.69000000;24.00000000;6.00000000;1.00000000;31.00000000;;31.78000000;;31.78000000;0.01100000;0.07530000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-07;437.05000000;355.70000000;;65.88000000;58.00000000;5.00000000;3.00000000;66.00000000;;69.59999847;;33.63999939;0.00100000;0.81070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-07;251.11000000;233.00000000;61.00000000;252.51000000;93.00000000;0E-8;0E-8;93.00000000;196.67000000;317.60998535;221.86000061;107.87999725;;9.63530000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-07;250.20000000;139.26000000;;196.66000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;0.01000000;196.67000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-07;138.00000000;106.41000000;;327.38000000;268.00000000;100.00000000;0E-8;368.00000000;0E-8;380.04998779;284.29998779;43.84999847;0.03700000;10.31670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-07;363.03000000;;68.57000000;4.05000000;;0E-8;0E-8;0E-8;114.00000000;5.67000008;91.87999725;1.79999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-07;398.37000000;362.49000000;;125.12300000;;0E-8;0E-8;127.00000000;;283.00000000;91.87999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-07;398.35000000;;;108.00000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;1.82000005;91.87999725;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-07;442.43000000;;14.52000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;3.86999989;;3.86999989;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-07;412.84000000;;85.74000000;11.24000000;;0E-8;0E-8;8.00000000;-5.00000000;1.82000005;5.69000006;1.82000005;0.05000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-07;398.35000000;89.44000000;;11.24000000;25.00000000;;0E-8;25.00000000;;1.82000005;5.69000006;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-07;86.23000000;47.80000000;;11.24000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;1.82000005;97.56999969;;0.01300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-07;151.07000000;126.30000000;;83.00000000;102.00000000;0E-8;;102.00000000;;85.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-07;788.12000000;754.84000000;14.15000000;12.97000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;20.67000000;;20.67000000;1.67400000;2.28070000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-07;737.30000000;674.60000000;14.26000000;61.92000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;33.94000000;;12.94000000;1.44100000;3.04200000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-07;622.83000000;519.66000000;10.01000000;120.70000000;142.00000000;0E-8;;142.00000000;;82.05999756;;47.06000137;1.88600000;14.72400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-07;782.55800000;695.19000000;10.13000000;61.31999969;88.09999847;0E-8;;88.09999847;;61.70000076;;61.70000076;2.21700000;2.71530000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-07;694.91000000;623.92000000;62.67000000;98.33000000;72.00000000;32.00000000;;104.00000000;;66.77999878;;5.30000019;0.45100000;3.90530000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-07;623.73000000;565.35000000;60.96000000;124.86000000;160.00000000;0E-8;10.00000000;170.00000000;;67.23000336;;0.66000000;0.34200000;4.44000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-07;564.94000000;517.67000000;;169.90000000;175.00000000;0E-8;;175.00000000;;68.30999756;;1.59000003;0.65900000;5.71200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-07;839.46400000;770.83000000;41.67000000;10.68000031;28.77000046;8.11999989;0E-8;36.90000153;0E-8;22.78000069;;22.78000069;4.11400000;1.88670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-07;769.89000000;729.47000000;44.26000000;42.07000000;40.00000000;17.00000000;0E-8;57.00000000;0E-8;29.62999916;;6.73000002;1.36000000;2.24130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-07;585.92000000;515.45000000;53.07000000;106.19000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;90.76000214;;60.58000183;0.57400000;5.43400000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-07;499.62600000;434.24000000;11.45000000;574.47000000;535.00000000;0E-8;0E-8;535.00000000;0E-8;367.32998657;;124.87000275;4.62800000;36.23200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-07;430.70000000;396.03000000;;586.23000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;382.57998657;;17.25000000;1.07800000;38.10870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-07;391.66000000;323.50000000;9.58000000;602.67000000;711.00000000;0E-8;;711.00000000;;591.70001221;;214.19999695;6.09000000;62.08930000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-07;476.75000000;448.62000000;86.94999695;67.40000153;56.00000000;0E-8;0E-8;56.00000000;0E-8;68.41000366;;68.41000366;0.21300000;0.51730000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-07;447.95001221;409.96000000;;59.95000076;57.00000000;0E-8;0E-8;57.00000000;0E-8;70.23999786;;2.82999992;0.33600000;0.54730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-07;353.82000732;325.71000000;;46.95999908;60.00000000;0E-8;0E-8;60.00000000;0E-8;74.41999817;;5.28000021;0.16700000;0.59730000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-07;446.51000000;397.74000000;;96.47000122;68.88999939;0E-8;0E-8;68.88999939;0E-8;90.62000275;;90.62000275;1.02900000;0.31870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-07;370.35000000;326.30000000;;77.01999664;64.00000000;8.00000000;0E-8;72.00000000;0E-8;96.73000336;;7.55999994;0.52500000;0.35870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-07;580.69000000;530.70000000;49.65000000;41.67000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;43.08000183;;43.08000183;0.32600000;0.08270000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-07;561.57800293;531.79000000;19.86000061;170.13000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;211.22999573;;211.22999573;2.56000000;2.16870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-07;531.47000000;505.02000000;;134.00000000;133.00000000;0E-8;1.00000000;134.00000000;0E-8;206.38999939;;13.50000000;0.12900000;2.28200000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-07;468.06200000;398.26000000;29.00000000;406.03000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;453.57000732;;279.98999023;3.15000000;3.74930000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-07;397.97000000;385.86000000;;159.98000000;159.00000000;0E-8;2.00000000;161.00000000;0E-8;454.98999023;;2.21000004;0.05100000;3.77730000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-07;382.94000244;365.90000000;;220.83999634;172.00000000;0E-8;0E-8;172.00000000;0E-8;506.98001099;;55.56000137;0.15300000;6.02600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-07;366.01000000;351.11000000;;188.56000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;505.80999756;;4.36000013;0.23600000;6.24400000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-07;350.97000000;333.54000000;;211.78000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;507.75000000;;9.27999973;0.25500000;6.55400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-07;326.35998535;284.09000000;34.43999863;835.71997070;451.95999146;0E-8;0E-8;451.95999146;0E-8;1405.31005859;;509.98001099;2.21800000;13.64470000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-07;283.63000000;258.13000000;;489.98001099;448.07998657;0E-8;0E-8;448.07998657;0E-8;1505.11999512;;53.58000183;0.21000000;14.29870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-07;257.75000000;235.75000000;;623.24000000;653.00000000;0E-8;0E-8;653.00000000;0E-8;1686.79003906;;125.62000275;-0.09500000;16.72600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-07;320.14001465;280.55000000;0E-8;1425.85998535;3002.00000000;0E-8;0E-8;3002.00000000;-156.00000000;1485.71997070;;208.14999390;10.76800000;127.36930000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-07;279.64999390;258.01000000;;3982.87988281;1521.00000000;2126.00000000;0E-8;3647.00000000;0E-8;2009.56994629;1972.89001465;268.50000000;3.39200000;196.87530000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-07;344.17000000;309.76000000;;94.13000000;99.00000000;6.00000000;0E-8;105.00000000;0E-8;99.37000000;;99.37000000;0.14500000;0.35270000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-07;257.20000000;237.23000000;;4362.10000000;5794.00000000;0E-8;4.00000000;5798.00000000;;2429.81005859;2393.12988281;504.07000732;0.16900000;216.39070000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-07;218.20000000;101.94000000;;9052.73000000;9340.00000000;0E-8;;9340.00000000;;6806.37988281;6769.68994141;3804.58007813;-5.41100000;252.21000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-07;278.87799072;224.32000000;8.60999966;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;57.11999893;;57.11999893;2.60900000;0.23800000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-07;395.05999756;150.65000000;;55.88000107;48.00000000;11.00000000;0E-8;59.00000000;0E-8;55.97000122;;55.97000122;0.12500000;0.83530000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-07;411.89000000;320.19000000;;35.22999954;35.00000000;0E-8;0E-8;35.00000000;0E-8;35.22000122;;35.22000122;0.02000000;0.30200000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-07;320.19000000;180.35000000;;35.22999954;34.00000000;0E-8;0E-8;34.00000000;0E-8;35.22000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-07;354.97000000;248.94000000;;55.00000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.90000153;;55.90000153;0.01200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-07;614.42999268;576.87000000;20.43000031;71.48000336;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;66.81999969;;66.81999969;0.26300000;1.83470000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-07;560.77800000;516.20000000;37.02000000;59.50999832;505.00000000;0E-8;0E-8;505.00000000;;139.69000244;;78.56999969;10.09800000;6.49330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-07;820.51000000;626.50000000;38.08000000;7.55999994;23.00000000;0E-8;1.00000000;23.00000000;;9.82999992;;9.82999992;0.71900000;1.07800000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-07;762.54000000;;40.55000000;0.66100000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.00300000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-07;742.13000488;;58.56000137;6.32999992;;0E-8;;15.81999969;;17.09000000;36.68000000;17.09000000;0.19900000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-07;732.88000488;;50.72999954;9.00000000;;0E-8;;11.67000008;;18.78000000;;18.78000000;0.09100000;10.29270000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-07;711.31000000;;39.95000000;70.57900000;;70.00000000;;70.00000000;;29.01000000;;65.18700000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-07;446.71000000;427.13000000;49.69000000;132.00000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;159.49000549;115.30999756;103.15000153;2.68800000;47.81270000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-07;427.20999146;404.03000000;;137.94000244;145.00000000;0E-8;0E-8;145.00000000;0E-8;216.55999756;169.55000305;20.34000015;0.78700000;53.36270000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-07;403.70001221;381.06000000;;189.53999329;151.00000000;0E-8;0E-8;151.00000000;0E-8;275.80999756;225.05999756;39.13999939;1.55800000;56.78400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-07;381.15600586;356.78000000;32.25999832;175.27000427;186.46000671;0E-8;0E-8;186.46000671;0E-8;315.02999878;267.16000366;38.15999985;6.50700000;59.71730000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-07;357.14000000;324.44000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;309.83999634;267.45999146;15.06000042;2.74900000;63.59070000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-07;320.50000000;279.87000000;0E-8;315.26998901;797.00000000;0E-8;;797.00000000;156.00000000;269.60998535;94.62999725;13.28999996;6.37400000;67.79800000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-07;727.16000000;0E-8;;11.00000000;11.80000019;0E-8;;12.00000000;;0E-8;40.45000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-07;433.72000122;335.65000000;23.70000076;71.61000061;523.00000000;0E-8;0E-8;523.00000000;0E-8;144.49000549;;144.49000549;21.99900000;9.86200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-07;332.45000000;288.28000000;;518.95000000;709.00000000;0E-8;0E-8;709.00000000;0E-8;160.96000671;;12.98999977;3.66900000;9.97530000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-07;286.67000000;262.21000000;;685.72000000;781.00000000;0E-8;0E-8;781.00000000;0E-8;177.38000488;;12.76000023;2.74600000;10.11870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-07;261.83999634;234.22000000;40.04999924;816.80999756;577.00000000;0E-8;0E-8;577.00000000;0E-8;278.70999146;;100.68000031;6.82800000;13.23200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-07;211.91000366;173.85000000;;749.64001465;749.64001465;0E-8;0E-8;749.64001465;0E-8;364.77999878;;105.55999756;14.21900000;15.42130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-07;829.43000000;;17.42000000;15.85000000;3.00000000;0E-8;0E-8;3.00000000;;16.17000000;;16.17000000;-0.00800000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-07;319.35000000;113.86000000;;125.99000000;104.00000000;14.00000000;7.00000000;125.00000000;0E-8;126.19999695;;126.19999695;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-07;707.32000732;603.50000000;12.09000015;739.53997803;140.00000000;0E-8;0E-8;140.00000000;;676.92999268;;676.92999268;-0.30900000;6.09070000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-07;603.34997559;490.33000000;26.29999924;494.63000488;451.00000000;0E-8;0E-8;451.00000000;-135.00000000;853.40002441;1026.90002441;187.28999329;-0.19700000;6.16800000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-07;800.00000000;707.33000000;64.81999969;159.94999695;149.11000061;0E-8;7.01999998;156.13000488;;160.27999878;;160.27999878;-0.07500000;0.40730000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-07;705.97000000;607.28000000;;153.00000000;0E-8;146.00000000;7.00000000;153.00000000;;173.24000549;;9.09000015;-0.00800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-07;607.66998291;538.44000000;69.66999817;186.27999878;0E-8;0E-8;11.00000000;11.00000000;135.00000000;213.36999512;39.86999893;36.56999969;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-07;487.14999390;397.04000000;19.85000038;692.05999756;874.00000000;0E-8;;874.00000000;;1272.15002441;;186.57000732;-0.25100000;6.85800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-07;396.21000000;325.26000000;;908.44000000;856.00000000;8.00000000;;864.00000000;;1344.70996094;;73.72000122;-0.15000000;6.98800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-07;323.34000000;259.08000000;;1422.58000000;1283.00000000;0E-8;0E-8;1283.00000000;;1796.35998535;;464.16000366;-0.48300000;8.02070000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-07;258.57000000;242.88000000;;1346.61000000;1441.00000000;0E-8;0E-8;1441.00000000;0E-8;1958.00000000;;185.66000366;0E-8;8.79600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-07;488.82000732;;81.05000305;45.04999924;;14.00000000;;30.00000000;;44.93000031;;44.93000031;-0.13600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-07;317.33000000;279.51000000;46.70000000;206.99000000;224.00000000;0E-8;;224.00000000;;220.33999634;;182.91000000;0.54500000;0.34730000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-07;279.23000000;184.06000000;;216.34000000;219.00000000;0E-8;;219.00000000;;221.86000061;;1.28999996;-0.03100000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-07;177.92000000;95.23000000;;269.73000000;321.00000000;0E-8;;321.00000000;;252.94999695;;29.85000038;0.04800000;0.42730000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-07;92.75000000;53.77000000;;341.92001343;280.00000000;0E-8;;280.00000000;;286.52999878;;33.20000076;0.02600000;0.48730000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-07;240.10000610;147.79000000;;191.72000122;157.00000000;9.00000000;19.00000000;185.00000000;0E-8;192.08000183;;192.08000183;0.01600000;0.34800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-07;147.19000000;107.05000000;;306.08000000;285.00000000;13.00000000;6.00000000;304.00000000;0E-8;311.57998657;;126.05000305;-0.00800000;1.18470000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-07;103.11000061;71.20000000;;319.00000000;297.00000000;0E-8;28.00000000;325.00000000;0E-8;324.22000122;;16.04000092;-0.03400000;1.61470000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-07;628.91998291;512.31000000;29.60000038;378.54998779;157.00000000;0E-8;19.00000000;176.00000000;;394.08999634;;394.08999634;0.89000000;1.60130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-07;703.20001221;660.07000000;26.56999969;301.48001099;262.61999512;0E-8;13.00000000;275.61999512;0E-8;306.17999268;;306.17999268;0.08100000;1.29130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-07;656.15000000;477.25000000;23.00000000;308.98999023;299.95999146;0E-8;0E-8;299.95999146;0E-8;342.80999756;;32.50999832;0.12600000;1.39200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-07;633.44000000;481.86000000;49.31000000;400.23999023;276.35000610;3.26999998;0E-8;279.61999512;0E-8;400.98999023;;400.98999023;0.30800000;0.44870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-07;473.56000000;377.87000000;54.14000000;715.97998047;1179.00000000;0E-8;;1179.00000000;;796.64001465;;122.43000031;-0.25800000;2.18470000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-07;367.57000732;265.38000000;;1424.40002441;1254.00000000;0E-8;;1254.00000000;;1035.56005859;;242.77000427;1.02300000;3.99800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-07;591.53000000;335.78000000;41.75000000;17.35000038;78.00000000;0E-8;;78.00000000;;25.44000053;;25.44000053;-0.09900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-07;327.25000000;264.65000000;;103.57000000;71.00000000;0E-8;0E-8;71.00000000;0E-8;43.52000046;;18.20000076;0.03600000;0.40730000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-07;264.42999268;212.89000000;;1636.33996582;1606.21997070;75.66999817;0E-8;1681.89001465;0E-8;1384.80004883;;289.39999390;0.46400000;5.26530000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-07;546.79000000;426.74000000;53.67000000;82.65000153;93.56999969;0E-8;1.00000000;94.56999969;0E-8;82.73000336;;82.73000336;-0.01500000;0.09730000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-07;154.19000244;132.57000000;;150.28999329;132.00000000;0E-8;0E-8;132.00000000;0E-8;184.05999756;;184.05999756;-0.08700000;0.56730000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-07;127.51000214;98.62000000;;179.16999817;183.00000000;47.00000000;0E-8;230.00000000;0E-8;204.05000305;;6.86999989;0.02700000;0.59730000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-08;109.26000214;26.73000000;;47.66000000;69.00000000;26.00000000;0E-8;95.00000000;0E-8;8.38000011;;2.25999999;0.62700000;3.96270000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-08;112.10000000;3.23000000;68.86000000;5.00000000;3.50000000;0E-8;0E-8;3.50000000;13.00000000;5.37000000;;5.37000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-08;302.01000977;258.78000000;62.70999908;169.97999573;251.00000000;0E-8;;251.00000000;;203.41999817;;203.41999817;11.71600000;4.67370000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-08;386.98000000;362.49000000;38.17000000;510.00000000;1658.00000000;0E-8;;1658.00000000;;284.38000488;;206.38000488;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-08;301.86000000;251.64000000;53.68000000;1400.00000000;1659.00000000;0E-8;;1659.00000000;;311.52999878;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-08;251.58000000;230.03000000;;1486.30004883;0E-8;0E-8;;0E-8;1451.00000000;350.14001465;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-08;229.94000000;140.31000000;;0E-8;0E-8;0E-8;;0E-8;;350.14001465;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-08;251.44000000;138.98000000;;1648.32995605;1440.00000000;0E-8;;1440.00000000;;350.14001465;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-08;137.64000000;16.32000000;;1440.00000000;1539.00000000;0E-8;;1539.00000000;;363.23999023;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-08;58.30000000;42.06000000;;395.00000000;395.00000000;0E-8;;395.00000000;;388.60998535;;388.60998535;0.05300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-08;42.13000000;21.86000000;;406.26000977;373.00000000;0E-8;0E-8;373.16000366;0E-8;388.95001221;;1.17999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-08;20.85000038;2.46000000;;387.82000732;382.00000000;0E-8;0E-8;382.00000000;0E-8;391.33999634;;3.14000010;-0.00500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-08;49.68800000;27.05000000;69.45000000;550.41998291;1085.00000000;0E-8;0E-8;1085.00000000;0E-8;516.90002441;;516.90002441;-8.51200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-08;31.65999985;10.85000000;88.38999939;152.91999817;164.00000000;0E-8;0E-8;164.00000000;0E-8;146.50000000;;146.50000000;0.90300000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-08;29.10000000;2.98000000;;692.00000000;692.00000000;0E-8;0E-8;692.00000000;;688.95001221;;688.95001221;-0.18700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-08;94.84999847;3.51000000;;0E-8;307.04000000;0E-8;0E-8;307.00000000;0E-8;0E-8;133.08000183;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-08;94.87999725;82.51000000;;804.38000488;704.67000000;0E-8;3.00000000;708.00000000;232.67000000;823.07000732;690.00000000;823.07000732;0E-8;7.10900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-08;155.66999817;130.43000000;;1057.21997070;935.00000000;0E-8;;935.00000000;;850.64001465;;486.45999146;16.52100000;16.45000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-08;70.21099854;5.93000000;73.06999969;1552.48999023;6093.00000000;0E-8;0E-8;6093.00000000;0E-8;1530.21997070;;649.53002930;26.37300000;46.29570000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-08;479.14001465;304.13000000;;30.06999969;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.09000015;;30.09000015;0.02400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-08;82.50000000;70.52000000;;3242.35009766;3227.36010742;0E-8;0E-8;3227.36010742;0E-8;3288.12011719;;3288.12011719;-4.06600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-08;70.26000000;45.34000000;;3198.62011719;3541.00000000;0E-8;17.00000000;3558.00000000;0E-8;3443.78002930;;90.33999634;-8.11400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-08;83.18399811;53.84000000;26.92000008;14.39000034;252.58000183;0E-8;0E-8;252.58000183;0E-8;15.68999958;;15.68999958;0.69100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-08;265.33000000;203.30000000;39.58000000;51.61000000;43.00000000;0E-8;2.00000000;45.00000000;0E-8;51.25000000;;51.25000000;0.18900000;0.25230000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-08;213.57000000;112.68000000;;49.01000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.19000000;;49.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-08;298.19000000;271.98000000;53.15000000;356.60000000;400.00000000;53.00000000;0E-8;453.00000000;0E-8;368.14999390;;368.14999390;0E-8;4.92900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-08;271.81000000;248.57000000;;499.60000610;527.84997559;9.18000031;9.00000000;537.03002930;;409.64001465;;34.20000076;0E-8;4.92900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-08;220.44999695;161.49000000;;751.70001221;649.00000000;0E-8;0E-8;649.00000000;0E-8;501.77999878;;79.34999847;0.37700000;5.12970000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-08;161.42000000;133.66000000;;638.16000000;681.00000000;0E-8;;681.00000000;;509.39001465;;0.72000003;0E-8;5.12970000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-08;312.89999390;277.98000000;;79.94999695;0E-8;83.00000000;0E-8;83.00000000;0E-8;66.90000153;;66.90000153;0.02600000;1.02170000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-08;494.32000732;376.83000000;;24.11000061;27.00000000;0E-8;0E-8;27.00000000;0E-8;27.95999908;;27.95999908;0.01400000;0.63170000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-08;372.26000977;255.82000000;;25.57999992;25.00000000;0E-8;;25.00000000;;29.04999924;;0.63000000;0.00500000;0.63170000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-08;358.73000000;;;28.00000000;;3.00000000;;28.00000000;25.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-08;354.87000000;;;28.89000000;14.00000000;1.00000000;;15.00000000;;33.66999817;;33.66999817;0.10600000;0.28100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-08;255.70000000;204.21000000;77.78000000;18.56000000;0E-8;10.00000000;0E-8;10.00000000;0E-8;33.88000107;;0E-8;0.06600000;0.30570000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-08;184.89000000;165.18000000;;202.13000488;199.00000000;0E-8;0E-8;199.00000000;;212.03999329;;60.06000137;0.13000000;5.22530000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-08;89.90000153;60.32000000;;213.33999634;225.00000000;0E-8;16.00000000;241.00000000;;252.75000000;;25.68000031;0.11900000;7.70930000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-08;59.93000000;37.85000000;;290.78000000;299.00000000;0E-8;;299.00000000;;299.26998901;;45.97000122;0.03200000;9.75530000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-08;903.07000000;885.65000000;18.70000000;101.98000000;58.00000000;0E-8;;58.00000000;;97.36000061;;97.36000061;0.27300000;0.25930000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-08;885.70000000;856.40000000;;60.87200000;59.00000000;0E-8;0E-8;59.00000000;;97.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-08;807.86999512;767.03000000;;158.47000122;194.00000000;0E-8;;194.00000000;;199.86999512;;103.30000305;0.38200000;1.58470000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-08;753.90000000;670.85000000;13.84000000;548.25000000;392.00000000;0E-8;0E-8;392.00000000;0E-8;504.30999756;;326.00000000;6.30400000;6.38430000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-08;655.55000000;620.67000000;14.85000000;523.92000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;483.04000854;;11.14999962;1.41400000;7.16970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-08;620.52000000;557.30000000;;390.00000000;390.00000000;0E-8;0E-8;390.00000000;0E-8;460.27999878;;2.56999993;0.42100000;7.31670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-08;557.09002686;512.26000000;;392.05999756;399.00000000;0E-8;;399.00000000;;443.94000244;;1.05999994;0.40900000;7.42130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-08;512.08000000;494.28000000;;460.27999878;456.00000000;0E-8;2.00000000;456.00000000;;413.36999512;;3.04999995;0.72100000;7.63000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-08;494.17999268;393.24000000;;461.00000000;461.00000000;0E-8;;461.00000000;;383.14001465;;6.80000019;2.93500000;9.02830000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-08;466.01000977;443.00000000;;388.85000610;501.00000000;0E-8;0E-8;501.00000000;0E-8;374.10998535;;20.35000038;2.21600000;15.83970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-08;833.80000000;749.70000000;14.62000000;13.55000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;16.60000038;;16.60000038;0.08800000;0.62630000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-08;664.90000000;574.45000000;;21.04000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;25.81999969;;10.47999954;0.00900000;1.48430000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-08;572.37000000;545.71000000;;18.62000000;12.00000000;5.00000000;0E-8;17.00000000;0E-8;25.79999924;;0.39000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-08;429.60000610;380.40000000;9.13000011;609.89001465;471.00000000;0E-8;0E-8;471.00000000;0E-8;476.70999146;;127.44000244;2.32600000;49.70400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-08;374.55200195;322.82000000;9.84000015;558.53997803;626.00000000;0E-8;0E-8;626.00000000;0E-8;516.13000488;;93.58000183;5.84600000;57.13130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-08;554.98999023;360.70000000;;17.57999992;15.00000000;0E-8;2.00000000;17.00000000;;17.04000092;;17.04000092;0.00800000;0.16170000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-08;482.25601196;330.09000000;21.29000092;5.00000000;35.00000000;0E-8;;35.00000000;;7.26999998;;7.26999998;1.86900000;0.40500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-08;83.06999969;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.50000000;;8.50000000;0.04900000;1.10700000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-08;698.84002686;626.30000000;17.11000061;74.50000000;114.00000000;0E-8;0E-8;114.00000000;;59.74000168;;59.74000168;0.59700000;0.15470000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-08;610.29000000;577.03000000;21.85000000;109.22000000;70.00000000;43.00000000;0E-8;113.00000000;0E-8;67.70999908;;8.68999958;0.04400000;0.18470000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-08;608.92999268;556.26000000;21.90999985;14.93999958;11.00000000;0E-8;0E-8;11.00000000;0E-8;15.68999958;;15.68999958;0.27300000;0.10470000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-08;453.97000122;394.50000000;33.65999985;182.79000000;177.00000000;0E-8;0E-8;177.00000000;0E-8;126.50000000;;66.56999969;0.16900000;6.55630000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-08;352.59000000;349.06000000;;194.25000000;;74.00000000;0E-8;74.00000000;128.00000000;150.00999451;;30.17000008;-0.00200000;7.28730000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-08;659.27000000;526.06000000;;26.88000000;24.00000000;2.00000000;1.00000000;27.00000000;;28.79000092;;28.79000092;0.01000000;0.07470000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-08;437.02000000;355.66000000;;58.00000000;56.00000000;0E-8;2.00000000;58.00000000;;57.93999863;;28.53000069;0.00100000;0.80930000;PUSOBR
