id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-08;251.36000000;233.00000000;86.00000000;201.88000000;93.00000000;0E-8;0E-8;93.00000000;78.90000000;291.51998901;187.05999756;84.77999878;;9.51470000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-08;250.86000000;138.19000000;;78.95000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;0.01000000;78.90000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-08;139.00000000;104.77000000;;232.75000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;336.85998535;232.41000366;34.45999908;0.03700000;10.18330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-08;363.04000000;;69.18000000;0.81000000;;0E-8;0E-8;0E-8;123.00000000;10.50000000;97.29000092;3.33999991;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-08;398.48000000;362.44000000;;133.12800000;;0E-8;0E-8;129.00000000;;284.00000000;97.29000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-08;398.46000000;;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;3.36999989;97.29000092;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-08;442.56000000;;15.59000000;7.23000000;0E-8;0E-8;;7.00000000;7.00000000;7.15999985;;7.15999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-08;412.84000000;;85.74000000;7.00000000;;0E-8;0E-8;7.00000000;-7.00000000;3.36999989;10.52999973;3.36999989;0.03700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-08;398.46000000;89.42000000;;7.00000000;25.00000000;;0E-8;25.00000000;;3.36999989;10.52999973;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-08;86.29000000;47.79000000;;7.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;3.36999989;107.83000183;;0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-08;150.76000000;126.33000000;;71.00000000;106.00000000;0E-8;;106.00000000;;73.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-08;788.10000000;754.84000000;14.06000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;20.52000000;;20.52000000;1.62000000;2.09930000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-08;737.26000000;674.60000000;14.13000000;41.64000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;33.44000000;;12.85000000;1.38600000;2.80300000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-08;622.83000000;519.66000000;10.01000000;142.00000000;142.00000000;0E-8;;142.00000000;;79.83999634;;46.04999924;1.79200000;13.94600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-08;782.54600000;695.15000000;10.11000000;43.36000061;66.37000275;0E-8;;66.37000275;;62.63999939;;62.63999939;2.14000000;2.56970000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-08;694.93000000;623.80000000;63.34000000;89.34000000;0E-8;78.00000000;;78.00000000;;67.50000000;;5.28999996;0.43100000;3.63970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-08;623.72000000;565.11000000;59.49000000;88.80000000;81.00000000;0E-8;10.00000000;91.00000000;;68.01000214;;0.66000003;0.32600000;4.15500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-08;564.86000000;517.52000000;;95.24000000;136.00000000;0E-8;;136.00000000;;69.20999908;;1.59000003;0.62600000;5.38300000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-08;839.44800000;770.85000000;41.39000000;6.44000006;28.25000000;8.13000011;8.00000000;36.38000107;0E-8;22.67000008;;22.67000008;4.01000000;1.78330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-08;769.88000000;729.22000000;44.02000000;43.59000000;35.00000000;16.00000000;0E-8;51.00000000;0E-8;29.44000053;;6.71000004;1.32000000;2.12370000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-08;585.90000000;515.45000000;52.99000000;121.70000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;90.05999756;;60.43000031;0.54800000;5.11100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-08;499.67000000;433.89000000;11.57000000;509.66000366;336.00000000;0E-8;0E-8;336.00000000;0E-8;365.23999023;;124.69000244;4.41900000;34.42800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-08;430.65000000;395.84000000;;333.65000000;373.00000000;0E-8;;373.00000000;;384.57998657;;18.64999962;1.03100000;36.18130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-08;391.64000000;323.52000000;9.41000000;616.67000000;725.00000000;0E-8;;725.00000000;;606.08001709;;222.74000549;5.77900000;59.26070000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-08;476.82000732;448.62000000;90.58999634;69.33999634;56.00000000;0E-8;0E-8;56.00000000;0E-8;66.76999664;;66.76999664;0.20100000;0.51270000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-08;447.95001221;409.96000000;;55.00000000;55.00000000;0E-8;0E-8;55.00000000;0E-8;69.94000244;;2.75999999;0.31600000;0.54270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-08;353.82000000;325.78000000;;73.00000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;75.29000092;;5.15000010;0.16000000;0.59270000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-08;446.48999023;394.76000000;;76.08000183;89.87999725;0E-8;0E-8;89.87999725;0E-8;92.79000092;;92.79000092;0.96700000;0.31630000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-08;370.35000610;326.35000000;;89.00000000;89.00000000;0E-8;;89.00000000;0E-8;97.87000275;;7.73999977;0.49800000;0.35630000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-08;580.66998291;530.70000000;49.34000015;46.11000061;51.00000000;0E-8;0E-8;51.00000000;0E-8;43.88000107;;43.88000107;0.30900000;0.08230000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-08;561.60400391;531.78000000;20.14999962;234.41999817;130.00000000;0E-8;0E-8;130.00000000;0E-8;251.46000671;;251.46000671;2.42900000;2.02630000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-08;531.45000000;505.01000000;;129.18000000;132.00000000;0E-8;1.00000000;133.00000000;0E-8;251.66000366;;8.75000000;0.12400000;2.13300000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-08;468.10000610;398.27000000;29.40999985;315.30999756;171.00000000;0E-8;0E-8;171.00000000;0E-8;413.27999878;;181.46000671;2.97100000;3.51570000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-08;398.08000000;385.83000000;;157.61000000;150.00000000;0E-8;2.00000000;152.00000000;0E-8;420.60998535;;2.29999995;0.04900000;3.54270000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-08;383.79998779;365.80000000;;221.44000244;130.00000000;0E-8;0E-8;130.00000000;0E-8;482.58999634;;57.68000031;0.14700000;5.71900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-08;366.00000000;351.08000000;;137.22000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;489.95999146;;4.51999998;0.22300000;5.93100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-08;350.92000000;333.46000000;;155.22000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;501.45001221;;9.64000034;0.23800000;6.23600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-08;326.42001343;284.09000000;34.88000107;740.71002197;452.00000000;0E-8;0E-8;452.00000000;0E-8;1380.50000000;;474.67001343;1.93000000;13.17530000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-08;283.60000000;258.11000000;;421.77000000;447.00000000;0E-8;0E-8;447.00000000;0E-8;1447.63000488;;57.50999832;0.15200000;13.81630000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-08;257.75400000;235.82000000;;671.92000000;662.00000000;0E-8;0E-8;662.00000000;0E-8;1615.76000977;;134.83999634;-0.27600000;16.21400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-08;320.02999878;280.52000000;0E-8;1704.19995117;2967.00000000;0E-8;0E-8;2967.00000000;-154.00000000;1517.93994141;;213.24000549;10.09900000;121.19070000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-08;279.76000977;257.93000000;;3970.85009766;1547.00000000;2011.00000000;0E-8;3558.00000000;0E-8;2109.27001953;2072.17993164;308.72000122;3.15200000;189.88470000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-08;344.17000000;309.75000000;;105.00000000;100.00000000;5.00000000;0E-8;105.00000000;0E-8;101.13000000;;101.13000000;0.13000000;0.35230000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-08;257.21000000;236.72000000;;4355.02000000;4112.00000000;0E-8;4.00000000;4116.00000000;;2536.66992188;2499.58007813;518.23999023;-1.48700000;209.43930000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-08;218.19000000;101.76000000;;8749.37000000;8893.00000000;0E-8;;8893.00000000;;7106.58007813;7069.49023438;3694.52001953;-5.94600000;245.15000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-08;278.86801147;224.32000000;8.51000023;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;58.29999924;;58.29999924;2.58900000;0.23700000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-08;395.05999756;150.51000000;;55.00000000;44.00000000;11.00000000;;55.00000000;;56.27000046;;56.27000046;0.10400000;0.82970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-08;411.66000000;320.22000000;;34.57000000;37.00000000;0E-8;0E-8;37.00000000;;35.34999847;;35.34999847;0.01800000;0.30300000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-08;320.14000000;180.41000000;;34.57000000;36.00000000;0E-8;0E-8;36.00000000;;35.34999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-08;354.96000000;249.01000000;;57.77000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;57.09999847;;57.09999847;0.01200000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-08;614.60998535;576.87000000;29.14999962;69.68000031;-0.33000001;28.00000000;0E-8;27.67000008;0E-8;62.29000092;;62.29000092;0.27000000;1.80030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-08;560.73100000;516.02000000;36.82000000;94.34000000;447.00000000;0E-8;0E-8;447.00000000;;148.97000122;;84.41999817;9.88600000;6.37170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-08;820.45000000;626.50000000;37.75000000;8.06999969;23.00000000;0E-8;1.00000000;23.00000000;;9.64999962;;9.64999962;0.69900000;1.01700000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-08;762.51000000;;40.34000000;5.21100000;;0E-8;;12.00000000;;6.00000000;;6.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-08;742.13000488;;58.56000137;8.68999958;;0E-8;;8.68999958;;16.10000000;37.09000000;16.10000000;0.18100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-08;732.86999512;;50.61000061;5.00000000;;0E-8;;12.78999996;;19.38000000;;19.38000000;0.08100000;10.29230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-08;710.85000000;;35.85000000;64.29600000;;68.00000000;;68.00000000;;24.01000000;;73.59800000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-08;446.70000000;427.13000000;49.60000000;106.26000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;143.13999939;102.97000122;94.41000366;2.58400000;47.65730000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-08;427.22000122;403.86000000;;150.05999756;143.00000000;0E-8;0E-8;143.00000000;0E-8;169.89999390;127.62000275;18.59000015;0.75700000;53.01230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-08;403.70999146;381.04000000;;170.85000610;158.00000000;0E-8;0E-8;158.00000000;0E-8;228.99000549;184.80000305;35.75999832;1.50100000;56.29100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-08;381.15399170;356.75000000;32.22000122;177.97999573;189.16999817;0E-8;0E-8;189.16999817;0E-8;316.30999756;263.48001099;38.52999878;6.23400000;59.11270000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-08;357.15000000;324.45000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;330.82000732;280.79000854;15.21000004;2.62800000;62.86930000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-08;320.39001465;279.90000000;0E-8;250.24000549;793.00000000;0E-8;;793.00000000;154.00000000;297.45001221;105.48000336;13.60999966;5.97200000;66.98700000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-08;727.18000000;1.15000000;;31.00000000;11.22999954;0E-8;;11.00000000;;0E-8;40.63000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-08;433.67001343;335.34000000;23.61000061;72.61000061;524.00000000;0E-8;0E-8;524.00000000;0E-8;140.88999939;;140.88999939;21.31300000;9.21800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-08;332.34000000;288.26000000;;543.62000000;717.00000000;0E-8;;717.00000000;;155.99000549;;13.60000038;3.57300000;9.32970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-08;286.79000000;262.16000000;;741.84000000;578.00000000;0E-8;;578.00000000;;172.66999817;;13.35999966;2.68500000;9.47130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-08;261.91000366;234.23000000;43.50999832;790.10998535;579.00000000;0E-8;;579.00000000;;281.23001099;;105.41999817;6.66300000;12.44800000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-08;211.88999939;173.83000000;;603.10998535;742.69000244;0E-8;0E-8;742.69000244;;381.27999878;;110.52999878;13.86600000;14.61870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-08;829.64000000;;18.04000000;14.11000000;3.00000000;0E-8;0E-8;3.00000000;;14.89000000;;14.89000000;-0.01000000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-08;319.27000000;113.95000000;;131.84000000;102.00000000;23.00000000;7.00000000;132.00000000;0E-8;129.71000671;;129.71000671;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-08;708.28002930;603.38000000;13.78999996;791.69000244;44.00000000;0E-8;0E-8;44.00000000;;791.34997559;;791.34997559;-0.33200000;6.08930000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-08;603.09997559;491.18000000;21.38999939;416.60000000;635.00000000;0E-8;0E-8;635.00000000;-150.00000000;924.40997314;1097.91003418;193.61000061;-0.22200000;6.16700000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-08;799.95001221;707.32000000;64.50000000;139.44000244;142.49000549;0E-8;6.67000008;149.16000366;;139.77000427;;139.77000427;-0.07900000;0.40770000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-08;705.96000000;608.09000000;;145.77000000;0E-8;139.00000000;7.00000000;146.00000000;;150.86999512;;9.39000034;-0.00800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-08;608.11000000;538.44000000;75.31000000;178.44000244;0E-8;0E-8;11.00000000;11.00000000;151.00000000;190.35000610;16.85000038;37.81000137;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-08;487.20999146;396.69000000;20.05999947;829.19000244;730.00000000;0E-8;;730.00000000;;1247.97998047;;158.61999512;-0.31000000;6.85700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-08;396.15000000;325.21000000;;793.92000000;832.00000000;0E-8;;832.00000000;;1320.71997070;;62.66999817;-0.17600000;6.98700000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-08;323.19000000;259.22000000;;1296.36000000;1529.00000000;0E-8;0E-8;1529.00000000;;1724.73999023;;394.61999512;-0.55200000;8.01930000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-08;258.64000000;242.94000000;;1561.27000000;1537.00000000;0E-8;0E-8;1537.00000000;0E-8;1897.51000977;;157.85000610;0E-8;8.79400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-08;488.83000000;;81.31000000;36.93999863;;14.00000000;;30.00000000;;36.81000137;;36.81000137;-0.15100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-08;317.32000000;279.52000000;46.65000000;211.10000000;228.00000000;0E-8;;228.00000000;;219.94999695;;176.44000000;0.45600000;0.34770000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-08;279.10000000;184.08000000;;211.94000000;219.00000000;0E-8;;219.00000000;;221.22000122;;1.25000000;-0.03200000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-08;178.00000000;95.04000000;;281.34000000;270.00000000;0E-8;;270.00000000;;250.41999817;;29.03000069;0.03800000;0.42770000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-08;92.76000214;53.85000000;;288.07998657;286.00000000;0E-8;;286.00000000;;282.80999756;;32.27999878;0.01400000;0.48770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-08;239.74000549;147.91000000;;158.96000671;158.00000000;2.00000000;19.00000000;179.00000000;0E-8;159.33000183;;159.33000183;0.01400000;0.35200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-08;147.01000000;107.12000000;;319.11000000;303.00000000;13.00000000;6.00000000;322.00000000;0E-8;300.58999634;;133.07000732;-0.00900000;1.19030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-08;103.36000000;71.23000000;;340.63000488;299.00000000;0E-8;28.00000000;327.00000000;0E-8;319.58999634;;16.94000000;-0.03600000;1.62030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-08;629.05999756;512.60000000;31.07999992;351.80999756;218.00000000;0E-8;19.00000000;237.00000000;;396.69000244;;396.69000244;0.85000000;1.58870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-08;703.05999756;660.35000000;21.17000008;309.54998779;336.70999146;0E-8;13.00000000;349.70999146;0E-8;306.45001221;;306.45001221;0.06500000;1.30370000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-08;656.12000000;477.81000000;22.40000000;365.26000977;374.29000854;0E-8;0E-8;374.29000854;0E-8;338.92001343;;32.54000092;0.10700000;1.40300000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-08;633.54998779;481.22000000;49.68000031;381.67999268;286.73999023;0E-8;0E-8;286.73999023;0E-8;382.39001465;;382.39001465;0.26300000;0.45130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-08;473.34000000;377.35000000;52.66000000;786.33000000;967.00000000;0E-8;;967.00000000;;866.77001953;;130.94999695;-0.27900000;2.20030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-08;367.45001221;265.43000000;;1232.13000488;1418.00000000;0E-8;;1418.00000000;;1081.08996582;;259.02999878;0.91900000;4.01700000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-08;591.53997803;335.85000000;41.83000183;92.15000153;80.00000000;0E-8;;80.00000000;;65.56999969;;65.56999969;-0.14900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-08;326.67000000;264.86000000;;99.95000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;99.59999847;;46.90000153;0.03200000;0.40770000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-08;264.50000000;212.93000000;;1834.81005859;1695.68994141;75.33999634;0E-8;1771.03002930;0E-8;1436.43994141;;330.33999634;0.40300000;5.28470000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-08;546.96002197;426.60000000;56.91999817;86.16999817;75.55999756;0E-8;1.00000000;76.55999756;0E-8;86.25000000;;86.25000000;-0.01600000;0.09770000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-08;154.36000061;132.57000000;;182.41999817;135.00000000;3.00000000;0E-8;138.00000000;0E-8;214.66000366;;214.66000366;-0.09700000;0.56770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-08;127.38999939;98.01000000;;84.58000183;63.00000000;47.00000000;0E-8;110.00000000;0E-8;211.86999512;;8.02000046;0.01600000;0.59770000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-09;109.26999664;26.42000000;;67.87000000;18.00000000;42.00000000;0E-8;60.00000000;0E-8;8.52000046;;1.80999994;0.59100000;3.92800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-09;112.09000000;3.31000000;68.74000000;5.00000000;3.00000000;0E-8;0E-8;3.00000000;13.00000000;4.98000000;;4.98000000;;;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-09;301.98999023;258.78000000;62.40000153;181.55999756;251.00000000;0E-8;;251.00000000;;202.53999329;;202.53999329;11.62600000;4.60600000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-09;386.93000000;362.47000000;37.75000000;510.00000000;1612.00000000;0E-8;;1612.00000000;;292.61999512;;213.61999512;;;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-09;301.95000000;251.57000000;55.51000000;1400.00000000;700.00000000;0E-8;;700.00000000;;297.91000366;;0E-8;;;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-09;251.47000000;229.92000000;;648.69000244;0E-8;0E-8;;0E-8;779.00000000;334.76000977;;0E-8;;;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-09;230.16000000;140.38000000;;9.26000000;0E-8;0E-8;;0E-8;;334.76000977;;0E-8;;;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-09;251.30000000;137.78000000;;613.96002197;776.00000000;0E-8;;776.00000000;;334.76000977;;0E-8;;;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-09;137.57000000;14.57000000;;776.00000000;859.00000000;0E-8;;859.00000000;;350.14001465;;0E-8;;;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-09;58.29999924;42.11000000;;466.00000000;466.00000000;0E-8;;466.00000000;;405.95999146;;405.95999146;0.06500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-09;42.11000000;22.10000000;;467.19000244;399.00000000;73.75000000;0E-8;473.20999146;0E-8;405.73999023;;1.23000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-09;20.89999962;2.60000000;;481.73999023;472.00000000;0E-8;0E-8;472.00000000;0E-8;407.63000488;;3.27999997;0E-8;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-09;49.68000000;26.43000000;69.19000000;537.91000000;843.00000000;0E-8;0E-8;843.00000000;0E-8;507.92001343;;507.92001343;-8.32300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-09;31.63999939;10.85000000;87.98000336;141.86000061;164.00000000;0E-8;0E-8;164.00000000;0E-8;144.91000366;;144.91000366;0.93500000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-09;29.10000038;2.97000000;;663.00000000;652.00000000;0E-8;11.00000000;663.00000000;;683.77001953;;683.77001953;-0.18100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-09;94.80999756;3.51000000;;0E-8;323.71000000;0E-8;0E-8;324.00000000;0E-8;0E-8;148.08999634;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-09;94.83000183;82.51000000;;802.10998535;706.08000000;0E-8;1.00000000;707.00000000;264.33000000;835.71997070;687.64000000;835.71997070;0E-8;7.08200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-09;155.71000000;130.38000000;;1148.55004883;903.00000000;0E-8;;903.00000000;;869.96002197;;501.48999023;16.42500000;15.62000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-09;70.14900208;4.78000000;72.66999817;1524.29003906;3342.00000000;0E-8;0E-8;3342.00000000;0E-8;1484.82995605;;623.05999756;26.33400000;44.24200000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-09;479.13000488;304.11000000;;30.54000092;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.60000038;;30.60000038;0.02200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-09;82.49000000;70.47000000;;3171.20996094;3186.19995117;0E-8;0E-8;3186.19995117;0E-8;3224.09008789;;3224.09008789;-4.10500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-09;70.14000000;45.33000000;;3356.62011719;3709.00000000;0E-8;7.00000000;3716.00000000;0E-8;3386.08007813;;100.62999725;-8.10900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-09;83.12400055;53.66000000;26.18000031;19.45999908;236.00000000;0E-8;0E-8;236.00000000;0E-8;17.02000046;;17.02000046;0.61100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-09;265.35000000;203.31000000;39.98000000;56.22000000;42.00000000;0E-8;1.00000000;43.00000000;0E-8;54.61000000;;54.61000000;0.18300000;0.25200000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-09;213.57000000;112.67000000;;50.00000000;0E-8;50.00000000;0E-8;50.00000000;0E-8;50.18000000;;50.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-09;298.14000000;271.98000000;52.64000000;333.50000000;401.00000000;53.00000000;0E-8;454.00000000;0E-8;368.45999146;;368.45999146;0E-8;4.72200000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-09;271.79000000;248.57000000;;499.80999756;528.11999512;9.11999989;9.00000000;537.23999023;;402.47000122;;34.22999954;0E-8;4.72200000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-09;220.44000244;161.50000000;;677.88000488;695.00000000;0E-8;0E-8;695.00000000;0E-8;517.15002441;;87.61000061;0.31100000;4.90400000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-09;161.44000000;133.59000000;;674.28000000;660.00000000;0E-8;;660.00000000;;513.46002197;;0.80000001;0E-8;4.90400000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-09;312.83999634;277.91000000;;72.08999634;0E-8;73.00000000;0E-8;73.00000000;0E-8;62.02000046;;62.02000046;0.02600000;1.01000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-09;494.67001343;251.75000000;;22.81999969;19.00000000;0E-8;0E-8;19.00000000;0E-8;29.48999977;;29.48999977;0.01400000;0.63000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-09;372.33000000;255.69000000;;18.35000038;18.00000000;0E-8;;18.00000000;;29.89999962;;0.66000003;0.00500000;0.63000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-09;359.57000000;;;23.00000000;;4.00000000;;12.00000000;8.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-09;354.95000000;;;28.56000000;22.00000000;1.00000000;;23.00000000;;31.55999947;;31.55999947;0.10300000;0.27800000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-09;255.47000000;204.64000000;75.21000000;23.16000000;30.00000000;3.00000000;0E-8;33.00000000;0E-8;31.72999954;;0E-8;0.06400000;0.30200000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-09;184.71000000;165.26000000;;212.52000000;240.00000000;0E-8;0E-8;240.00000000;;182.80999756;;54.27000046;0.12100000;5.17600000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-09;89.90000000;59.86000000;;194.00000000;178.00000000;0E-8;16.00000000;194.00000000;;220.63000488;;23.20999908;0.11200000;7.62800000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-09;59.80000000;37.61000000;;265.25000000;270.00000000;0E-8;;270.00000000;;263.51000977;;41.54000092;0.03000000;9.63600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-09;903.18000000;885.68000000;19.32000000;104.38000000;56.00000000;0E-8;;56.00000000;;108.19000244;;108.19000244;0.26700000;0.24800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-09;885.60000000;856.41000000;;59.12800000;61.00000000;0E-8;0E-8;61.00000000;;108.19000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-09;807.80000000;766.99000000;;163.44999695;191.00000000;0E-8;;191.00000000;;209.24000549;;106.91999817;0.37400000;1.47400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-09;753.96000000;669.95000000;14.07000000;708.75000000;240.00000000;0E-8;0E-8;240.00000000;0E-8;509.10998535;;314.07998657;6.08400000;6.02800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-09;655.61000000;620.60000000;15.24000000;464.71000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;516.85998535;;12.35000038;1.35000000;6.78400000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-09;620.64000000;557.13000000;;366.50000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;509.83999634;;2.84999990;0.40000000;6.92000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-09;556.89000000;512.25000000;;354.55999756;424.00000000;0E-8;;424.00000000;;500.70001221;;1.17999995;0.39400000;7.01400000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-09;512.12000000;494.28000000;;488.01000000;471.00000000;0E-8;2.00000000;471.00000000;;480.42001343;;3.36999989;0.69700000;7.21000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-09;494.11999512;393.24000000;;341.57998657;477.00000000;0E-8;;477.00000000;;454.42999268;;7.53000021;2.84100000;8.51000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-09;466.07000732;442.83000000;;482.17999268;386.00000000;0E-8;0E-8;386.00000000;0E-8;446.52999878;;24.77000046;2.14900000;14.94400000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-09;833.85998535;749.70000000;14.75000000;18.40999985;11.00000000;0E-8;0E-8;11.00000000;0E-8;22.23999977;;22.23999977;0.08400000;0.59400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-09;664.68000000;574.69000000;;23.34000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;33.45999908;;14.03999996;0.00900000;1.36800000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-09;572.57000000;545.81000000;;26.37000000;12.00000000;8.00000000;0E-8;20.00000000;0E-8;33.00999832;;0.50000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-09;429.69000244;380.29000000;9.38000011;581.25000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;558.58001709;;151.08999634;2.26200000;46.71200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-09;374.57400513;321.93000000;10.02000046;525.02001953;419.00000000;0E-8;0E-8;419.00000000;0E-8;559.78997803;;91.54000092;5.57700000;53.82400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-09;555.00000000;360.70000000;;16.22999954;14.00000000;0E-8;2.00000000;16.00000000;;17.31999969;;17.31999969;0.00700000;0.16000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-09;482.22200000;330.10000000;21.22000000;5.00000000;36.00000000;0E-8;;36.00000000;;9.22000027;;9.22000027;1.82200000;0.40000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-09;83.05999756;32.75000000;;6.19000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.01000023;;7.01000023;0.04700000;1.09600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-09;698.80999756;626.03000000;16.97999954;54.54000092;94.00000000;0E-8;0E-8;94.00000000;;48.79000092;;48.79000092;0.54900000;0.15400000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-09;610.27000000;576.84000000;21.74000000;105.22000000;70.00000000;39.00000000;0E-8;109.00000000;0E-8;58.63000107;;7.09999990;0.03700000;0.18400000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-09;608.95001221;556.22000000;22.00000000;17.75000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.22999954;;17.22999954;0.25600000;0.10400000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-09;453.98001099;394.50000000;33.70000076;180.88999939;178.00000000;0E-8;0E-8;178.00000000;0E-8;136.88000488;;67.54000092;0.15500000;6.45400000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-09;352.25000000;349.06000000;;193.32000000;;74.00000000;0E-8;74.00000000;128.00000000;156.91999817;;30.42000008;-0.00200000;7.18200000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-09;659.24000000;526.07000000;;27.54000000;24.00000000;3.00000000;1.00000000;28.00000000;;27.34000015;;27.34000015;0.01000000;0.07400000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-09;437.01000000;355.57000000;;52.00000000;50.00000000;0E-8;2.00000000;52.00000000;;53.18999863;;25.54000092;0.00100000;0.80800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-09;251.28000000;233.00000000;78.00000000;203.17000000;93.00000000;0E-8;0E-8;93.00000000;119.76000000;286.58999634;181.25000000;77.84999847;;9.39400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-09;250.50000000;138.67000000;;119.76000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;0E-8;119.76000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-09;139.01000000;105.47000000;;235.35000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;320.29000854;214.94999695;31.63999939;0.03600000;10.05000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-09;362.90000000;;62.25000000;-9.26000000;;0E-8;0E-8;0E-8;125.00000000;7.05999994;100.52999878;2.24000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-09;398.74000000;362.47000000;;120.75900000;;0E-8;0E-8;111.00000000;;285.00000000;100.52999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-09;398.70000000;;;109.00000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;2.26999998;100.52999878;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-09;442.47000000;;15.05000000;5.88000000;0E-8;0E-8;;6.00000000;6.00000000;4.80999994;;4.80999994;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-09;412.85000000;;85.80000000;10.24000000;;0E-8;0E-8;7.00000000;-6.00000000;2.26999998;7.07999992;2.26999998;0.02500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-09;398.70000000;89.41000000;;10.24000000;25.00000000;;0E-8;25.00000000;;2.26999998;7.07999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-09;86.25000000;47.78000000;;10.24000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;2.26999998;107.59999847;;0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-09;150.56000000;126.32000000;;76.00000000;98.00000000;0E-8;;98.00000000;;78.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-09;788.08000000;754.84000000;13.97000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;20.39999962;;20.39999962;1.55600000;1.91800000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-09;737.21997070;674.60000000;14.00000000;41.72999954;94.00000000;0E-8;0E-8;94.00000000;0E-8;33.22999954;;12.77000046;1.33100000;2.56400000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-09;622.82000000;519.67000000;9.99000000;119.70000000;141.00000000;0E-8;;141.00000000;;77.73999786;;44.36000061;1.69700000;13.16800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-09;782.52800000;695.07000000;10.08000000;34.43999863;68.93000031;0E-8;;68.93000031;;64.52999878;;64.52999878;2.06000000;2.42400000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-09;694.93000000;623.82000000;63.34000000;81.00000000;0E-8;81.00000000;;81.00000000;;68.65000153;;4.98000002;0.41000000;3.37400000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-09;623.74000000;565.08000000;62.36000000;94.28000000;80.00000000;0E-8;10.00000000;90.00000000;;69.02999878;;0.62000000;0.31100000;3.87000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-09;564.86000000;517.35000000;;88.00000000;88.00000000;0E-8;;88.00000000;;70.01999664;;1.50000000;0.59400000;5.05400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-09;839.44600000;770.33000000;41.35000000;9.26000000;0E-8;13.00000000;13.00000000;13.00000000;0E-8;21.94000053;;21.94000053;3.90300000;1.68000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-09;769.88000000;729.09000000;44.02000000;25.00000000;0E-8;25.00000000;0E-8;25.00000000;0E-8;28.76000023;;6.46000004;1.28400000;2.00600000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-09;585.80000000;515.45000000;52.55000000;80.50000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;87.58000183;;58.13999939;0.51700000;4.78800000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-09;499.72600000;433.72000000;11.73000000;465.02000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;355.51998901;;117.50000000;4.20300000;32.62400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-09;430.63000000;395.76000000;;225.26000000;241.00000000;0E-8;;241.00000000;;378.60000610;;19.85000038;0.98300000;34.25400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-09;391.65000000;323.25000000;9.50000000;560.17000000;506.00000000;0E-8;;506.00000000;;611.38000488;;229.03999329;5.46300000;56.43200000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-09;476.89001465;448.62000000;94.23999786;69.37999725;56.00000000;0E-8;0E-8;56.00000000;0E-8;72.80000305;;72.80000305;0.18600000;0.50800000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-09;447.95999146;409.96000000;;57.95000076;55.00000000;0E-8;0E-8;55.00000000;0E-8;74.30999756;;3.00999999;0.29700000;0.53800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-09;353.82000000;325.68000000;;60.00000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;77.19999695;;5.61999989;0.15300000;0.58800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-09;446.48999023;394.73000000;;82.66999817;82.66999817;0E-8;;82.66999817;;97.76999664;;97.76999664;0.90500000;0.31400000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-09;370.36999512;326.37000000;;99.05000305;89.00000000;0E-8;;89.00000000;0E-8;100.04000092;;8.15999985;0.47100000;0.35400000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-09;580.64001465;530.70000000;48.88000107;42.66999817;47.00000000;3.00000000;0E-8;50.00000000;0E-8;45.81999969;;45.81999969;0.29200000;0.08200000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-09;561.62799072;531.78000000;20.40999985;226.47999573;130.00000000;0E-8;0E-8;130.00000000;0E-8;219.86999512;;219.86999512;2.29100000;1.88400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-09;531.49000000;504.97000000;;135.65000000;127.00000000;0E-8;1.00000000;128.00000000;0E-8;232.14999390;;5.56000000;0.11800000;1.98400000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-09;468.10998535;398.37000000;29.51000023;209.00999451;171.00000000;0E-8;0E-8;171.00000000;0E-8;356.07000732;;115.37999725;2.79000000;3.28200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-09;398.13000000;385.84000000;;160.57000000;155.00000000;0E-8;3.00000000;158.00000000;0E-8;365.50000000;;2.27999997;0.04700000;3.30800000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-09;384.07000732;365.92000000;;213.83000183;182.00000000;0E-8;0E-8;182.00000000;0E-8;429.57000732;;57.18000031;0.14100000;5.41200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-09;366.10000000;350.99000000;;190.50000000;154.50000000;8.68999958;0E-8;163.19000244;0E-8;440.23999023;;4.48000002;0.20900000;5.61800000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-09;350.83000000;333.49000000;;174.50000000;176.13000488;28.35000038;0E-8;204.47999573;0E-8;455.60000610;;9.55000019;0.22000000;5.91800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-09;326.48999023;284.08000000;35.38999939;772.78997803;435.00000000;0E-8;0E-8;435.00000000;0E-8;1234.06994629;;349.67999268;1.64600000;12.70600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-09;283.59000000;258.10000000;;439.67000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;1366.50000000;;75.69000244;0.09400000;13.33400000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-09;257.72000000;236.04000000;;728.78000000;813.00000000;0E-8;0E-8;813.00000000;0E-8;1590.94995117;;177.46000671;-0.45400000;15.70200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-09;319.94000244;280.38000000;0E-8;1341.21997070;2394.00000000;0E-8;0E-8;2394.00000000;-150.00000000;1565.42004395;;219.91999817;9.46300000;115.01200000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-09;279.73999023;257.89000000;;3285.77001953;996.00000000;2365.00000000;0E-8;3361.00000000;0E-8;2209.03002930;2169.97998047;333.61999512;2.91300000;182.89400000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-09;344.16000000;309.86000000;;102.83000000;100.00000000;5.00000000;0E-8;105.00000000;0E-8;111.81000000;;111.81000000;0.11500000;0.35200000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-09;257.23000000;236.51000000;;4405.39013672;3923.00000000;0E-8;4.00000000;3927.00000000;;2639.94995117;2600.89990234;529.84002686;-3.11200000;202.48800000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-09;218.26000000;100.71000000;;8666.48000000;7660.00000000;0E-8;;7660.00000000;;7189.85986328;7150.79980469;3453.91992188;-6.49700000;238.09000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-09;278.85800171;224.31000000;8.40999985;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;57.84000015;;57.84000015;2.57300000;0.23600000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-09;395.07998657;150.43000000;;55.11999893;41.00000000;11.00000000;;52.00000000;;57.43999863;;57.43999863;0.08300000;0.82400000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-09;411.85000000;320.21000000;;34.97000122;33.00000000;0E-8;0E-8;33.00000000;;36.20000076;;36.20000076;0.01600000;0.30400000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-09;320.14000000;180.33000000;;34.97000122;32.00000000;0E-8;;32.00000000;;36.20000076;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-09;354.97000000;249.10000000;;55.23000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;57.45999908;;57.45999908;0.01100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-09;614.65002441;577.14000000;31.10000038;47.11000061;29.70999908;8.00000000;0E-8;37.70999908;0E-8;60.70999908;;60.70999908;0.26700000;1.76600000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-09;560.69000000;515.91000000;36.64000000;92.12000000;403.00000000;0E-8;0E-8;403.00000000;;149.07000732;;87.56999969;9.67600000;6.25000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-09;820.39000000;626.50000000;37.42000000;8.18999958;23.00000000;0E-8;1.00000000;23.00000000;;9.61999989;;9.61999989;0.67800000;0.95600000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-09;762.51000000;;40.34000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-09;742.13000488;;58.56000137;8.47999954;;0E-8;;8.47999954;;17.71000000;39.05000000;17.71000000;0.16200000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-09;732.86999512;;50.61000061;7.00000000;;0E-8;;11.94999981;;18.77000000;;18.77000000;0.07600000;10.29200000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-09;711.21000000;;39.04000000;85.89400000;;83.00000000;;83.00000000;;49.01000000;;79.53400000;0.00800000;;TIEDSO
