id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-09;446.70000000;427.10000000;49.60000000;97.00000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;138.88000488;102.08999634;93.00000000;2.47800000;47.50200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-09;427.22000122;403.85000000;;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;159.13000488;121.29000092;18.12999916;0.72700000;52.66200000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-09;403.72000122;381.04000000;;143.85000610;131.00000000;0E-8;0E-8;131.00000000;0E-8;199.38999939;159.22000122;34.86999893;1.44300000;55.79800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-09;381.15399170;356.75000000;32.22000122;165.00000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;278.52999878;233.69999695;39.77999878;5.95700000;58.50800000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-09;357.15000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;314.70001221;265.82000732;15.69999981;2.50600000;62.14800000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-09;320.35000610;279.70000000;0E-8;303.52999878;407.00000000;0E-8;;407.00000000;150.00000000;329.13000488;103.29000092;14.03999996;5.58400000;66.17600000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-09;727.17000000;1.34000000;;0E-8;9.96000004;0E-8;;10.00000000;;0E-8;42.97000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-09;433.63000488;335.14000000;23.54000092;97.88999939;459.00000000;0E-8;0E-8;459.00000000;0E-8;142.16999817;;142.16999817;20.65600000;8.57400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-09;332.32000000;287.88000000;;487.63000000;519.00000000;0E-8;;519.00000000;;155.03999329;;13.39999962;3.48000000;8.68400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-09;286.70000000;262.22000000;;557.89001465;681.00000000;0E-8;;681.00000000;;168.83999634;;13.15999985;2.62600000;8.82400000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-09;262.00000000;234.23000000;47.99000168;847.15002441;574.00000000;0E-8;;574.00000000;;275.26000977;;103.87000275;6.52600000;11.66400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-09;211.86000061;173.80000000;;525.78002930;734.69000244;0E-8;0E-8;734.69000244;;389.60998535;;108.90000153;13.51100000;13.81600000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-09;829.80000000;;18.51000000;14.56000000;6.00000000;0E-8;0E-8;6.00000000;;14.97000000;;14.97000000;-0.01200000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-09;319.29000000;113.86000000;;130.04000000;104.00000000;19.00000000;7.00000000;130.00000000;0E-8;126.12999725;;126.12999725;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-09;709.19000244;603.25000000;15.42000008;811.28997803;93.00000000;0E-8;0E-8;93.00000000;;803.09002686;;803.09002686;-0.35400000;6.08800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-09;603.09002686;490.24000000;21.19000053;448.20001221;457.00000000;0E-8;0E-8;457.00000000;-158.00000000;977.36999512;1138.25000000;180.49000549;-0.24700000;6.16600000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-09;799.78997803;707.34000000;63.47000122;124.04000092;148.27000427;0E-8;6.90000010;155.16999817;;124.36000061;;124.36000061;-0.08300000;0.40800000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-09;705.97000000;608.42000000;;151.23000000;0E-8;144.00000000;7.00000000;151.00000000;;134.39999390;;8.76000000;-0.00900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-09;608.51000000;538.44000000;80.51000000;185.16000000;0E-8;0E-8;11.00000000;11.00000000;159.00000000;170.88000488;10.00000000;35.25000000;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-09;487.41000366;396.38000000;20.76000023;641.47998047;310.00000000;0E-8;;310.00000000;;1278.56005859;;148.33999634;-0.36900000;6.85600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-09;396.21000000;323.98000000;;389.08000000;319.00000000;32.00000000;;351.00000000;;1324.43005371;;58.61000061;-0.20100000;6.98600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-09;323.19000244;258.63000000;;817.00000000;757.00000000;60.00000000;0E-8;817.00000000;;1692.03002930;;369.04998779;-0.62000000;8.01800000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-09;258.47000000;242.46000000;;917.32000000;976.00000000;0E-8;0E-8;976.00000000;0E-8;1846.45996094;;147.61999512;0E-8;8.79200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-09;488.85998535;;82.05999756;50.83000183;;14.00000000;;30.00000000;;50.68999863;;50.68999863;-0.16400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-09;317.37000000;279.10000000;46.87000000;198.84000000;114.00000000;0E-8;;114.00000000;;213.41000366;;174.17000000;0.37200000;0.34800000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-09;278.57000000;183.76000000;;118.45000000;146.00000000;0E-8;;146.00000000;;215.03999329;;1.26999998;-0.03300000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-09;179.11000000;93.83000000;;203.49000000;44.00000000;0E-8;;44.00000000;;246.17999268;;29.54999924;0.02800000;0.42800000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-09;91.76999664;54.68000000;;62.79999924;265.00000000;0E-8;;265.00000000;;279.22000122;;32.86000061;0.00300000;0.48800000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-09;240.61999512;148.05000000;;326.20999146;158.00000000;97.00000000;19.00000000;274.00000000;0E-8;326.57998657;;326.57998657;0.01200000;0.35600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-09;148.63000000;107.29000000;;397.24000000;326.00000000;37.00000000;6.00000000;369.00000000;0E-8;417.57998657;;132.82000732;-0.01000000;1.19600000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-09;104.01999664;71.39000000;;389.98001099;325.00000000;0E-8;29.00000000;354.00000000;0E-8;412.54998779;;16.90999985;-0.04000000;1.62600000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-09;629.30999756;512.24000000;33.77999878;369.32998657;142.00000000;0E-8;19.00000000;161.00000000;;377.88000488;;377.88000488;0.80900000;1.57600000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-09;703.09002686;660.14000000;22.31999969;310.48999023;289.19000244;0E-8;12.72999954;301.92001343;0E-8;297.89001465;;297.89001465;0.05100000;1.31600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-09;656.12000000;477.56000000;22.40000000;342.67001343;342.67001343;0E-8;0E-8;342.67001343;0E-8;331.66000366;;31.62999916;0.08800000;1.41400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-09;633.84997559;480.80000000;50.70999908;451.69000244;188.22999573;3.74000001;0E-8;191.97000122;0E-8;452.35998535;;452.35998535;0.21900000;0.45400000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-09;473.63000000;375.69000000;54.61000000;671.15000000;433.00000000;0E-8;;433.00000000;;866.83001709;;126.41000366;-0.30100000;2.21600000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-09;367.39001465;265.02000000;;822.17999268;915.00000000;0E-8;;915.00000000;;1236.35998535;;369.55999756;0.81700000;4.03600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-09;591.59997559;335.98000000;42.27000046;130.80000305;58.00000000;0E-8;;58.00000000;;124.26000214;;124.26000214;-0.19900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-09;327.31000000;264.79000000;;141.02000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;194.30999756;;88.87999725;0.02800000;0.40800000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-09;264.54000854;212.67000000;;1441.66003418;1329.65002441;75.50000000;0E-8;1405.15002441;0E-8;1573.06994629;;336.72000122;0.34300000;5.30400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-09;547.28002930;426.60000000;63.61999893;96.34999847;75.55999756;0E-8;1.00000000;76.55999756;0E-8;96.43000031;;96.43000031;-0.01800000;0.09800000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-09;154.32000732;132.97000000;;273.54998779;252.00000000;32.00000000;0E-8;284.00000000;0E-8;331.29998779;;331.29998779;-0.10600000;0.56800000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-09;127.69000244;98.95000000;;347.54000854;223.00000000;61.00000000;0E-8;284.00000000;0E-8;302.51000977;;12.36999989;0.00500000;0.59800000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-10;109.29000092;26.36000000;;60.74000168;0E-8;45.00000000;0E-8;45.00000000;0E-8;10.98999977;;3.92000008;0.55300000;3.89330000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-10;112.08000000;3.31000000;68.61000000;4.00000000;3.00000000;0E-8;;3.00000000;;4.58000000;;4.58000000;;12.44000000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-10;301.98001099;258.78000000;62.18999863;204.69999695;251.00000000;0E-8;;251.00000000;;200.05999756;;200.05999756;11.51900000;4.53830000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-10;386.89000000;362.48000000;37.41000000;510.00000000;1643.00000000;0E-8;;1643.00000000;;295.07000732;;215.07000732;;72.20170000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-10;302.04000000;251.41000000;57.37000000;1400.00000000;711.00000000;0E-8;;711.00000000;;291.48001099;;0E-8;;152.98000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-10;251.38000000;230.07000000;;634.26000977;0E-8;0E-8;;0E-8;753.00000000;319.29000854;;0E-8;;155.90670000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-10;229.98000000;140.24000000;;0E-8;0E-8;0E-8;;0E-8;;319.29000854;;0E-8;;155.96670000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-10;251.26000000;138.02000000;;703.70001221;750.00000000;0E-8;;750.00000000;;319.29000854;;0E-8;;155.96670000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-10;137.60000000;14.41000000;;750.00000000;801.00000000;0E-8;;801.00000000;;334.76000977;;0E-8;;156.31830000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-10;58.29999924;42.07000000;;426.00000000;426.00000000;0E-8;;426.00000000;;409.51998901;;409.51998901;0.07500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-10;42.07000000;22.01000000;;418.25000000;389.00000000;41.79000092;0E-8;430.29000854;0E-8;410.47000122;;1.24000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-10;20.72999954;2.52000000;;392.04998779;425.00000000;0E-8;0E-8;425.00000000;0E-8;413.39001465;;3.30999994;0.00500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-10;49.67800000;25.60000000;69.13000000;510.82000000;587.00000000;0E-8;0E-8;587.00000000;0E-8;497.07000732;;497.07000732;-8.10800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-10;31.62999916;10.85000000;87.77999878;136.94000244;148.00000000;0E-8;0E-8;148.00000000;0E-8;141.27999878;;141.27999878;0.97000000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-10;29.10000038;2.97000000;;663.00000000;650.00000000;0E-8;13.00000000;663.00000000;;679.40002441;;679.40002441;-0.17500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-10;94.77999878;3.44000000;;0E-8;319.88000000;0E-8;0E-8;320.00000000;0E-8;0E-8;159.00999451;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-10;94.79000092;82.51000000;;846.58001709;704.54000000;0E-8;1.00000000;706.00000000;275.42000000;844.28002930;685.28000000;844.28002930;0E-8;7.05500000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-10;155.76000000;130.38000000;;1211.00000000;902.00000000;0E-8;;902.00000000;;876.28002930;;502.35998535;16.32100000;14.79000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-10;70.07499695;4.81000000;72.19000244;1510.31005859;3672.00000000;0E-8;0E-8;3672.00000000;0E-8;1447.35998535;;596.65002441;26.30900000;42.18830000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-10;479.13000488;304.11000000;;31.00000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.23999977;;31.23999977;0.02100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-10;82.49000000;70.28000000;;3070.27001953;3070.27001953;0E-8;0E-8;3070.27001953;0E-8;3162.81005859;;3162.81005859;-4.14100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-10;70.02000000;45.35000000;;3260.62000000;3613.00000000;0E-8;7.00000000;3620.00000000;0E-8;3320.27001953;;98.73000336;-8.09200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-10;83.06400299;53.77000000;25.45000076;12.57999992;229.11999512;0E-8;0E-8;229.11999512;0E-8;17.19000053;;17.19000053;0.52100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-10;265.36000000;203.31000000;40.18000000;50.61000000;42.00000000;0E-8;2.00000000;44.00000000;0E-8;52.88000000;;52.88000000;0.17500000;0.25170000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-10;213.57000000;112.67000000;;49.00000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;49.18000000;;49.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-10;298.10000000;271.98000000;52.23000000;357.60000000;401.00000000;53.00000000;0E-8;454.00000000;0E-8;373.35000610;;373.35000610;0E-8;4.51500000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-10;271.79000000;248.48000000;;493.60000610;484.51000977;9.09000015;9.00000000;493.60000610;;404.57000732;;34.68000031;0E-8;4.51500000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-10;220.41999817;161.50000000;;663.78002930;698.00000000;0E-8;0E-8;698.00000000;0E-8;555.09002686;;124.16000366;0.24700000;4.67830000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-10;161.44000000;133.60000000;;661.00000000;661.00000000;0E-8;;661.00000000;;545.15002441;;1.13000000;0E-8;4.67830000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-10;313.00000000;277.95000000;;84.43000031;0E-8;82.00000000;0E-8;82.00000000;0E-8;61.93000031;;61.93000031;0.02600000;0.99830000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-10;494.63000488;376.83000000;;25.54000092;26.00000000;0E-8;0E-8;26.00000000;0E-8;32.38000107;;32.38000107;0.01400000;0.62830000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-10;372.62000000;255.82000000;;27.39000000;26.00000000;0E-8;;26.00000000;;32.63000107;;0.73000002;0.00500000;0.62830000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-10;358.71000000;;;18.00000000;;4.00000000;;29.00000000;25.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-10;355.02000000;;;26.86000000;21.00000000;1.00000000;;22.00000000;;29.46999931;;29.46999931;0.10100000;0.27500000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-10;254.98000000;204.80000000;69.78000000;24.17000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;29.63999939;;0E-8;0.06100000;0.29830000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-10;184.71000000;165.19000000;;207.00000000;207.00000000;0E-8;0E-8;207.00000000;;175.39999390;;51.50999832;0.11800000;5.12670000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-10;89.88999939;60.07000000;;243.52999878;231.00000000;0E-8;16.00000000;247.00000000;;201.13000488;;22.03000069;0.10500000;7.54670000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-10;60.51000000;37.64000000;;275.62000000;249.00000000;0E-8;;249.00000000;;241.36000061;;39.41999817;0.02900000;9.51670000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-10;903.28002930;885.66000000;19.88999939;101.98000336;58.00000000;0E-8;;58.00000000;;105.76999664;;105.76999664;0.26400000;0.23670000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-10;885.71000000;856.41000000;;62.05900000;60.00000000;0E-8;0E-8;60.00000000;;105.76999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-10;807.85000000;766.78000000;;160.68000000;141.00000000;0E-8;;141.00000000;;211.77999878;;104.69999695;0.36500000;1.36330000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-10;754.02000000;669.91000000;14.31000000;656.32000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;517.10998535;;312.55999756;5.86400000;5.67170000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-10;655.59997559;620.66000000;15.18000031;304.22000122;323.00000000;0E-8;0E-8;323.00000000;0E-8;539.26000977;;29.80999947;1.28100000;6.39830000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-10;620.84000000;556.98000000;;325.17000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;539.59997559;;6.88000011;0.38000000;6.52330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-10;556.98000000;512.14000000;;242.25000000;211.00000000;0E-8;;211.00000000;;536.25000000;;2.84999990;0.37900000;6.60670000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-10;512.09000000;494.28000000;;329.27000000;342.00000000;0E-8;2.00000000;342.00000000;;529.58001709;;8.14999962;0.67200000;6.79000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-10;494.16000366;393.24000000;;371.27999878;281.00000000;0E-8;;281.00000000;;523.19000244;;18.19000053;2.74300000;7.99170000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-10;466.14999390;442.62000000;;316.23999023;188.00000000;0E-8;0E-8;188.00000000;0E-8;553.03002930;;61.34999847;2.08000000;14.04830000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-10;833.98999023;749.70000000;15.02999973;27.31999969;11.00000000;0E-8;0E-8;11.00000000;0E-8;28.42000008;;28.42000008;0.08000000;0.56170000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-10;664.99000000;574.77000000;;33.82000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;43.27000046;;17.94000053;0.00800000;1.25170000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-10;572.90000000;545.71000000;;29.23000000;9.00000000;9.00000000;0E-8;18.00000000;0E-8;42.68999863;;0.64999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-10;429.73001099;380.20000000;9.50000000;438.44000244;369.00000000;0E-8;0E-8;369.00000000;0E-8;672.57000732;;185.60000610;2.18700000;43.72000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-10;374.59000000;323.01000000;10.15000000;502.16000366;425.00000000;0E-8;0E-8;425.00000000;0E-8;658.04998779;;113.12000275;5.30100000;50.51670000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-10;555.00000000;360.73000000;;17.00000000;15.00000000;0E-8;2.00000000;17.00000000;;18.89999962;;18.89999962;0.00700000;0.15830000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-10;482.19200000;330.11000000;21.15000000;8.00000000;36.00000000;0E-8;;36.00000000;;12.36999989;;12.36999989;1.77600000;0.39500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-10;83.05000305;32.75000000;;6.19000006;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.07999992;;7.07999992;0.04500000;1.08500000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-10;698.77001953;626.03000000;16.79999924;41.43999863;94.00000000;0E-8;0E-8;94.00000000;;38.15999985;;38.15999985;0.50300000;0.15330000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-10;610.27000000;576.76000000;21.74000000;94.00000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;46.36999893;;5.55000000;0.03100000;0.18330000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-10;608.96997070;556.23000000;22.07999992;17.87000084;10.00000000;0E-8;0E-8;10.00000000;0E-8;18.38999939;;18.38999939;0.24000000;0.10330000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-10;454.00000000;394.50000000;33.77999878;179.79000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;145.97999573;;69.83999634;0.14200000;6.35170000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-10;352.83000000;349.06000000;;211.62000000;;74.00000000;0E-8;74.00000000;122.00000000;168.97999573;;32.09999847;-0.00300000;7.07670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-10;659.26000000;526.04000000;;27.35000000;24.00000000;2.00000000;1.00000000;27.00000000;;30.57999992;;30.57999992;0.01000000;0.07330000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-10;437.36000000;355.65000000;;55.12000000;50.00000000;3.00000000;2.00000000;55.00000000;;58.16999817;;28.26000023;0.00100000;0.80670000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-10;251.30000000;233.00000000;80.00000000;201.14000000;93.00000000;0E-8;0E-8;93.00000000;105.74000000;317.86999512;203.96000671;100.13999939;;9.27330000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-10;251.02000000;138.48000000;;105.69000000;101.00000000;0E-8;0E-8;101.00000000;0E-8;0E-8;105.74000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-10;139.00000000;105.47000000;;243.65000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;345.54000854;231.63000488;40.70000076;0.03500000;9.91670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-10;363.00000000;;66.93000000;6.25000000;;0E-8;0E-8;0E-8;110.00000000;8.06999969;108.40000153;2.56999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-10;398.58000000;362.58000000;;118.99400000;;0E-8;0E-8;125.00000000;;286.00000000;108.40000153;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-10;398.53000000;;;110.00000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;2.58999991;108.40000153;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-10;442.54000000;;15.59000000;6.12000000;0E-8;0E-8;;6.00000000;6.00000000;5.51000023;;5.51000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-10;412.85000000;;85.80000000;7.00000000;;0E-8;0E-8;7.00000000;-6.00000000;2.58999991;8.10000038;2.58999991;0.01200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-10;398.53000000;89.39000000;;7.00000000;25.00000000;;0E-8;25.00000000;;2.58999991;8.10000038;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-10;86.31000000;47.78000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;2.58999991;116.50000000;;0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-10;150.56000000;126.20000000;;71.00000000;71.00000000;0E-8;;71.00000000;;73.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-10;788.05000000;754.84000000;13.83000000;8.72000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;19.95000076;;19.95000076;1.48800000;1.73670000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-10;737.18000000;674.60000000;13.87000000;41.81000137;94.00000000;0E-8;0E-8;94.00000000;0E-8;32.65999985;;12.48999977;1.27600000;2.32500000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-10;622.81000000;519.66000000;9.98000000;119.70000000;141.00000000;0E-8;;141.00000000;;76.79000092;;43.72000122;1.60200000;12.39000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-10;782.51800000;695.08000000;10.07000000;58.04000092;77.16000366;0E-8;;77.16000366;;60.52999878;;60.52999878;1.98100000;2.27830000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-10;694.96000000;623.83000000;64.36000000;98.13000000;0E-8;81.00000000;;81.00000000;;67.09999847;;4.73999977;0.38900000;3.10830000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-10;623.75000000;565.11000000;63.84000000;102.20000000;90.00000000;0E-8;10.00000000;100.00000000;;68.01000214;;0.58999997;0.29500000;3.58500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-10;564.90000000;517.34000000;;109.38000000;89.00000000;0E-8;;89.00000000;;69.94000244;;1.41999996;0.56300000;4.72500000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-10;839.44800000;770.19000000;41.39000000;16.74000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;23.35000038;;23.35000038;3.79300000;1.57670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-10;769.87000000;729.09000000;43.77000000;18.48000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;28.95000076;;6.30000019;1.24500000;1.88830000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-10;585.67000000;515.45000000;51.99000000;66.10000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;85.51000214;;56.74000168;0.48800000;4.46500000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-10;499.75600000;433.89000000;11.81000000;423.40000000;305.00000000;0E-8;0E-8;305.00000000;0E-8;346.07000732;;111.63999939;3.97800000;30.82000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-10;430.70000000;395.64000000;;315.09000000;260.00000000;0E-8;;260.00000000;;367.79998779;;18.57999992;0.93500000;32.32670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-10;391.64000000;323.29000000;9.41000000;472.83000000;527.00000000;0E-8;;527.00000000;;592.77001953;;218.22000122;5.13700000;53.60330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-10;476.95000000;448.62000000;97.38000000;68.51000214;57.00000000;0E-8;0E-8;57.00000000;0E-8;73.08000183;;73.08000183;0.17400000;0.50330000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-10;447.98999023;409.97000000;;64.87000275;56.00000000;0E-8;0E-8;56.00000000;0E-8;76.04000092;;3.01999998;0.27700000;0.53330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-10;353.82000000;325.70000000;;60.00000000;60.00000000;0E-8;0E-8;60.00000000;0E-8;80.58999634;;5.63999987;0.14600000;0.58330000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-10;446.51000977;394.72000000;;94.79000092;81.00000000;0E-8;;81.00000000;;99.41000366;;99.41000366;0.84300000;0.31170000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-10;370.38000488;326.37000000;;94.02999878;89.00000000;0E-8;;89.00000000;0E-8;103.98999786;;8.28999996;0.44400000;0.35170000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-10;580.63000488;530.70000000;48.72999954;47.56000137;50.00000000;0E-8;0E-8;50.00000000;0E-8;47.90999985;;47.90999985;0.27400000;0.08170000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-10;561.63800049;531.80000000;20.52000046;170.22999573;130.00000000;0E-8;0E-8;130.00000000;0E-8;164.25999451;;164.25999451;2.15000000;1.74170000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-10;531.50000000;504.98000000;;126.92000000;124.00000000;0E-8;1.00000000;125.00000000;0E-8;180.27999878;;4.20000000;0.11300000;1.83500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-10;468.11801147;398.36000000;29.60000038;203.41999817;173.00000000;0E-8;0E-8;173.00000000;0E-8;290.14999390;;87.12999725;2.60700000;3.04830000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-10;398.04000000;385.87000000;;162.38000000;165.00000000;0E-8;2.00000000;167.00000000;0E-8;300.51998901;;2.13000011;0.04500000;3.07330000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-10;383.95999146;366.01000000;;216.80999756;230.00000000;0E-8;0E-8;230.00000000;0E-8;362.08999634;;53.45000076;0.13600000;5.10500000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-10;365.94000000;351.08000000;;217.37000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;374.16000366;;4.19000006;0.19600000;5.30500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-10;350.83000000;333.78000000;;286.00000000;286.00000000;0E-8;0E-8;286.00000000;0E-8;390.79998779;;8.93000031;0.20300000;5.60000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-10;326.52999878;284.20000000;35.68000031;729.28002930;535.78997803;0E-8;0E-8;535.78997803;0E-8;1102.86999512;;282.26000977;1.36300000;12.23670000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-10;283.65000000;258.22000000;;606.35000000;556.00000000;0E-8;0E-8;556.00000000;0E-8;1206.18994141;;52.47999954;0.03800000;12.85170000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-10;257.64600000;236.07000000;;634.35000000;817.00000000;0E-8;0E-8;817.00000000;0E-8;1422.07995605;;123.04000092;-0.62700000;15.19000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-10;319.85998535;280.25000000;0E-8;1161.39001465;2076.00000000;0E-8;0E-8;2076.00000000;-116.00000000;1642.66003418;;227.64999390;8.82600000;108.83330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-10;279.60000610;257.86000000;;2811.58007813;303.00000000;3033.00000000;0E-8;3336.00000000;0E-8;2319.03002930;2277.00000000;354.70001221;2.67800000;175.90330000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-10;344.23000000;309.96000000;;126.22000000;106.00000000;5.00000000;0E-8;111.00000000;0E-8;121.20000000;;121.20000000;0.10000000;0.35170000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-10;257.24000000;236.52000000;;4150.38000000;3907.00000000;0E-8;4.00000000;3911.00000000;;2755.44995117;2713.42993164;537.91998291;-4.69700000;195.53670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-10;218.42000000;99.22000000;;9177.73000000;6865.00000000;0E-8;;6865.00000000;;7630.41992188;7588.39990234;3696.92993164;-7.06600000;231.03000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-10;278.84799194;224.30000000;8.31999969;45.50000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;57.25000000;;57.25000000;2.55700000;0.23500000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-10;395.11999512;150.43000000;;59.47999954;42.00000000;11.00000000;;53.00000000;;60.52999878;;60.52999878;0.06300000;0.81830000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-10;411.85000610;320.23000000;;34.00000000;34.00000000;0E-8;0E-8;34.00000000;;37.31999969;;37.31999969;0.01400000;0.30500000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-10;320.19000000;180.36000000;;34.00000000;33.00000000;0E-8;;33.00000000;;37.31999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-10;354.95999146;249.06000000;;60.77000046;60.00000000;0E-8;1.00000000;61.00000000;0E-8;57.90000153;;57.90000153;0.01100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-10;614.60998535;577.33000000;29.14999962;37.79999924;47.20000076;0E-8;0E-8;47.20000076;0E-8;55.22000122;;55.22000122;0.26000000;1.73170000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-10;560.65400000;515.81000000;36.49000000;119.45000000;386.00000000;0E-8;0E-8;386.00000000;;151.05999756;;93.09999847;9.45700000;6.12830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-10;820.32800000;626.50000000;37.08000000;7.69999981;23.00000000;0E-8;1.00000000;23.00000000;;9.77999973;;9.77999973;0.65700000;0.89500000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-10;762.51000000;;40.34000000;12.00000000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-10;742.13000488;;58.56000137;9.03999996;;0E-8;;9.03999996;;18.34000000;42.02000000;18.34000000;0.14300000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-10;732.89000000;;50.84000000;12.00000000;;0E-8;;11.81999969;;19.37000000;;19.37000000;0.07200000;10.29170000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-10;711.38000000;;40.60000000;88.38900000;;87.00000000;;87.00000000;;54.01000000;;90.02800000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-10;446.71000000;427.15000000;49.69000000;122.74000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;146.44999695;108.87000275;92.18000031;2.36900000;47.34670000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-10;427.22000122;403.99000000;;119.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;162.24000549;125.25000000;19.57999992;0.69500000;52.31170000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-10;403.73001099;381.03000000;;142.85000610;130.00000000;0E-8;0E-8;130.00000000;0E-8;198.36000061;161.57000732;37.66999817;1.38300000;55.30500000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-10;381.15200806;356.75000000;32.16999817;154.44000244;165.61999512;0E-8;0E-8;165.61999512;0E-8;246.38000488;205.21000671;40.83000183;5.67300000;57.90330000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-10;357.15000000;324.37000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;279.91000366;236.66999817;16.11000061;2.38100000;61.42670000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-10;320.30999756;279.70000000;0E-8;261.69000244;396.00000000;0E-8;;396.00000000;116.00000000;341.32000732;126.66999817;14.52999973;5.18700000;65.36500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-10;727.15000000;1.32000000;;5.00000000;6.13999987;0E-8;;6.00000000;;0E-8;46.09000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-10;433.60998535;334.79000000;23.50000000;156.44000244;337.00000000;0E-8;0E-8;337.00000000;0E-8;147.57000732;;147.57000732;20.02200000;7.93000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-10;332.35000000;287.37000000;;367.11000000;320.00000000;0E-8;;320.00000000;;156.91000366;;11.59000015;3.39000000;8.03830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-10;286.70000000;262.08000000;;371.00000000;371.00000000;0E-8;;371.00000000;;167.05000305;;11.38000011;2.56800000;8.17670000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-10;261.97000122;234.22000000;46.50000000;481.79998779;573.00000000;0E-8;;573.00000000;;258.07000732;;89.83000183;6.37000000;10.88000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-10;211.88000488;173.45000000;;679.22998047;540.00000000;0E-8;0E-8;540.00000000;;373.72000122;;94.18000031;13.15300000;13.01330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-10;830.04000000;;19.24000000;16.08000000;3.00000000;0E-8;0E-8;3.00000000;;16.08000000;;16.08000000;-0.01400000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-10;319.26000000;113.82000000;;125.94000000;104.00000000;15.00000000;7.00000000;126.00000000;0E-8;120.12000275;;120.12000275;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-10;710.03997803;603.43000000;16.96999931;854.51000977;175.00000000;0E-8;0E-8;175.00000000;;810.28997803;;810.28997803;-0.37600000;6.08670000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-10;603.27001953;489.58000000;24.72999954;496.29000854;339.00000000;0E-8;0E-8;339.00000000;-146.00000000;972.19000244;1120.56994629;165.71000671;-0.27300000;6.16500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-10;800.05999756;706.63000000;65.22000122;116.33000183;56.16999817;0E-8;7.03999996;63.20999908;;116.66000366;;116.66000366;-0.08700000;0.40830000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-10;705.97000000;607.72000000;;65.00000000;0E-8;58.00000000;7.00000000;65.00000000;;125.33999634;;8.03999996;-0.00900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-10;606.88000000;538.44000000;59.63000000;95.12000000;0E-8;0E-8;10.00000000;10.00000000;146.00000000;158.38000488;10.00000000;32.36000061;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-10;487.48999023;396.58000000;21.04000092;463.10000610;330.00000000;0E-8;;330.00000000;;1307.78002930;;169.67999268;-0.42500000;6.85500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-10;396.23000000;324.20000000;;382.73001099;330.00000000;40.00000000;;370.00000000;;1362.65002441;;67.05000305;-0.22600000;6.98500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-10;323.27999878;258.72000000;;892.58001709;623.00000000;130.00000000;0E-8;753.00000000;;1769.81994629;;422.14001465;-0.68700000;8.01670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-10;258.73000000;242.09000000;;891.10000000;801.00000000;0E-8;0E-8;801.00000000;0E-8;1922.46997070;;168.86000061;0E-8;8.79000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-10;488.86999512;;82.31999969;36.94000000;;14.00000000;;30.00000000;;36.79000000;;36.79000000;-0.17700000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-10;317.46000000;278.53000000;47.27000000;200.47000000;47.00000000;0E-8;;47.00000000;;224.16000366;;175.90000000;0.29200000;0.34830000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-10;277.07000000;183.47000000;;51.68000000;118.00000000;0E-8;;118.00000000;;224.82000732;;1.24000001;-0.03500000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-10;179.90000000;93.83000000;;162.51000000;47.00000000;0E-8;;47.00000000;;251.10000610;;28.80999947;0.01900000;0.42830000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-10;91.15000153;53.68000000;;63.61999893;187.00000000;0E-8;;187.00000000;;282.94000244;;32.04000092;-0.00900000;0.48830000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-10;240.55000305;148.83000000;;359.67001343;159.00000000;185.00000000;20.00000000;364.00000000;0E-8;360.04000854;;360.04000854;0.01000000;0.36000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-10;148.56000000;107.71000000;;491.61000000;328.00000000;159.00000000;6.00000000;493.00000000;0E-8;474.75000000;;123.06999969;-0.01000000;1.20170000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-10;104.51000214;71.81000000;;492.66000366;334.00000000;102.00000000;30.00000000;466.00000000;0E-8;479.70001221;;15.67000008;-0.04300000;1.63170000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-10;629.60998535;512.16000000;37.02000046;397.00000000;128.00000000;0E-8;19.00000000;147.00000000;;407.89999390;;407.89999390;0.76700000;1.56330000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-10;702.96997070;660.25000000;17.71999931;260.44000244;281.67001343;0E-8;13.00000000;294.67001343;0E-8;289.70999146;;289.70999146;0.03600000;1.32830000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-10;656.53000000;476.62000000;30.60000000;340.98999023;217.96000671;0E-8;0E-8;217.96000671;0E-8;322.51998901;;30.77000046;0.07000000;1.42500000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-10;634.42999268;481.13000000;52.70000076;609.21002197;85.98999786;17.85000038;0E-8;103.83999634;0E-8;609.84002686;;609.84002686;0.17500000;0.45670000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-10;473.80999756;375.31000000;55.81999969;449.80999756;302.00000000;0E-8;;302.00000000;;957.95001221;;127.30999756;-0.32300000;2.23170000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-10;367.60000610;264.83000000;;825.20001221;483.00000000;17.00000000;;500.00000000;;1420.14001465;;520.28002930;0.71600000;4.05500000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-10;591.65997314;335.58000000;42.72000122;75.15000153;2.00000000;0E-8;;2.00000000;;120.09999847;;120.09999847;-0.24700000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-10;327.30999756;264.94000000;;135.00000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;207.33999634;;85.90000153;0.02400000;0.40830000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-10;264.58999634;212.23000000;;1038.48999023;917.01000977;75.79000092;0E-8;992.79998779;0E-8;1798.30004883;;339.20001221;0.28300000;5.32330000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-10;547.70001221;426.60000000;72.51999664;102.83000183;75.55999756;0E-8;1.00000000;76.55999756;0E-8;102.91000366;;102.91000366;-0.02000000;0.09830000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-10;154.39999390;132.95000000;;323.89999390;264.00000000;39.00000000;0E-8;303.00000000;;507.79000854;;507.79000854;-0.11500000;0.56830000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-10;128.16000366;99.31000000;;504.57998657;293.00000000;111.00000000;0E-8;404.00000000;0E-8;464.47000122;;18.95999908;-0.00500000;0.59830000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-11;109.30000305;26.36000000;;49.99000168;0E-8;42.00000000;0E-8;42.00000000;0E-8;10.53999996;;3.26999998;0.51600000;3.85870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-11;112.07000000;3.31000000;68.49000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.19000000;;4.19000000;;12.39600000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-11;301.95999146;258.78000000;61.86999893;181.55999756;251.00000000;0E-8;;251.00000000;;198.42999268;;198.42999268;11.41200000;4.47070000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-11;386.86000000;362.47000000;37.16000000;510.00000000;1638.00000000;0E-8;;1638.00000000;;308.72000122;;227.72000122;;70.32130000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-11;302.13000000;251.44000000;59.20000000;1400.00000000;991.00000000;0E-8;;991.00000000;;291.79998779;;0E-8;;151.13000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-11;251.39000000;230.04000000;;952.57000732;0E-8;0E-8;;0E-8;944.00000000;306.26998901;;0E-8;;154.05130000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-11;230.13000000;140.34000000;;6.94000000;0E-8;0E-8;;0E-8;;306.26998901;;0E-8;;154.11130000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-11;251.23000000;138.59000000;;894.70001221;941.00000000;0E-8;;941.00000000;;306.26998901;;0E-8;;154.11130000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-11;137.67000000;14.87000000;;941.00000000;990.00000000;0E-8;;990.00000000;;319.29000854;;0E-8;;154.46470000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-11;58.29999924;42.04000000;;385.00000000;385.00000000;0E-8;;385.00000000;;394.86999512;;394.86999512;0.08900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-11;41.99000000;21.98000000;;378.23001099;403.00000000;0E-8;0E-8;402.29998779;0E-8;397.29000854;;1.20000005;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-11;20.73999977;2.57000000;;444.92999268;443.00000000;0E-8;0E-8;443.00000000;0E-8;401.57998657;;3.19000006;0.01000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-11;49.66800000;26.20000000;68.83000000;492.54000000;848.00000000;0E-8;0E-8;848.00000000;0E-8;481.39001465;;481.39001465;-7.86800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-11;31.61000061;10.85000000;87.37000275;141.91000366;164.00000000;0E-8;0E-8;164.00000000;0E-8;145.33999634;;145.33999634;1.00400000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-11;29.10000038;3.00000000;;672.00000000;659.00000000;0E-8;13.00000000;672.00000000;;677.10998535;;677.10998535;-0.17000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-11;94.73000336;3.42000000;;0E-8;296.58000000;0E-8;0E-8;297.00000000;0E-8;0E-8;174.30999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-11;94.76000214;82.51000000;;826.22998047;702.58000000;0E-8;1.00000000;704.00000000;222.60000000;857.22998047;682.91000000;857.22998047;0E-8;7.02800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-11;155.77000427;130.59000000;;1200.06994629;1138.00000000;0E-8;;1138.00000000;;900.16998291;;522.14001465;16.20800000;13.96000000;TOUHET
