id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-11;69.91000366;5.80000000;71.12999725;1499.11999512;6260.00000000;0E-8;0E-8;6260.00000000;0E-8;1422.03002930;;572.61999512;26.23200000;40.13470000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-11;479.13000488;304.14000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.87999916;;31.87999916;0.02000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-11;82.50000000;70.20000000;;3085.76000977;3070.77001953;0E-8;0E-8;3070.77001953;0E-8;3117.56005859;;3117.56005859;-4.17300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-11;70.01000000;44.99000000;;3095.05000000;3119.00000000;0E-8;6.00000000;3125.00000000;0E-8;3251.84008789;;90.91999817;-8.14200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-11;82.99400330;53.92000000;24.60000038;19.88999939;269.10998535;0E-8;0E-8;269.10998535;0E-8;17.69000053;;17.69000053;0.42500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-11;265.39000000;203.27000000;40.78000000;61.84000000;42.00000000;0E-8;0E-8;42.00000000;;49.63000000;;49.63000000;0.16500000;0.25130000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-11;213.57000000;112.66000000;;47.00000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;47.18000000;;47.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-11;298.05000000;271.98000000;51.72000000;334.50000000;402.00000000;53.00000000;0E-8;455.00000000;0E-8;387.08999634;;387.08999634;0E-8;4.30800000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-11;271.82000732;248.46000000;;540.94000244;475.64999390;9.14000034;9.00000000;484.79000854;;413.32000732;;35.95999908;0E-8;4.30800000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-11;220.42999268;161.51000000;;714.10998535;697.00000000;0E-8;0E-8;697.00000000;0E-8;579.83001709;;152.38000488;0.19100000;4.45270000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-11;161.43000000;133.61000000;;663.86000000;671.00000000;0E-8;;671.00000000;;574.00000000;;1.38000000;0E-8;4.45270000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-11;313.80999756;278.21000000;;127.51000214;0E-8;114.87000275;0E-8;114.87000275;0E-8;83.97000122;;83.97000122;0.02600000;0.98670000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-11;494.47000122;376.97000000;;37.25999832;39.00000000;0E-8;0E-8;39.00000000;0E-8;44.88000107;;44.88000107;0.01400000;0.62670000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-11;372.79000000;256.07000000;;38.93000000;38.00000000;0E-8;;38.00000000;;43.81000137;;1.00999999;0.00500000;0.62670000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-11;359.34000000;;;30.00000000;;4.00000000;;28.00000000;25.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-11;355.28000000;;;40.06000000;21.00000000;1.00000000;;22.00000000;;40.52000046;;40.52000046;0.09800000;0.27200000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-11;254.44000000;204.80000000;63.77000000;21.97000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;39.59999847;;0E-8;0.05800000;0.29470000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-11;184.67000000;165.24000000;;222.09000000;228.00000000;0E-8;0E-8;228.00000000;;193.64999390;;58.38999939;0.11400000;5.07730000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-11;89.90000153;60.23000000;;255.47000122;236.00000000;0E-8;16.00000000;252.00000000;;209.50000000;;24.96999931;0.09600000;7.46530000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-11;59.82000000;37.99000000;;308.07000000;334.00000000;0E-8;;334.00000000;;253.83999634;;44.68999863;0.02700000;9.39730000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-11;903.34002686;885.79000000;20.22999954;84.38999939;58.00000000;0E-8;;58.00000000;;83.73999786;;83.73999786;0.25700000;0.22530000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-11;885.69000000;856.43000000;;61.62400000;62.00000000;0E-8;0E-8;62.00000000;;83.73999786;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-11;807.80000000;767.22000000;;220.32000000;240.00000000;0E-8;;240.00000000;;237.19999695;;141.52999878;0.35600000;1.25270000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-11;754.08001709;670.03000000;14.56999969;696.46997070;193.00000000;0E-8;0E-8;193.00000000;0E-8;547.55999756;;337.04998779;5.65200000;5.31530000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-11;655.64001465;620.90000000;15.43000031;380.14001465;305.00000000;0E-8;0E-8;305.00000000;0E-8;573.73999023;;55.36000061;1.21400000;6.01270000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-11;620.77000000;557.12000000;;312.54000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;576.46002197;;12.77999973;0.35900000;6.12670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-11;556.97998047;512.21000000;;369.00000000;369.00000000;0E-8;;369.00000000;;574.07000732;;5.28999996;0.36300000;6.19930000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-11;512.03002930;494.28000000;;410.42001343;436.00000000;0E-8;2.00000000;436.00000000;;573.44000244;;15.11999989;0.64700000;6.37000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-11;494.05999756;393.24000000;;340.22000122;568.00000000;0E-8;;568.00000000;;585.28002930;;33.77000046;2.64200000;7.47330000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-11;466.23999023;442.86000000;;543.21002197;399.00000000;0E-8;0E-8;399.00000000;0E-8;692.41998291;;135.60000610;2.00700000;13.15270000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-11;834.04998779;749.70000000;15.15999985;18.52000046;11.00000000;0E-8;0E-8;11.00000000;0E-8;29.28000000;;29.28000000;0.07600000;0.52930000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-11;664.72000000;575.55000000;;46.64000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;47.33000183;;18.48000000;0.00800000;1.13530000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-11;572.84000000;546.10000000;;43.92000000;31.00000000;15.00000000;0E-8;46.00000000;0E-8;47.52999878;;0.71000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-11;429.76998901;380.59000000;9.60999966;553.44000000;484.00000000;0E-8;0E-8;484.00000000;0E-8;821.53002930;;219.47000122;2.10000000;40.72800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-11;374.62799072;322.69000000;10.44999981;625.45001221;442.00000000;0E-8;0E-8;442.00000000;0E-8;808.92999268;;155.35000610;5.02600000;47.20930000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-11;555.03997803;360.92000000;;18.57999992;16.00000000;0E-8;2.00000000;18.00000000;;32.04000092;;32.04000092;0.00700000;0.15670000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-11;482.16800000;330.12000000;21.10000000;14.00000000;36.00000000;0E-8;;36.00000000;;16.71999931;;16.71999931;1.73100000;0.39000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-11;83.04000092;32.75000000;;6.30999994;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.11000013;;7.11000013;0.04300000;1.07400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-11;698.72998047;626.03000000;16.62999916;41.50999832;94.00000000;0E-8;0E-8;94.00000000;;35.77000046;;35.77000046;0.45700000;0.15270000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-11;610.29000000;576.76000000;21.85000000;97.78000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;41.56999969;;5.19999981;0.02500000;0.18270000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-11;609.00000000;556.25000000;22.20999908;21.80999947;10.00000000;0E-8;0E-8;10.00000000;0E-8;18.95999908;;18.95999908;0.22300000;0.10270000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-11;454.05999756;394.49000000;34.04000092;177.16999817;159.00000000;0E-8;0E-8;159.00000000;0E-8;154.77000427;;73.23999786;0.13000000;6.24930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-11;353.00000000;349.21000000;;222.86000000;;102.00000000;0E-8;102.00000000;116.00000000;180.21000671;;34.22999954;-0.00400000;6.97130000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-11;659.38000000;526.20000000;;36.62000000;24.00000000;10.00000000;1.00000000;35.00000000;;36.70000000;;36.70000000;0.00900000;0.07270000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-11;437.75000000;355.89000000;;79.12000000;61.00000000;16.00000000;2.00000000;79.00000000;;77.23000336;;41.79999924;0.00100000;0.80530000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-11;251.50000000;233.20000000;100.00000000;241.40000000;119.00000000;0E-8;0E-8;119.00000000;98.42000000;381.70001221;249.53999329;140.64999390;;9.15270000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-11;250.96000000;138.40000000;;98.46000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;0E-8;98.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-11;139.30000000;105.31000000;;302.88000000;246.00000000;46.00000000;0E-8;292.00000000;0E-8;412.26998901;280.10998535;57.16999817;0.03400000;9.78330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-11;362.80000000;;57.49000000;-12.62000000;;0E-8;0E-8;0E-8;127.00000000;19.29999924;119.00000000;6.13000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-11;398.84000000;362.42000000;;125.75900000;;0E-8;0E-8;116.00000000;;287.00000000;119.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-11;398.81000000;;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;6.19000006;119.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-11;443.09000000;;19.89000000;5.93000000;0E-8;0E-8;;5.00000000;5.00000000;13.15999985;;13.15999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-11;412.85000000;;85.80000000;7.00000000;;0E-8;0E-8;7.00000000;-5.00000000;6.19000006;19.36000061;6.19000006;0E-8;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-11;398.81000000;89.37000000;;7.00000000;25.00000000;;0E-8;25.00000000;;6.19000006;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-11;86.21000000;47.81000000;;7.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;6.19000006;136.00000000;;0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-11;150.64000000;126.25000000;;91.00000000;90.00000000;0E-8;;90.00000000;;93.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-11;788.02000000;754.83000000;13.70000000;8.72000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;20.53000000;;20.53000000;1.42000000;1.55530000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-11;737.15000000;674.60000000;13.77000000;52.91000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;33.09000015;;12.85000000;1.22100000;2.08600000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-11;622.80000000;519.66000000;9.96000000;118.70000000;140.00000000;0E-8;;140.00000000;;77.25000000;;44.47000122;1.50700000;11.61200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-11;782.52800000;695.13000000;10.08000000;92.01000214;72.88999939;0E-8;;72.88999939;;74.55000305;;74.55000305;1.90200000;2.13270000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-11;695.00000000;623.84000000;65.71000000;103.80000000;0E-8;81.00000000;;81.00000000;;73.08000183;;4.96000004;0.36900000;2.84270000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-11;623.77000000;565.13000000;66.72000000;95.28000000;81.00000000;0E-8;10.00000000;91.00000000;;72.44999695;;0.62000000;0.27900000;3.30000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-11;564.90000000;517.34000000;;89.00000000;89.00000000;0E-8;;89.00000000;;71.72000122;;1.49000001;0.53000000;4.39600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-11;839.46000000;770.33000000;41.60000000;35.46000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;31.05999947;;31.05999947;3.68100000;1.47330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-11;769.87000000;729.09000000;43.77000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;34.45999908;;7.26000023;1.20600000;1.77070000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-11;585.55000000;515.45000000;51.47000000;71.19000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;94.27999878;;65.33000183;0.45700000;4.14200000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-11;499.74800000;434.09000000;11.79000000;396.43000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;352.39001465;;116.94000244;3.75000000;29.01600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-11;430.76000000;395.90000000;;411.45000000;364.00000000;0E-8;;364.00000000;;368.47000122;;18.19000053;0.88800000;30.39930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-11;391.64999390;323.18000000;9.50000000;528.16998291;474.00000000;0E-8;;474.00000000;;587.07000732;;219.02000427;4.82400000;50.77470000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-11;476.96000000;448.74000000;97.90000000;79.92000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;76.00000000;;76.00000000;0.16100000;0.49870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-11;447.98999023;410.03000000;;77.00000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;78.41999817;;3.15000010;0.25800000;0.52870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-11;353.94000244;325.73000000;;75.16999817;64.00000000;0E-8;0E-8;64.00000000;0E-8;82.80000305;;5.86999989;0.13800000;0.57870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-11;446.55000000;394.72000000;;107.90000153;80.26999664;0E-8;;80.26999664;;101.87999725;;101.87999725;0.78200000;0.30930000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-11;370.39001465;326.36000000;;94.04000092;89.00000000;0E-8;;89.00000000;0E-8;107.22000122;;8.50000000;0.41700000;0.34930000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-11;580.64001465;530.70000000;48.88000107;52.43999863;50.00000000;0E-8;0E-8;50.00000000;0E-8;53.59999847;;53.59999847;0.25800000;0.08130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-11;561.63598633;531.79000000;20.50000000;121.94999695;130.00000000;0E-8;0E-8;130.00000000;0E-8;121.61000061;;121.61000061;2.00200000;1.59930000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-11;531.47000000;505.01000000;;129.26000000;134.00000000;0E-8;1.00000000;135.00000000;0E-8;134.49000549;;3.82000000;0.10700000;1.68600000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-11;468.13000488;398.30000000;29.72999954;218.63999939;173.00000000;0E-8;0E-8;173.00000000;0E-8;233.80000305;;79.23999786;2.42300000;2.81470000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-11;398.04000000;385.85000000;;162.00000000;160.00000000;0E-8;2.00000000;162.00000000;0E-8;242.83000183;;1.98000000;0.04300000;2.83870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-11;383.95999146;365.90000000;;213.00000000;213.00000000;0E-8;0E-8;213.00000000;0E-8;299.82000732;;49.77999878;0.13000000;4.79800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-11;365.84000000;351.02000000;;209.03000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;310.98999023;;3.90000010;0.18200000;4.99200000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-11;350.81000000;333.73000000;;260.40000000;267.00000000;0E-8;0E-8;267.00000000;0E-8;326.67999268;;8.31999969;0.18600000;5.28200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-11;326.57998657;284.12000000;36.04999924;695.39001465;453.04000854;0E-8;0E-8;453.04000854;0E-8;1034.36999512;;262.60000610;1.08000000;11.76730000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-11;283.63000000;258.10000000;;467.83999634;484.61999512;0E-8;0E-8;484.61999512;0E-8;1109.31994629;;48.40000153;-0.01600000;12.36930000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-11;257.54400000;236.15000000;;607.68000000;858.00000000;0E-8;0E-8;858.00000000;0E-8;1278.90002441;;113.48000336;-0.79500000;14.67800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-11;319.76000000;280.37000000;0E-8;1232.63000488;2375.00000000;0E-8;0E-8;2375.00000000;-147.00000000;1759.69995117;;237.14999390;8.17300000;102.65470000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-11;279.54000000;257.86000000;;3083.50000000;1095.00000000;2212.00000000;0E-8;3307.00000000;0E-8;2426.69995117;2383.53002930;364.35998535;2.44700000;168.91270000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-11;344.30000000;310.05000000;;133.22000000;112.00000000;6.00000000;0E-8;118.00000000;0E-8;132.32000000;;132.32000000;0.08600000;0.35130000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-11;257.25000000;236.51000000;;4157.49000000;3914.00000000;0E-8;4.00000000;3918.00000000;;2915.12011719;2871.94995117;588.01000977;-6.23600000;188.58530000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-11;218.50000000;99.56000000;;8956.96000000;7794.00000000;0E-8;;7794.00000000;;7763.18017578;7720.02001953;3689.72998047;-7.59200000;223.97000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-11;278.83999634;224.30000000;8.23999977;51.18999863;78.00000000;0E-8;0E-8;78.00000000;0E-8;56.86999893;;56.86999893;2.54500000;0.23400000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-11;395.19000244;150.43000000;;64.33999634;42.00000000;11.00000000;;53.00000000;;65.81999969;;65.81999969;0.04400000;0.81270000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-11;411.91000366;320.24000000;;40.68999863;39.00000000;0E-8;1.00000000;40.00000000;;39.66999817;;39.66999817;0.01300000;0.30600000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-11;320.19000000;180.49000000;;40.68999863;39.00000000;0E-8;;39.00000000;;39.66999817;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-11;354.95999146;248.75000000;;58.00000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;57.70000076;;57.70000076;0.01100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-11;614.60998535;577.23000000;29.14999962;48.50000000;48.50000000;0E-8;0E-8;48.50000000;0E-8;49.86999893;;49.86999893;0.25200000;1.69730000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-11;560.61400000;516.02000000;36.32000000;143.37000000;448.00000000;0E-8;0E-8;448.00000000;;154.33000183;;101.79000092;9.24900000;6.00670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-11;820.27000000;626.50000000;36.77000000;8.78999996;23.00000000;0E-8;1.00000000;23.00000000;;10.53999996;;10.53999996;0.63600000;0.83400000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-11;762.51000000;;40.34000000;12.00000000;;0E-8;;12.00000000;;7.00000000;;7.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-11;742.13000488;;58.56000137;19.28000069;;0E-8;;19.28000069;;18.32000000;43.16000000;18.32000000;0.12400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-11;732.90000000;;50.96000000;9.00000000;;0E-8;;11.47000027;;19.76000000;;19.76000000;0.06800000;10.29130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-11;711.71000000;;43.73000000;95.77800000;;93.00000000;;93.00000000;;62.01000000;;97.61100000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-11;446.72000000;427.10000000;49.78000000;122.74000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;167.22000122;127.41999817;100.30999756;2.25800000;47.19130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-11;427.22000122;403.92000000;;114.00000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;179.83000183;141.27000427;23.00000000;0.66300000;51.96130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-11;403.75000000;381.13000000;;155.80999756;130.00000000;0E-8;0E-8;130.00000000;0E-8;215.28999329;177.71000671;44.25000000;1.32100000;54.81200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-11;381.14801025;356.75000000;32.08000183;143.03999329;165.41999817;0E-8;0E-8;165.41999817;0E-8;240.25999451;203.77000427;41.68999863;5.38300000;57.29870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-11;357.16000000;324.36000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;260.02999878;221.02000427;16.45000076;2.25500000;60.70530000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-11;320.26000977;279.70000000;0E-8;233.33999634;400.00000000;0E-8;;400.00000000;147.00000000;321.14001465;133.64999390;15.14000034;4.80600000;64.55400000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-11;727.23000000;1.49000000;;58.00000000;6.15999985;0E-8;;6.00000000;;0E-8;47.22000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-11;433.57000732;335.75000000;23.43000031;192.88999939;554.00000000;0E-8;0E-8;554.00000000;0E-8;185.55000305;;185.55000305;19.39600000;7.28600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-11;332.47000000;287.34000000;;504.24000000;315.00000000;0E-8;;315.00000000;;182.78999329;;13.06000042;3.30400000;7.39270000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-11;286.69000000;262.04000000;;313.41000000;327.00000000;0E-8;;327.00000000;;178.36999512;;12.82999992;2.51200000;7.52930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-11;261.95001221;234.39000000;45.50000000;605.23999023;666.00000000;0E-8;;666.00000000;;272.04998779;;101.23000336;6.15900000;10.09600000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-11;211.86000061;173.58000000;;507.58999634;646.83001709;0E-8;0E-8;646.83001709;;385.36999512;;106.12999725;12.79400000;12.21070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-11;830.28000000;;20.04000000;17.47000000;3.00000000;0E-8;0E-8;3.00000000;;16.82000000;;16.82000000;-0.01600000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-11;319.26000000;113.85000000;;125.00000000;104.00000000;14.00000000;7.00000000;125.00000000;0E-8;119.62999725;;119.62999725;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-11;710.40997314;603.71000000;17.65999985;814.16998291;510.00000000;0E-8;0E-8;510.00000000;;827.28997803;;827.28997803;-0.39400000;6.08530000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-11;603.23999023;491.89000000;24.13999939;786.84002686;813.00000000;0E-8;0E-8;813.00000000;-131.00000000;970.22998047;1104.98999023;151.94000244;-0.29600000;6.16400000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-11;799.96002197;707.19000000;64.55999756;105.69000244;118.68000031;0E-8;7.03000021;125.70999908;;106.01000214;;106.01000214;-0.09000000;0.40870000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-11;705.97000000;607.01000000;;123.00000000;0E-8;117.00000000;6.00000000;123.00000000;;114.26000214;;7.36999989;-0.01000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-11;607.09000000;538.44000000;62.29000000;149.75000000;0E-8;0E-8;10.00000000;10.00000000;132.00000000;144.75999451;10.00000000;29.67000008;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-11;487.63000488;396.84000000;21.53000069;936.33001709;703.00000000;0E-8;;703.00000000;;1303.69995117;;182.30999756;-0.48200000;6.85400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-11;396.16000000;325.19000000;;739.55999756;775.00000000;9.00000000;;784.00000000;;1377.43994141;;72.02999878;-0.25000000;6.98400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-11;323.25000000;259.14000000;;1360.46997070;1366.00000000;41.00000000;0E-8;1407.00000000;;1825.19995117;;453.54998779;-0.75100000;8.01530000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-11;258.83000000;242.84000000;;1454.18000000;1419.00000000;0E-8;0E-8;1419.00000000;0E-8;1995.07995605;;181.41999817;0E-8;8.78800000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-11;488.88000488;;82.61000061;38.09999847;;14.00000000;;30.00000000;;37.93000031;;37.93000031;-0.19000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-11;317.51000000;278.93000000;47.49000000;216.53000000;131.00000000;0E-8;;131.00000000;;222.66000366;;185.67000000;0.21300000;0.34870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-11;276.62000000;183.69000000;;134.80000000;151.00000000;0E-8;;151.00000000;;223.94999695;;1.21000004;-0.03600000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-11;179.10000000;95.18000000;;197.10000000;314.00000000;0E-8;;314.00000000;;252.13999939;;27.95999908;0.00900000;0.42870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-11;91.73000336;54.07000000;;308.27999878;193.00000000;0E-8;;193.00000000;;283.19000244;;31.10000038;-0.02000000;0.48870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-11;240.36999512;148.49000000;;269.85998535;158.00000000;104.00000000;19.00000000;281.00000000;0E-8;270.23999023;;270.23999023;0.00800000;0.36400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-11;148.09000000;107.48000000;;403.44000000;349.00000000;57.00000000;6.00000000;412.00000000;0E-8;413.04998779;;120.36000061;-0.01000000;1.20730000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-11;104.20999908;71.66000000;;422.68000000;333.00000000;76.00000000;30.00000000;439.00000000;0E-8;439.94000244;;15.31999969;-0.04300000;1.63730000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-11;629.82000732;512.32000000;39.29000092;359.00000000;165.00000000;0E-8;19.00000000;184.00000000;;398.22000122;;398.22000122;0.71900000;1.55070000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-11;702.96997070;660.09000000;17.71999931;274.07998657;261.07998657;0E-8;13.00000000;274.07998657;0E-8;274.66000366;;274.66000366;0.02200000;1.34070000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-11;656.72000000;476.70000000;34.40000000;301.98001099;244.91999817;0E-8;0E-8;244.91999817;0E-8;307.58999634;;29.17000008;0.05200000;1.43600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-11;634.79998779;480.25000000;53.97999954;416.35000610;73.11000061;18.62000084;0E-8;91.73000336;0E-8;416.94000244;;416.94000244;0.13100000;0.45930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-11;474.01000977;375.31000000;57.16999817;467.50000000;303.00000000;0E-8;;303.00000000;;986.32000732;;124.11000061;-0.34400000;2.24730000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-11;367.76000977;264.87000000;;805.54998779;534.00000000;23.00000000;;557.00000000;;1473.27001953;;505.04000854;0.61600000;4.07400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-11;591.67999268;335.97000000;42.86999893;86.42000000;62.00000000;0E-8;;62.00000000;;97.75000000;;97.75000000;-0.29200000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-11;327.38000488;264.93000000;;140.62000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;174.83999634;;69.92000000;0.02000000;0.40870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-11;264.54000854;212.25000000;;987.42999268;957.41998291;75.69999695;0E-8;1033.11999512;0E-8;1950.94995117;;328.95999146;0.22400000;5.34270000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-11;548.20001221;426.63000000;83.06999969;107.69000244;75.55999756;0E-8;1.00000000;76.55999756;0E-8;107.76999664;;107.76999664;-0.02200000;0.09870000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-11;154.58000183;132.94000000;;312.02999878;265.00000000;0E-8;0E-8;265.00000000;;404.01000977;;404.01000977;-0.12500000;0.56870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-11;128.27999878;99.16000000;;373.19000244;291.00000000;56.00000000;0E-8;347.00000000;0E-8;455.72000122;;15.09000015;-0.01500000;0.59870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-12;109.30999756;26.36000000;;47.86999893;0E-8;40.00000000;0E-8;40.00000000;0E-8;14.84000015;;7.26000023;0.47700000;3.82400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-12;112.06000000;3.29000000;68.36000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.13000000;;4.13000000;;12.35200000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-12;301.94000244;258.82000000;61.50999832;180.97999573;262.00000000;0E-8;;262.00000000;;198.57000732;;198.57000732;11.29800000;4.40300000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-12;386.82000000;362.47000000;36.83000000;520.00000000;1633.00000000;0E-8;;1633.00000000;;317.05999756;;234.05999756;;68.44100000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-12;302.20000000;251.48000000;60.66000000;1400.00000000;878.00000000;0E-8;;878.00000000;;296.60000610;;0E-8;;149.28000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-12;251.55000000;230.04000000;;835.76000977;0E-8;0E-8;;0E-8;641.00000000;297.95001221;;0E-8;;152.19600000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-12;229.94000000;140.27000000;;0E-8;0E-8;0E-8;;0E-8;;297.95001221;;0E-8;;152.25600000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-12;251.43000000;137.79000000;;882.05999756;639.00000000;0E-8;;639.00000000;;297.95001221;;0E-8;;152.25600000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-12;137.51000000;14.41000000;;639.00000000;806.00000000;0E-8;;806.00000000;;306.26998901;;0E-8;;152.61100000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-12;58.29999924;42.03000000;;410.00000000;410.00000000;0E-8;;410.00000000;;386.04000854;;386.04000854;0.10100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-12;42.04000000;21.99000000;;412.26998901;397.00000000;0E-8;0E-8;397.22000122;0E-8;387.95001221;;1.16999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-12;20.70999908;2.52000000;;398.23001099;404.00000000;0E-8;0E-8;404.00000000;0E-8;391.85000610;;3.11999989;0.01500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-12;49.65200043;26.41000000;68.48000336;467.26000977;873.00000000;0E-8;0E-8;873.00000000;0E-8;459.39001465;;459.39001465;-7.60400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-12;31.60000038;10.85000000;87.16999817;153.97000122;165.00000000;0E-8;0E-8;165.00000000;0E-8;143.71000671;;143.71000671;1.03300000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-12;29.10000000;2.90000000;;654.00000000;639.00000000;0E-8;15.00000000;654.00000000;;670.03002930;;670.03002930;-0.16500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-12;94.70999908;3.33000000;;0E-8;313.04000000;0E-8;0E-8;313.00000000;0E-8;0E-8;178.63999939;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-12;94.72000122;82.51000000;;854.52001953;703.75000000;0E-8;1.00000000;705.00000000;268.73000000;859.19000244;680.55000000;859.19000244;0E-8;7.00100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-12;155.74000000;130.80000000;;1131.05004883;1317.00000000;0E-8;;1317.00000000;;920.85998535;;540.66998291;16.08600000;13.13000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-12;69.77600098;5.64000000;70.27999878;1423.96997070;5283.00000000;0E-8;0E-8;5283.00000000;0E-8;1428.89001465;;572.76000977;26.22200000;38.08100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-12;479.14001465;304.13000000;;32.45999908;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.38999939;;32.38999939;0.01900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-12;82.50000000;70.19000000;;2967.63989258;2967.63989258;0E-8;0E-8;2967.63989258;0E-8;3073.31000000;;3073.31000000;-4.19600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-12;70.01000000;44.91000000;;3076.00000000;3070.00000000;0E-8;6.00000000;3076.00000000;0E-8;3198.91992188;;83.20999908;-8.18600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-12;82.93199921;53.61000000;23.96999931;15.18000031;202.77999878;0E-8;0E-8;202.77999878;0E-8;17.68000031;;17.68000031;0.32700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-12;265.39000000;203.30000000;40.78000000;42.00000000;41.00000000;0E-8;1.00000000;42.00000000;0E-8;45.60000000;;45.60000000;0.15200000;0.25100000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-12;213.56000000;112.65000000;;46.99000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;47.17000000;;47.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-12;298.01000977;271.98000000;51.29999924;358.60000610;402.00000000;53.00000000;0E-8;455.00000000;0E-8;404.07000732;;404.07000732;0E-8;4.10100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-12;271.82000000;248.53000000;;522.02001953;512.82000732;9.19999981;9.00000000;522.02001953;;429.57998657;;37.54000092;0E-8;4.10100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-12;220.42999268;161.53000000;;654.00000000;654.00000000;0E-8;0E-8;654.00000000;0E-8;585.47998047;;164.78999329;0.14200000;4.22700000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-12;161.43000000;133.65000000;;695.00000000;695.00000000;0E-8;;695.00000000;;585.33001709;;1.50000000;0E-8;4.22700000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-12;315.07000732;278.59000000;;166.72999573;0E-8;146.00000000;0E-8;146.00000000;0E-8;213.47000122;;213.47000122;0.02600000;0.97500000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-12;494.85000610;365.06000000;;99.16999817;95.00000000;0E-8;0E-8;95.00000000;0E-8;109.00000000;;109.00000000;0.01300000;0.62500000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-12;372.85000000;256.72000000;;83.35000000;68.00000000;15.00000000;;83.00000000;;100.76999664;;2.45000005;0.00500000;0.62500000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-12;362.43000000;;;43.00000000;;4.00000000;;33.00000000;29.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-12;355.86000000;;;67.28000000;26.00000000;1.00000000;;27.00000000;;75.50000000;;75.50000000;0.09600000;0.26900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-12;253.92000000;204.84000000;58.00000000;30.89000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;72.58999634;;0E-8;0.05500000;0.29100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-12;184.83999634;165.23000000;;250.61000061;225.00000000;0E-8;0E-8;225.00000000;;331.98001099;;110.81999969;0.11500000;5.02800000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-12;89.83999634;60.15000000;;303.27999878;308.00000000;0E-8;16.00000000;324.00000000;;310.20999146;;47.38999939;0.08700000;7.38400000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-12;60.10000000;38.21000000;;406.42000000;396.00000000;0E-8;;396.00000000;;390.82998657;;84.80999756;0.02500000;9.27800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-12;903.40997314;885.75000000;20.62000084;87.79000092;57.00000000;0E-8;;57.00000000;;81.47000122;;81.47000122;0.25100000;0.21400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-12;885.71000000;856.42000000;;62.37600000;62.00000000;0E-8;0E-8;62.00000000;;81.47000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-12;807.80000000;767.50000000;;300.00000000;300.00000000;0E-8;;300.00000000;;291.01000977;;208.30999756;0.34700000;1.14200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-12;754.14001465;669.97000000;14.81999969;683.46997070;180.00000000;0E-8;0E-8;180.00000000;0E-8;582.77001953;;358.27999878;5.43700000;4.95900000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-12;655.65997314;620.84000000;15.56000042;328.57000732;291.00000000;0E-8;0E-8;291.00000000;0E-8;618.46002197;;69.43000031;1.14600000;5.62700000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-12;620.82000000;557.02000000;;248.04000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;621.44000244;;16.02000046;0.33800000;5.73000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-12;557.03997803;512.00000000;;228.83000183;208.00000000;0E-8;;208.00000000;;618.70001221;;6.63000011;0.34700000;5.79200000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-12;511.89000000;494.28000000;;280.08999634;339.00000000;0E-8;2.00000000;339.00000000;;619.07000732;;18.96999931;0.62100000;5.95000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-12;494.01998901;393.24000000;;256.16000366;355.00000000;0E-8;;355.00000000;;638.60998535;;42.36000061;2.53700000;6.95500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-12;466.48001099;442.85000000;;766.19000244;381.00000000;0E-8;0E-8;381.00000000;0E-8;825.40997314;;211.24000549;1.93200000;12.25700000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-12;834.09002686;749.70000000;15.25000000;15.97999954;11.00000000;0E-8;0E-8;11.00000000;0E-8;25.36000000;;25.36000000;0.07200000;0.49700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-12;664.75000000;574.80000000;;30.35000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;43.33000000;;16.01000000;0.00700000;1.01900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-12;572.88000000;545.96000000;;29.39000000;24.00000000;4.00000000;0E-8;28.00000000;0E-8;44.47999954;;0.65000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-12;429.91000366;380.21000000;10.01000023;620.06000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;988.79998779;;241.19999695;2.03400000;37.73600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-12;374.66400146;322.51000000;10.73999977;590.03997803;416.00000000;0E-8;0E-8;416.00000000;0E-8;976.07000732;;179.36999512;4.74700000;43.90200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-12;555.30999756;361.17000000;;35.40000153;28.00000000;1.00000000;2.00000000;31.00000000;;73.55000305;;73.55000305;0.00600000;0.15500000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-12;482.15000000;330.11000000;21.06000000;19.00000000;36.00000000;0E-8;;36.00000000;;23.06999969;;23.06999969;1.68800000;0.38500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-12;83.04000092;32.75000000;;7.00000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.50000000;;7.50000000;0.04000000;1.06300000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-12;698.69000244;626.03000000;16.45999908;41.56999969;94.00000000;0E-8;0E-8;94.00000000;;37.65999985;;37.65999985;0.41100000;0.15200000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-12;610.31000000;576.75000000;21.96000000;97.78000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;42.65999985;;5.48000002;0.01800000;0.18200000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-12;609.02001953;556.19000000;22.29999924;17.87000084;10.00000000;0E-8;0E-8;10.00000000;0E-8;18.18000031;;18.18000031;0.20700000;0.10200000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-12;454.17999268;394.50000000;34.56000137;188.46000671;152.00000000;0E-8;0E-8;152.00000000;0E-8;158.55999756;;78.16000366;0.11800000;6.14700000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-12;352.40000000;349.27000000;;223.22000000;;117.00000000;0E-8;117.00000000;123.00000000;189.30000305;;34.52999878;-0.00400000;6.86600000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-12;659.38000000;526.57000000;;59.00000000;25.00000000;32.00000000;2.00000000;59.00000000;;59.08000000;;59.08000000;0.00900000;0.07200000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-12;437.68000000;356.20000000;;124.00000000;49.00000000;73.00000000;2.00000000;124.00000000;;118.62000275;;64.20999908;0.00100000;0.80400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-12;251.20000000;233.77000000;70.00000000;379.37000000;171.00000000;21.00000000;0E-8;192.00000000;223.34000000;484.76000977;348.32998657;189.13999939;;9.03200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-12;247.77000000;139.41000000;;223.36000000;251.00000000;0E-8;0E-8;251.00000000;0E-8;0.02000000;223.34000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-12;138.50000000;106.66000000;;461.31000000;272.00000000;215.00000000;0E-8;487.00000000;0E-8;518.71002197;382.27999878;76.87999725;0.03400000;9.65000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-12;362.89000000;;61.73000000;5.67000000;;0E-8;0E-8;0E-8;121.00000000;17.87000084;124.23999786;5.67999983;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-12;398.73000000;362.31000000;;118.87200000;;0E-8;0E-8;123.00000000;;288.00000000;124.23999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-12;398.69000000;;;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;5.73999977;124.23999786;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-12;442.64000000;;16.13000000;4.19000000;0E-8;0E-8;;5.00000000;5.00000000;12.18999958;;12.18999958;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-12;412.89000000;;86.05000000;19.85000000;;0E-8;0E-8;7.00000000;-5.00000000;5.73999977;17.93000031;5.73999977;-0.01200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-12;398.69000000;89.35000000;;19.85000000;25.00000000;;0E-8;25.00000000;;5.73999977;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-12;86.25000000;47.83000000;;19.85000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;5.73999977;141.24000549;;0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-12;151.11000000;126.59000000;;225.00000000;166.00000000;8.00000000;;174.00000000;;227.75000000;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-12;788.00000000;754.82000000;13.61000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;19.20000076;;19.20000076;1.35400000;1.37400000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-12;737.11200000;674.60000000;13.65000000;44.55000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;31.88999939;;12.02000046;1.16600000;1.84700000;PNUHSF
