id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-12;622.79000000;519.66000000;9.95000000;117.70000000;139.00000000;0E-8;;139.00000000;;82.05999756;;49.31999969;1.41000000;10.83400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-12;782.56000000;695.06000000;10.14000000;119.83999634;58.50000000;0E-8;;58.50000000;;133.13000488;;133.13000488;1.82600000;1.98700000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-12;695.01000000;623.86000000;66.05000000;86.67000000;0E-8;81.00000000;;81.00000000;;111.72000122;;5.44000006;0.34800000;2.57700000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-12;623.82000000;565.13000000;73.87000000;100.65000000;80.00000000;0E-8;10.00000000;90.00000000;;104.34999847;;0.68000001;0.26400000;3.01500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-12;564.93000000;517.34000000;;103.28000000;88.00000000;0E-8;;88.00000000;;90.02999878;;1.63000000;0.49800000;4.06700000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-12;839.47400000;770.21000000;41.85000000;39.21000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;37.81000137;;37.81000137;3.56200000;1.37000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-12;769.87000000;729.09000000;43.77000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;44.20000076;;9.77000046;1.16500000;1.65300000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-12;585.52000000;515.45000000;51.34000000;116.49000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;122.37999725;;87.91999817;0.42800000;3.81900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-12;499.76400000;433.98000000;11.83000000;390.15000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;386.48999023;;128.28999329;3.53600000;27.21200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-12;430.71000000;395.87000000;;345.42000000;385.00000000;0E-8;;385.00000000;;393.75000000;;18.62999916;0.84000000;28.47200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-12;391.67999268;323.06000000;9.75000000;571.50000000;409.00000000;0E-8;;409.00000000;;608.65002441;;230.69999695;4.52100000;47.94600000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-12;476.97000122;448.72000000;98.43000031;88.91999817;87.00000000;0E-8;0E-8;87.00000000;0E-8;73.62000275;;73.62000275;0.14800000;0.49400000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-12;447.95999146;410.11000000;;86.12999725;95.00000000;0E-8;0E-8;95.00000000;0E-8;77.26000214;;3.04999995;0.23800000;0.52400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-12;353.92999268;325.90000000;;86.05999756;87.00000000;0E-8;0E-8;87.00000000;0E-8;83.66999817;;5.67999983;0.13100000;0.57400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-12;446.54000000;395.03000000;;107.80000305;114.70999908;0E-8;0E-8;114.70999908;0E-8;104.26999664;;104.26999664;0.72200000;0.30700000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-12;370.41000366;326.37000000;;99.08999634;89.00000000;0E-8;;89.00000000;0E-8;109.55000305;;8.69999981;0.39100000;0.34700000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-12;580.67999268;530.70000000;49.49000168;59.77000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;56.02999878;;56.02999878;0.24500000;0.08100000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-12;561.63000000;531.78000000;20.43000000;105.86000061;130.00000000;0E-8;0E-8;130.00000000;0E-8;117.58999634;;117.58999634;1.85000000;1.45700000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-12;531.45000000;505.01000000;;131.18000000;134.00000000;0E-8;1.00000000;135.00000000;0E-8;122.94000244;;4.49000000;0.10100000;1.53700000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-12;468.14599609;398.36000000;29.89999962;232.88999939;172.00000000;0E-8;0E-8;172.00000000;0E-8;221.22000122;;93.22000122;2.24000000;2.58100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-12;398.11000000;385.84000000;;161.59000000;156.00000000;0E-8;2.00000000;158.00000000;0E-8;224.71000671;;1.92000000;0.04100000;2.60400000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-12;384.05999756;365.86000000;;215.91999817;204.00000000;0E-8;0E-8;204.00000000;0E-8;275.13000488;;48.15000153;0.12400000;4.49100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-12;365.91000000;350.95000000;;204.87000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;281.79000854;;3.77999997;0.16900000;4.67900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-12;350.80000000;333.55000000;;197.64000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;293.23999023;;8.05000019;0.16800000;4.96400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-12;326.60998535;284.12000000;36.27000046;598.65997314;453.00000000;0E-8;0E-8;453.00000000;0E-8;984.29998779;;266.04998779;0.80400000;11.29800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-12;283.65000000;258.04000000;;488.41000366;471.61999512;0E-8;0E-8;471.61999512;0E-8;1055.50000000;;51.79999924;-0.07000000;11.88700000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-12;257.49400000;235.99000000;;646.90000000;769.00000000;0E-8;0E-8;769.00000000;0E-8;1208.10998535;;121.44000244;-0.95800000;14.16600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-12;319.69000244;280.23000000;0E-8;1234.70996094;2078.00000000;0E-8;0E-8;2078.00000000;-150.00000000;1921.44995117;;244.74000549;7.54200000;96.47600000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-12;279.45001221;257.86000000;;2986.32006836;1363.00000000;1957.00000000;0E-8;3320.00000000;0E-8;2580.47998047;2536.60009766;393.25000000;2.22100000;161.92200000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-12;344.37000000;310.06000000;;136.22000000;115.00000000;6.00000000;0E-8;121.00000000;0E-8;133.23000000;;133.23000000;0.07300000;0.35100000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-12;257.26000000;236.52000000;;4146.61000000;3903.00000000;0E-8;4.00000000;3907.00000000;;3147.54003906;3103.64990234;699.89001465;-7.73200000;181.63400000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-12;218.56000000;99.83000000;;8353.12000000;7478.00000000;0E-8;;7478.00000000;;7468.37988281;7424.49023438;3338.50000000;-8.14400000;216.91000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-12;278.83401489;224.30000000;8.18000031;57.90000153;78.00000000;0E-8;0E-8;78.00000000;0E-8;57.63000107;;57.63000107;2.53300000;0.23300000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-12;395.29998779;150.41000000;;71.05999756;42.00000000;11.00000000;;53.00000000;;70.98000336;;70.98000336;0.02500000;0.80700000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-12;411.94000244;320.23000000;;41.34999847;40.00000000;0E-8;1.00000000;41.00000000;;41.09999847;;41.09999847;0.01100000;0.30700000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-12;320.20000000;180.52000000;;41.34999847;40.00000000;0E-8;;40.00000000;;41.09999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-12;354.97000122;248.80000000;;57.22999954;56.00000000;0E-8;1.00000000;57.00000000;0E-8;58.04999924;;58.04999924;0.01100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-12;614.60998535;577.28000000;29.14999962;52.72000122;52.72000122;0E-8;0E-8;52.72000122;0E-8;48.74000168;;48.74000168;0.24300000;1.66300000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-12;560.58600000;515.91000000;36.20000000;194.28000000;405.00000000;0E-8;0E-8;405.00000000;;202.24000549;;152.94000244;9.03000000;5.88500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-12;820.21997070;626.50000000;36.49000168;10.72999954;23.00000000;0E-8;1.00000000;23.00000000;;11.51000023;;11.51000023;0.61400000;0.77300000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-12;762.51000000;;40.34000000;12.00000000;;0E-8;;12.00000000;;4.00000000;;4.00000000;0.00200000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-12;742.11999512;;58.47000122;8.38000011;;0E-8;;17.87000084;;20.09000000;43.88000000;20.09000000;0.10400000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-12;732.92000000;;51.19000000;12.00000000;;0E-8;;12.28999996;;19.35000000;;19.35000000;0.06400000;10.29100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-12;711.31000000;;39.95000000;108.64400000;;112.00000000;;112.00000000;;67.01000000;;97.52000000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-12;446.73000000;427.10000000;49.87000000;124.74000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;193.42999268;151.11999512;110.54000092;2.15000000;47.03600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-12;427.20999146;403.94000000;;112.94000244;120.00000000;0E-8;0E-8;120.00000000;0E-8;204.33000183;163.05000305;24.01000023;0.63000000;51.61100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-12;403.76000977;381.24000000;;169.96000671;157.00000000;0E-8;0E-8;157.00000000;0E-8;238.27000427;198.47999573;46.18999863;1.25800000;54.31900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-12;381.14599609;356.78000000;32.02999878;174.64999390;185.83000183;0E-8;0E-8;185.83000183;0E-8;255.22000122;218.11999512;43.45999908;5.09800000;56.69400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-12;357.17000000;324.39000000;;204.15000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;264.26998901;227.38999939;17.14999962;2.12800000;59.98400000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-12;320.20999146;279.70000000;0E-8;231.33999634;395.00000000;0E-8;;395.00000000;150.00000000;290.55999756;136.63999939;15.61999989;4.44700000;63.74300000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-12;727.21000000;1.16000000;;4.00000000;10.25000000;0E-8;;10.00000000;;0E-8;48.36000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-12;433.55398560;334.89000000;23.39999962;176.55999756;321.00000000;0E-8;0E-8;321.00000000;0E-8;191.10000610;;191.10000610;18.81800000;6.64200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-12;332.49000000;287.36000000;;343.71000000;312.00000000;0E-8;;312.00000000;;203.47000122;;14.68000031;3.22100000;6.74700000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-12;286.70000000;261.99000000;;339.58999634;326.00000000;0E-8;;326.00000000;;204.10000610;;14.42000008;2.45800000;6.88200000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-12;261.89999390;234.25000000;42.52000046;390.39999390;572.00000000;0E-8;;572.00000000;;300.70999146;;113.76999664;6.03500000;9.31200000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-12;211.86000061;173.57000000;;584.70001221;584.70001221;0E-8;0E-8;584.70001221;;388.80999756;;119.27999878;12.43500000;11.40800000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-12;830.51000000;;20.80000000;16.77000000;3.00000000;0E-8;0E-8;3.00000000;;16.89000000;;16.89000000;-0.01900000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-12;319.36000000;113.89000000;;131.20000000;104.00000000;20.00000000;7.00000000;131.00000000;0E-8;135.24000000;;135.24000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-12;711.09997559;603.44000000;18.95000076;778.40002441;210.00000000;0E-8;0E-8;210.00000000;;777.26000977;;777.26000977;-0.41400000;6.08400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-12;603.22998047;490.70000000;23.94000053;506.20001221;515.00000000;0E-8;0E-8;515.00000000;-124.00000000;948.04998779;1070.05004883;144.30999756;-0.31900000;6.16300000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-12;800.14001465;706.73000000;65.76000214;94.75000000;51.49000168;0E-8;7.03000021;58.52000046;;95.05999756;;95.05999756;-0.09400000;0.40900000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-12;705.96000000;606.52000000;;60.77000000;0E-8;54.00000000;7.00000000;61.00000000;;102.97000122;;7.00000000;-0.01000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-12;605.76000000;538.43000000;45.57000000;86.27000000;0E-8;0E-8;10.00000000;10.00000000;125.00000000;132.00000000;10.00000000;28.18000031;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-12;487.58999634;396.71000000;21.38999939;654.21997070;721.00000000;0E-8;;721.00000000;;1248.26000977;;152.28999329;-0.53200000;6.85300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-12;396.22000000;324.87000000;;743.08001709;702.00000000;3.00000000;;705.00000000;;1331.54003906;;60.16999817;-0.27300000;6.98300000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-12;323.52000000;258.72000000;;1245.43994141;775.00000000;51.00000000;0E-8;826.00000000;;1728.39001465;;378.88000488;-0.81400000;8.01400000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-12;258.63000000;242.39000000;;931.93000000;1002.00000000;0E-8;0E-8;1002.00000000;0E-8;1900.10998535;;151.55000305;0E-8;8.78600000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-12;488.89001465;;82.86000061;36.93999863;;14.00000000;;30.00000000;;36.75999832;;36.75999832;-0.20100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-12;317.54000000;279.19000000;47.62000000;228.39000000;177.00000000;0E-8;;177.00000000;;237.58999634;;199.86000000;0.13700000;0.34900000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-12;276.66000000;183.84000000;;169.39000000;168.00000000;0E-8;;168.00000000;;238.05000305;;1.26999998;-0.03700000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-12;179.72000000;94.50000000;;236.51000000;146.00000000;0E-8;;146.00000000;;263.95001221;;29.54000092;0E-8;0.42900000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-12;91.77999878;53.27000000;;153.07000732;143.00000000;0E-8;;143.00000000;;296.30999756;;32.84999847;-0.03100000;0.48900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-12;240.30000000;148.46000000;;249.66999817;159.00000000;76.00000000;19.00000000;254.00000000;0E-8;250.03999329;;250.03999329;0.00500000;0.36800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-12;148.27000000;107.35000000;;409.24000000;348.00000000;52.00000000;6.00000000;406.00000000;0E-8;381.58999634;;126.50000000;-0.01100000;1.21300000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-12;104.23000336;71.52000000;;393.08999634;334.00000000;28.00000000;30.00000000;392.00000000;0E-8;403.58999634;;16.10000038;-0.04400000;1.64300000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-12;630.03997803;512.07000000;41.66999817;310.26000977;108.00000000;0E-8;18.00000000;126.00000000;;362.35000610;;362.35000610;0.67300000;1.53800000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-12;703.21002197;659.77000000;26.95999908;284.82998657;203.14999390;0E-8;13.00000000;216.14999390;0E-8;266.20999146;;266.20999146;0.00800000;1.35300000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-12;656.76000000;477.09000000;35.20000000;233.08999634;221.16999817;0E-8;0E-8;221.16999817;0E-8;296.58999634;;28.27000046;0.03400000;1.44700000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-12;635.01000977;480.37000000;54.70000076;306.42999268;108.34999847;13.06000042;0E-8;121.41000366;0E-8;306.98001099;;306.98001099;0.08700000;0.46200000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-12;474.20001221;375.30000000;58.47999954;464.02999878;303.00000000;0E-8;;303.00000000;;807.57000732;;124.27999878;-0.36400000;2.26300000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-12;367.85998535;264.86000000;;801.65002441;646.00000000;0E-8;;646.00000000;;1422.52001953;;501.00000000;0.51800000;4.09300000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-12;591.70001221;335.52000000;43.02999878;59.54000092;35.00000000;0E-8;;35.00000000;;76.12000275;;76.12000275;-0.33600000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-12;327.26000000;264.83000000;;107.06999969;115.00000000;0E-8;0E-8;115.00000000;0E-8;137.50999451;;54.45000076;0.01600000;0.40900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-12;264.55999756;212.38000000;;1070.39001465;976.50000000;75.62000275;0E-8;1052.11999512;0E-8;1924.18994141;;296.67999268;0.16500000;5.36200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-12;548.84997559;426.61000000;96.81999969;117.18000031;75.55999756;0E-8;1.00000000;76.55999756;0E-8;117.26000214;;117.26000214;-0.02500000;0.09900000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-12;154.58000183;132.93000000;;264.00000000;264.00000000;0E-8;0E-8;264.00000000;;314.73001099;;314.73001099;-0.13400000;0.56900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-12;128.22999573;99.07000000;;326.08999634;290.00000000;47.00000000;0E-8;337.00000000;0E-8;357.98999023;;11.75000000;-0.02600000;0.59900000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-13;109.31999969;26.36000000;;49.87000000;0E-8;42.00000000;0E-8;42.00000000;0E-8;15.21000004;;6.71000004;0.43900000;3.78930000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-13;112.04000000;3.23000000;68.12000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.07000000;;4.07000000;;12.30800000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-13;301.92001343;258.78000000;61.18999863;181.55999756;251.00000000;0E-8;;251.00000000;;202.22000122;;202.22000122;11.18500000;4.33530000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-13;386.78000000;362.47000000;36.50000000;530.00000000;1628.00000000;0E-8;;1628.00000000;;316.35000610;;231.35000610;;66.56070000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-13;302.24000000;251.59000000;61.48000000;1400.00000000;1198.00000000;0E-8;;1198.00000000;;303.79000854;;0E-8;;147.43000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-13;251.51000000;229.89000000;;1142.69995117;0E-8;0E-8;;0E-8;1201.00000000;295.14001465;;0E-8;;150.34070000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-13;230.16000000;140.30000000;;9.26000000;0E-8;0E-8;;0E-8;;295.14001465;;0E-8;;150.40070000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-13;251.34000000;138.11000000;;1084.82995605;1189.00000000;0E-8;;1189.00000000;;295.14001465;;0E-8;;150.40070000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-13;137.61000000;15.42000000;;1189.00000000;1189.00000000;0E-8;;1189.00000000;;297.95001221;;0E-8;;150.75730000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-13;58.29999924;42.03000000;;379.00000000;379.00000000;0E-8;;379.00000000;;391.91000366;;391.91000366;0.11300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-13;42.00000000;21.93000000;;381.63000488;394.00000000;0E-8;0E-8;393.67001343;0E-8;392.60998535;;1.19000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-13;20.77000046;2.52000000;;415.55999756;404.00000000;0E-8;0E-8;404.00000000;0E-8;395.39001465;;3.17000008;0.02000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-13;49.62599945;27.00000000;67.91999817;455.82998657;1114.00000000;0E-8;0E-8;1114.00000000;0E-8;438.69000244;;438.69000244;-7.29700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-13;31.56999969;10.85000000;86.55999756;131.96000671;165.00000000;0E-8;0E-8;165.00000000;0E-8;140.44999695;;140.44999695;1.06200000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-13;29.11000000;2.70000000;;650.13000000;624.00000000;0E-8;23.00000000;647.00000000;;657.48999023;;657.48999023;-0.15900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-13;94.65000153;3.13000000;;0E-8;307.96000000;0E-8;0E-8;308.00000000;0E-8;0E-8;178.63999939;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-13;94.69000244;82.48000000;;825.52001953;704.96000000;0E-8;1.00000000;706.00000000;248.97000000;856.83001709;678.19000000;856.83001709;0E-8;6.97400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-13;155.71000671;130.88000000;;1214.88000488;1400.00000000;0E-8;;1400.00000000;;943.19000244;;560.54998779;15.95600000;12.30000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-13;69.60299683;6.00000000;69.18000031;1438.43994141;6408.00000000;0E-8;0E-8;6408.00000000;0E-8;1439.61999512;;573.80999756;26.19300000;36.02730000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-13;479.13000488;304.16000000;;32.54000092;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.72000122;;32.72000122;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-13;82.50000000;70.20000000;;3016.21997070;3016.21997070;0E-8;0E-8;3016.21997070;0E-8;3062.71997070;;3062.71997070;-4.21200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-13;70.01000000;44.87000000;;3121.00000000;3105.00000000;0E-8;16.00000000;3121.00000000;0E-8;3151.12011719;;78.25000000;-8.21700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-13;82.84999847;54.02000000;23.13999939;17.38999939;262.73999023;0E-8;0E-8;262.73999023;0E-8;19.79000092;;19.79000092;0.22400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-13;265.38000000;203.30000000;40.58000000;35.39000000;42.00000000;0E-8;0E-8;42.00000000;0E-8;42.90000000;;42.90000000;0.13800000;0.25070000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-13;213.56000000;112.64000000;;44.00000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;44.18000000;;44.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-13;297.99000000;271.99000000;51.10000000;407.79998779;403.00000000;53.00000000;0E-8;456.00000000;0E-8;412.51998901;;412.51998901;0E-8;3.89400000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-13;271.80000000;248.58000000;;502.27999878;530.55999756;9.14999962;9.00000000;539.71002197;;444.85000610;;38.31999969;0E-8;3.89400000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-13;220.44999695;161.52000000;;698.23999023;664.00000000;0E-8;0E-8;664.00000000;0E-8;588.47998047;;175.16000366;0.10200000;4.00130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-13;161.44000244;133.59000000;;667.14001465;660.00000000;0E-8;;660.00000000;;589.19000244;;1.59000003;0E-8;4.00130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-13;314.89999390;278.74000000;;144.13000488;0E-8;147.00000000;0E-8;147.00000000;0E-8;268.85000610;;268.85000610;0.02600000;0.96330000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-13;493.45001221;377.50000000;;73.83999634;89.00000000;0E-8;0E-8;89.00000000;0E-8;89.65000153;;89.65000153;0.01300000;0.62330000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-13;372.49000000;256.82000000;;104.03000000;81.00000000;25.00000000;;106.00000000;;94.88999939;;2.01999998;0.00500000;0.62330000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-13;361.46000000;;;126.00000000;;59.00000000;;124.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-13;355.41000000;;;72.75000000;103.00000000;1.00000000;;104.00000000;;135.49000549;;135.49000549;0.09300000;0.26600000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-13;254.40000000;205.30000000;63.32000000;144.37000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;130.49000549;;0E-8;0.05400000;0.28730000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-13;184.60000000;165.53000000;;351.23001099;387.00000000;0E-8;0E-8;387.00000000;;585.28997803;;171.74000549;0.10600000;4.97870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-13;89.83000183;60.23000000;;308.52999878;260.00000000;36.00000000;16.00000000;312.00000000;;532.08001709;;73.44000244;0.08000000;7.30270000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-13;60.52000000;38.38000000;;470.86000000;455.00000000;0E-8;;455.00000000;;654.28002930;;131.44000244;0.02300000;9.15870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-13;903.50000000;885.77000000;21.12999916;103.58000183;64.00000000;0E-8;;64.00000000;;101.36000061;;101.36000061;0.24500000;0.20270000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-13;885.72000000;856.47000000;;67.18900000;67.00000000;0E-8;0E-8;67.00000000;;101.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-13;807.83000000;767.52000000;;308.81000000;297.00000000;0E-8;;297.00000000;;325.35000610;;234.75999451;0.33800000;1.03130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-13;754.18000000;670.56000000;14.99000000;707.65002441;372.00000000;0E-8;0E-8;372.00000000;0E-8;669.48999023;;405.38000488;5.20600000;4.60270000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-13;655.59000000;620.88000000;15.11000000;281.51000977;413.00000000;0E-8;0E-8;413.00000000;0E-8;678.39001465;;92.00000000;1.07300000;5.24130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-13;620.70000000;557.31000000;;400.50000000;463.00000000;0E-8;0E-8;463.00000000;0E-8;682.14001465;;21.22999954;0.31600000;5.33330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-13;557.00000000;512.33000000;;467.10998535;481.00000000;0E-8;;481.00000000;;678.28002930;;8.78999996;0.33100000;5.38470000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-13;512.03000000;494.28000000;;442.91000366;384.00000000;0E-8;2.00000000;384.00000000;;678.59002686;;25.13999939;0.59400000;5.53000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-13;494.23001099;393.24000000;;928.60998535;444.00000000;0E-8;;444.00000000;;704.96002197;;56.13000107;2.42800000;6.43670000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-13;466.29998779;443.07000000;;325.00000000;614.00000000;0E-8;0E-8;614.00000000;0E-8;990.72998047;;316.17999268;1.85400000;11.36130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-13;834.14001465;749.70000000;15.35000038;17.37000084;11.00000000;0E-8;0E-8;11.00000000;0E-8;20.29999924;;20.29999924;0.06900000;0.46470000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-13;664.66000000;574.64000000;;24.96000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;35.65000153;;12.81999969;0.00700000;0.90270000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-13;572.48000000;546.13000000;;20.57000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;37.15000153;;0.53000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-13;430.07998657;380.42000000;10.51000023;808.40002441;504.00000000;0E-8;0E-8;504.00000000;0E-8;1146.82995605;;251.16999817;1.96700000;34.74400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-13;374.69601440;322.68000000;11.00000000;668.90002441;514.00000000;0E-8;0E-8;514.00000000;0E-8;1146.72998047;;185.80999756;4.46800000;40.59470000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-13;555.75000000;361.33000000;;82.94000244;32.00000000;42.00000000;2.00000000;76.00000000;;94.45999908;;94.45999908;0.00600000;0.15330000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-13;482.14000000;330.11000000;21.04000000;27.00000000;36.00000000;0E-8;;36.00000000;;31.82999992;;31.82999992;1.64400000;0.38000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-13;83.02999878;32.75000000;;6.19000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;6.82999992;;6.82999992;0.03800000;1.05200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-13;698.65997314;626.03000000;16.32999992;54.72000122;94.00000000;0E-8;0E-8;94.00000000;;43.70999908;;43.70999908;0.36600000;0.15130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-13;610.34000000;576.75000000;22.12000000;99.67000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;48.54999924;;6.36000013;0.01200000;0.18130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-13;609.03997803;556.23000000;22.37999916;17.87000084;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.37000084;;17.37000084;0.19000000;0.10130000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-13;454.20001221;394.54000000;34.63999939;173.02000427;167.00000000;0E-8;0E-8;167.00000000;0E-8;148.30000305;;77.41000366;0.10500000;6.04470000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-13;352.22000000;349.18000000;;207.60000000;;102.00000000;0E-8;102.00000000;110.00000000;201.22999573;;42.66999817;-0.00500000;6.76070000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-13;659.32000000;526.64000000;;63.19000000;25.00000000;37.00000000;2.00000000;64.00000000;;63.27000000;;63.27000000;0.00900000;0.07130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-13;437.49000000;356.03000000;;103.88000000;76.00000000;26.00000000;2.00000000;104.00000000;;118.68000031;;56.27999878;0.00100000;0.80270000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-13;250.95000000;233.49000000;45.00000000;434.02000000;34.00000000;115.00000000;0E-8;149.00000000;315.00000000;501.04000854;372.98999023;180.66999817;;8.91130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-13;247.77000000;139.70000000;;315.00000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;0E-8;315.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-13;137.92000000;106.75000000;;562.45000000;200.00000000;379.00000000;0E-8;579.00000000;0E-8;567.70001221;439.64001465;73.44000244;0.03300000;9.51670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-13;362.56000000;;46.06000000;-20.95000000;;0E-8;0E-8;0E-8;121.00000000;9.06000042;121.87999725;2.88000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-13;398.66000000;362.30000000;;119.37300000;;0E-8;0E-8;122.00000000;;289.00000000;121.87999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-13;398.61000000;;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;2.91000009;121.87999725;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-13;442.51000000;;15.05000000;7.77000000;0E-8;0E-8;;8.00000000;8.00000000;6.17999983;;6.17999983;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-13;412.91000000;;86.17000000;13.37000000;;0E-8;0E-8;7.00000000;-8.00000000;2.91000009;9.07999992;2.91000009;-0.02400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-13;398.61000000;89.34000000;;13.37000000;25.00000000;;0E-8;25.00000000;;2.91000009;9.07999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-13;86.37000000;47.82000000;;13.37000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;2.91000009;130.96000671;;0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-13;151.25000000;126.60000000;;205.00000000;175.00000000;6.00000000;;181.00000000;;207.77999878;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-13;787.98000000;754.82000000;13.52000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;21.09000015;;21.09000015;1.28800000;1.19270000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-13;737.07600000;674.60000000;13.53000000;47.22000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;33.34999847;;13.19999981;1.11300000;1.60800000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-13;622.77000000;520.05000000;9.92000000;168.29000000;211.00000000;0E-8;;211.00000000;;88.65000153;;56.34000015;1.31400000;10.05600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-13;782.61600000;695.15000000;10.22000000;177.38999939;70.13999939;0E-8;;70.13999939;;158.72000122;;158.72000122;1.74800000;1.84130000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-13;695.05000000;623.87000000;67.41000000;97.92000000;0E-8;75.00000000;;75.00000000;;152.80000305;;5.80999994;0.32700000;2.31130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-13;623.81000000;565.14000000;72.47000000;87.92000000;80.00000000;0E-8;10.00000000;90.00000000;;144.96000671;;0.73000002;0.24700000;2.73000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-13;564.93000000;517.34000000;;88.00000000;88.00000000;0E-8;;88.00000000;;126.40000153;;1.74000001;0.46500000;3.73800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-13;839.46400000;771.02000000;41.67000000;39.22999954;49.54999924;8.39999962;8.00000000;57.95000076;58.00000000;40.43999863;;40.43999863;3.43600000;1.26670000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-13;769.86000000;730.25000000;43.52000000;73.59000000;65.00000000;16.00000000;0E-8;81.00000000;0E-8;51.18000031;;12.06000042;1.12300000;1.53530000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-13;585.52000000;515.60000000;51.34000000;161.00000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;152.72000122;;108.51999664;0.39900000;3.49600000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-13;499.78800000;433.92000000;11.90000000;519.72000000;425.00000000;0E-8;0E-8;425.00000000;0E-8;452.73999023;;136.88999939;3.31200000;25.40800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-13;430.64000000;396.11000000;;470.91000000;526.00000000;0E-8;;526.00000000;;451.17999268;;20.53000069;0.79300000;26.54470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-13;391.67999268;323.45000000;9.75000000;636.00000000;636.00000000;0E-8;;636.00000000;;671.46002197;;256.17001343;4.20900000;45.11730000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-13;476.98000000;448.67000000;98.95000000;121.91999817;65.36000061;54.63999939;0E-8;120.00000000;0E-8;68.73000336;;68.73000336;0.13600000;0.48930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-13;447.91000366;410.08000000;;74.25000000;89.00000000;0E-8;0E-8;89.00000000;0E-8;72.80000305;;2.83999991;0.21800000;0.51930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-13;353.83999634;325.91000000;;83.62000275;92.00000000;0E-8;0E-8;92.00000000;0E-8;80.88999939;;5.30000019;0.12400000;0.56930000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-13;446.52000000;395.03000000;;99.83999634;113.66000366;0E-8;0E-8;113.66000366;0E-8;107.41999817;;107.41999817;0.66300000;0.30470000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-13;370.47000122;326.34000000;;119.40000153;89.00000000;0E-8;;89.00000000;0E-8;112.23999786;;8.96000004;0.36400000;0.34470000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-13;580.70001221;530.70000000;49.79999924;54.88999939;50.00000000;0E-8;0E-8;50.00000000;0E-8;56.83000183;;56.83000183;0.23200000;0.08070000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-13;561.63000000;531.78000000;20.43000000;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;136.86000061;;136.86000061;1.69400000;1.31470000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-13;531.46000000;504.98000000;;129.91000000;127.00000000;0E-8;1.00000000;128.00000000;0E-8;136.82000732;;4.05999994;0.09500000;1.38800000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-13;468.16000000;398.40000000;30.05000000;226.30000305;173.00000000;0E-8;0E-8;173.00000000;0E-8;214.83999634;;84.09999847;2.05700000;2.34730000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-13;398.15000000;385.86000000;;164.06000000;159.00000000;0E-8;3.00000000;162.00000000;0E-8;217.53999329;;1.91000000;0.03800000;2.36930000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-13;384.07998657;365.93000000;;203.43000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;266.30999756;;47.86999893;0.11900000;4.18400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-13;365.99000000;350.96000000;;207.76000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;271.08999634;;3.75000000;0.15600000;4.36600000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-13;350.85000000;333.52000000;;205.55000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;280.33999634;;8.00000000;0.15100000;4.64600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-13;326.59399414;284.27000000;36.15000153;535.40002441;613.09997559;0E-8;0E-8;613.09997559;0E-8;924.15002441;;261.76000977;0.53100000;10.82870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-13;283.61000000;258.27000000;;615.36999512;648.94000244;0E-8;0E-8;648.94000244;0E-8;987.69000244;;40.22999954;-0.12100000;11.40470000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-13;257.49600000;235.97000000;;771.88000000;767.00000000;0E-8;0E-8;767.00000000;0E-8;1121.27001953;;94.30999756;-1.11300000;13.65400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-13;319.61999512;280.36000000;0E-8;1518.86999512;2356.00000000;0E-8;0E-8;2356.00000000;-145.00000000;2121.83007813;;253.35000610;6.92300000;90.29730000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-13;279.50000000;257.85000000;;3490.18994141;1284.00000000;2021.00000000;0E-8;3305.00000000;0E-8;2742.30004883;2699.63989258;381.07998657;2.00100000;154.93130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-13;344.37000000;309.95000000;;129.00000000;123.00000000;6.00000000;0E-8;129.00000000;0E-8;129.25000000;;129.25000000;0.05800000;0.35070000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-13;257.27000000;236.54000000;;4184.73000000;3941.00000000;0E-8;4.00000000;3945.00000000;;3370.46997070;3327.81005859;810.84997559;-9.17300000;174.68270000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-13;218.54000000;100.53000000;;8017.99000000;8310.00000000;0E-8;;8310.00000000;;7213.10986328;7170.45019531;3067.84008789;-8.63300000;209.85000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-13;278.82998657;224.30000000;8.14000034;65.59999847;79.00000000;0E-8;0E-8;79.00000000;0E-8;68.83999634;;68.83999634;2.52200000;0.23200000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-13;395.39001465;150.69000000;;75.05000305;49.00000000;11.00000000;;60.00000000;;74.87000275;;74.87000275;0.00700000;0.80130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-13;411.79998779;320.23000000;;41.38000107;42.00000000;0E-8;1.00000000;43.00000000;;43.70999908;;43.70999908;0.01000000;0.30800000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-13;320.19000000;180.52000000;;41.38000107;42.00000000;0E-8;;42.00000000;;43.70999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-13;354.95999146;249.08000000;;56.77000046;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.38999939;;57.38999939;0.01100000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-13;614.41998291;577.55000000;19.94000053;46.08000183;90.41000366;0E-8;0E-8;90.41000366;0E-8;55.49000168;;55.49000168;0.22300000;1.62870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-13;560.55500000;516.08000000;36.07000000;238.44000000;468.00000000;0E-8;0E-8;468.00000000;;227.61999512;;175.50000000;8.81300000;5.76330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-13;820.17000000;626.50000000;36.22000000;10.85000038;23.00000000;0E-8;1.00000000;23.00000000;;12.76000023;;12.76000023;0.59200000;0.71200000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-13;762.42000000;;39.74000000;-8.30600000;;0E-8;;12.00000000;;5.00000000;;5.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-13;742.10998535;;58.38999939;7.75000000;;0E-8;;17.36000061;;19.91000000;42.66000000;19.91000000;0.08500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-13;732.92000000;;51.19000000;7.00000000;;0E-8;;12.10999966;;18.95000000;;18.95000000;0.05900000;10.29070000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-13;711.33000000;;40.15000000;88.11600000;;88.00000000;;88.00000000;;47.01000000;;95.55800000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-13;446.76000000;427.10000000;50.14000000;191.44000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;205.24000000;161.90000000;117.63000000;2.03900000;46.88070000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-13;427.20999146;404.07000000;;133.00000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;220.21000671;177.33000183;20.87999916;0.59700000;51.26070000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-13;403.76000977;381.19000000;;164.00000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;252.44000244;210.13000488;40.16999817;1.19300000;53.82600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-13;381.14801025;356.78000000;32.08000183;199.10000610;187.91999817;0E-8;0E-8;187.91999817;0E-8;279.57998657;240.44000244;46.09000015;4.80500000;56.08930000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-13;357.18000000;324.41000000;;197.15000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;284.57998657;246.50999451;18.19000053;2.00100000;59.26270000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-13;320.10998535;279.91000000;0E-8;220.00000000;682.00000000;0E-8;;682.00000000;145.00000000;277.26000977;129.41000366;16.17000008;4.07900000;62.93200000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-13;727.18000000;1.13000000;;36.00000000;12.05000019;0E-8;;12.00000000;;0E-8;47.09000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-13;433.50000000;336.40000000;23.30999947;196.50000000;684.00000000;0E-8;0E-8;684.00000000;0E-8;204.28999329;;204.28999329;18.24000000;5.99800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-13;332.50000000;288.25000000;;724.74000000;709.00000000;0E-8;;709.00000000;;214.88000488;;16.09000000;3.14200000;6.10130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-13;286.84000000;262.08000000;;738.10000000;542.00000000;4.00000000;;546.00000000;;223.07000732;;15.80000019;2.40600000;6.23470000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-13;261.98999023;234.21000000;47.49000168;874.13000488;571.00000000;0E-8;;571.00000000;;335.08999634;;124.66999817;5.94300000;8.52800000;TOUHPA
