id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-13;211.83000183;173.79000000;;506.73001099;715.17999268;0E-8;0E-8;715.17999268;;393.42999268;;130.69999695;12.07800000;10.60530000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-13;830.73000000;;21.54000000;16.31000000;3.00000000;0E-8;0E-8;3.00000000;;16.08000000;;16.08000000;-0.02100000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-13;319.38000000;114.07000000;;161.04000000;103.00000000;50.00000000;8.00000000;161.00000000;0E-8;184.71000671;;184.71000671;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-13;711.48999023;603.58000000;19.69000053;705.00000000;380.00000000;0E-8;0E-8;380.00000000;;720.73999023;;720.73999023;-0.43300000;6.08270000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-13;603.20001221;491.34000000;23.35000038;628.84002686;655.00000000;0E-8;0E-8;655.00000000;-112.00000000;897.78997803;1011.50000000;147.13999939;-0.34200000;6.16200000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-13;799.96002197;707.20000000;64.55999756;84.51000214;113.70999908;0E-8;7.03000021;120.73999786;;86.47000122;;86.47000122;-0.09600000;0.40930000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-13;705.97000000;605.90000000;;119.23000000;0E-8;112.00000000;7.00000000;119.00000000;;94.33000183;;7.13999987;-0.01100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-13;606.24000000;538.43000000;51.57000000;139.48000000;0E-8;0E-8;10.00000000;10.00000000;112.00000000;123.70999908;10.00000000;28.72999954;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-13;487.60000610;396.84000000;21.42000008;799.66998291;783.00000000;0E-8;;783.00000000;;1181.29003906;;131.97999573;-0.58300000;6.85200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-13;396.29000854;325.09000000;;783.55999756;726.00000000;13.00000000;;739.00000000;;1261.33996582;;52.15000153;-0.29500000;6.98200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-13;323.65000000;258.82000000;;1161.13000000;909.00000000;46.00000000;0E-8;955.00000000;;1617.17004395;;328.33999634;-0.87500000;8.01270000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-13;258.74000000;242.36000000;;1012.39000000;974.00000000;0E-8;0E-8;974.00000000;0E-8;1771.68005371;;131.33000183;0E-8;8.78400000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-13;488.91000366;;83.37000275;43.88999939;;14.00000000;;30.00000000;;43.70000076;;43.70000076;-0.21000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-13;317.56000000;279.27000000;47.71000000;243.26000000;209.00000000;0E-8;;209.00000000;;258.92001343;;220.94000000;0.06300000;0.34930000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-13;276.81000000;184.01000000;;206.21000000;201.00000000;0E-8;;201.00000000;;259.20001221;;1.44000006;-0.03800000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-13;179.62000000;95.03000000;;267.30000000;282.00000000;0E-8;;282.00000000;;287.08999634;;33.34999847;-0.00900000;0.42930000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-13;91.76000000;54.18000000;;281.95001221;286.00000000;0E-8;;286.00000000;;323.22000122;;37.09000015;-0.04200000;0.48930000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-13;240.16000000;148.31000000;;212.34000000;158.00000000;44.00000000;19.00000000;221.00000000;0E-8;212.71000000;;212.71000000;0.00300000;0.37200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-13;147.82000732;107.32000000;;379.01000977;349.00000000;32.00000000;6.00000000;387.00000000;0E-8;349.85998535;;127.81999969;-0.01100000;1.21870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-13;104.13999939;71.52000000;;388.10000610;333.00000000;30.00000000;30.00000000;393.00000000;0E-8;372.07998657;;16.27000046;-0.04100000;1.64870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-13;630.10998535;512.53000000;42.45000076;288.95001221;211.00000000;0E-8;18.00000000;229.00000000;;335.61999512;;335.61999512;0.62400000;1.52530000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-13;703.38000488;659.83000000;33.58000183;225.63999939;163.39999390;0E-8;13.00000000;176.39999390;0E-8;265.29998779;;265.29998779;-0.00600000;1.36530000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-13;656.64000000;476.93000000;32.80000000;230.88000488;266.88000488;0E-8;0E-8;266.88000488;0E-8;293.70001221;;28.17000008;0.01600000;1.45800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-13;635.02001953;481.04000000;54.74000168;282.10000610;267.76998901;5.51000023;0E-8;273.27999878;0E-8;282.60998535;;282.60998535;0.04300000;0.46470000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-13;474.14999390;376.48000000;58.13999939;651.61999512;694.00000000;0E-8;;694.00000000;;718.15997314;;123.94999695;-0.38300000;2.27870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-13;367.89999390;265.16000000;;992.29998779;930.00000000;0E-8;;930.00000000;;1092.01000977;;316.85000610;0.42200000;4.11200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-13;591.70001221;335.71000000;43.02999878;53.00000000;53.00000000;0E-8;;53.00000000;;64.76000214;;64.76000214;-0.37900000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-13;327.34000000;264.84000000;;110.29000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;114.73000336;;46.31999969;0.01300000;0.40930000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-13;264.50000000;212.49000000;;1263.03002930;1242.10998535;75.69000244;0E-8;1317.80004883;0E-8;1774.70996094;;265.55999756;0.10800000;5.38130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-13;549.04998779;426.62000000;101.18000031;120.33999634;75.50000000;31.00000000;1.00000000;107.50000000;0E-8;120.41999817;;120.41999817;-0.02600000;0.09930000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-13;154.58999634;133.04000000;;389.60998535;264.00000000;123.00000000;0E-8;387.00000000;0E-8;346.39999390;;346.39999390;-0.14400000;0.56930000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-13;128.24000549;99.09000000;;351.17999268;291.00000000;58.00000000;0E-8;349.00000000;0E-8;348.16000366;;12.93999958;-0.03500000;0.59930000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-14;109.30000305;26.43000000;;31.64999962;9.39000000;38.00000000;0E-8;47.39000000;0E-8;17.98999977;;7.51000023;0.40000000;3.75470000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-14;112.03000000;3.23000000;67.99000000;4.00000000;3.67000008;0E-8;;3.67000008;13.00000000;4.03000000;;4.03000000;;12.26400000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-14;301.91000366;258.78000000;60.97999954;204.69999695;251.00000000;0E-8;;251.00000000;;208.13999939;;208.13999939;11.06000000;4.26770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-14;386.74000000;362.48000000;36.17000000;530.00000000;1624.00000000;0E-8;;1624.00000000;;317.60000610;;229.60000610;;64.68030000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-14;302.28000000;251.47000000;62.33000000;1400.00000000;1239.00000000;0E-8;;1239.00000000;;310.27999878;;0E-8;;145.58000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-14;251.41000000;230.09000000;;1182.68994141;0E-8;0E-8;;0E-8;1314.00000000;297.01000977;;0E-8;;148.48530000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-14;230.17000000;140.32000000;;10.00000000;10.00000000;0E-8;;10.00000000;;297.01000977;;0E-8;;148.54530000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-14;251.23000000;137.99000000;;1171.10998535;1310.00000000;0E-8;;1310.00000000;;297.01000977;;0E-8;;148.54530000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-14;137.62000000;15.91000000;;1320.00000000;1364.00000000;0E-8;;1364.00000000;;295.14001465;;0E-8;;148.90370000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-14;58.29999924;42.03000000;;396.00000000;396.00000000;0E-8;;396.00000000;;393.89999390;;393.89999390;0.12700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-14;42.13000000;21.80000000;;404.89999390;366.00000000;0E-8;0E-8;365.77999878;0E-8;394.92999268;;1.19000006;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-14;20.70999908;2.41000000;;331.44000244;343.00000000;0E-8;0E-8;343.00000000;0E-8;397.92001343;;3.19000006;0.02600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-14;49.59600067;27.25000000;67.27999878;409.48001099;1167.00000000;0E-8;0E-8;1167.00000000;0E-8;429.66000000;;429.66000000;-6.97500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-14;31.54000000;10.85000000;85.95000000;132.03999329;165.00000000;0E-8;0E-8;165.00000000;0E-8;129.55000305;;129.55000305;1.09100000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-14;29.10000000;2.61000000;;638.87000000;642.00000000;0E-8;0E-8;642.00000000;;642.61999512;;642.61999512;-0.15100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-14;94.58999634;3.03000000;;0E-8;308.12000000;0E-8;0E-8;308.00000000;0E-8;0E-8;182.53999329;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-14;94.66000366;82.47000000;;827.09002686;705.75000000;0E-8;1.00000000;707.00000000;234.53000000;858.36999512;675.83000000;858.36999512;0E-8;6.94700000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-14;155.69000000;130.81000000;;1213.04003906;1336.00000000;0E-8;;1336.00000000;;994.32000732;;606.78002930;15.81600000;11.47000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-14;69.46199799;5.73000000;68.30000305;1564.53002930;5529.00000000;0E-8;0E-8;5529.00000000;0E-8;1450.13000488;;569.98999023;26.21900000;33.97370000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-14;479.13000488;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.04999924;;33.04999924;0.01700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-14;82.50000000;70.20000000;;2950.11010742;2950.11010742;0E-8;0E-8;2950.11010742;0E-8;3080.23999023;;3080.23999023;-4.22200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-14;70.01000000;44.87000000;;3050.00000000;3044.00000000;0E-8;6.00000000;3050.00000000;0E-8;3143.04003906;;79.58999634;-8.23800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-14;82.75000000;54.37000000;22.13999939;19.90999985;314.92001343;0E-8;0E-8;314.92001343;0E-8;21.20999908;;21.20999908;0.11700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-14;265.35000000;203.67000000;39.98000000;36.16000000;52.00000000;0E-8;4.00000000;56.00000000;0E-8;39.87000000;;39.87000000;0.12200000;0.25030000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-14;213.55000000;112.63000000;;43.99000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;44.17000000;;44.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-14;297.96000000;271.98000000;50.79000000;384.70000000;404.00000000;53.00000000;0E-8;457.00000000;0E-8;413.79000854;;413.79000854;0E-8;3.68700000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-14;271.79000000;248.59000000;;521.66998291;531.29998779;9.10000038;9.00000000;540.39001465;;451.32998657;;38.43999863;0E-8;3.68700000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-14;220.44000000;161.53000000;;683.88000488;701.00000000;0E-8;0E-8;701.00000000;0E-8;596.16998291;;190.11999512;0.06600000;3.77570000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-14;161.44999695;133.66000000;;714.14000000;707.00000000;0E-8;;707.00000000;;595.65002441;;1.73000002;0E-8;3.77570000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-14;314.04000854;278.43000000;;122.83000183;0E-8;137.00000000;0E-8;137.00000000;0E-8;226.38000488;;226.38000488;0.02500000;0.95170000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-14;493.10998535;377.15000000;;52.40999985;56.00000000;0E-8;0E-8;56.00000000;0E-8;60.65000153;;60.65000153;0.01300000;0.62170000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-14;372.71000000;256.24000000;;56.16000000;55.00000000;0E-8;;55.00000000;;66.84999847;;1.36000001;0.00500000;0.62170000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-14;361.45000000;;;109.00000000;;49.00000000;;112.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-14;355.52999878;;;80.33000183;71.00000000;1.00000000;;72.00000000;;109.62000275;;109.62000275;0.09100000;0.26300000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-14;254.06000000;205.33000000;59.54000000;111.53000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;111.76999664;;0E-8;0.05200000;0.28370000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-14;184.96000671;165.91000000;;662.64001465;608.00000000;0E-8;0E-8;608.00000000;;656.36999512;;185.50999451;0.11100000;4.92930000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-14;89.95999908;60.60000000;;399.91000366;339.00000000;0E-8;16.00000000;355.00000000;;700.15997314;;79.33000183;0.07300000;7.22130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-14;60.02999878;38.82000000;;531.47998047;473.00000000;77.00000000;;550.00000000;;835.14001465;;141.97999573;0.02100000;9.03930000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-14;903.60998535;885.75000000;21.79000092;113.93000000;63.00000000;0E-8;;63.00000000;;114.91000366;;114.91000366;0.23900000;0.19130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-14;885.67000000;856.49000000;;67.06000000;68.00000000;0E-8;0E-8;68.00000000;;114.91000366;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-14;807.92999268;767.17000000;;263.35000610;224.00000000;0E-8;;224.00000000;;313.79998779;;206.22999573;0.32800000;0.92070000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-14;754.21000000;670.76000000;15.11000000;660.74000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;724.30999756;;416.13000488;4.98000000;4.24630000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-14;655.60000000;620.80000000;15.18000000;445.78000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;765.44000244;;93.66000366;1.00500000;4.85570000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-14;620.59000000;557.34000000;;404.71000000;462.00000000;0E-8;0E-8;462.00000000;0E-8;761.65997314;;21.61000061;0.29500000;4.93670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-14;556.98999023;512.46000000;;479.52999878;483.00000000;0E-8;;483.00000000;;754.03997803;;8.93999958;0.31400000;4.97730000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-14;512.08000000;494.28000000;;524.30000000;503.00000000;0E-8;2.00000000;503.00000000;;748.05999756;;25.59000015;0.56700000;5.11000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-14;494.20000000;393.24000000;;524.28997803;592.00000000;0E-8;;592.00000000;;770.46997070;;57.13999939;2.31700000;5.91830000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-14;466.33999634;443.24000000;;819.11999512;755.00000000;0E-8;0E-8;755.00000000;0E-8;1052.34997559;;311.91000366;1.77400000;10.46570000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-14;834.19000244;749.70000000;15.46000004;17.37000084;11.00000000;0E-8;0E-8;11.00000000;0E-8;21.22999954;;21.22999954;0.06500000;0.43230000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-14;664.62000000;574.55000000;;23.42000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;34.16999817;;13.39999962;0.00600000;0.78630000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-14;572.49000000;545.98000000;;21.35000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;34.86999893;;0.50999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-14;430.26998901;380.88000000;11.09000015;1006.85000000;655.00000000;0E-8;0E-8;655.00000000;0E-8;1298.90002441;;250.36999512;1.90800000;31.75200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-14;374.74398804;322.81000000;11.39000034;807.70001221;575.00000000;0E-8;0E-8;575.00000000;0E-8;1310.47998047;;189.99000549;4.18800000;37.28730000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-14;555.67999268;361.15000000;;102.83999634;32.00000000;70.00000000;2.00000000;104.00000000;;66.76999664;;66.76999664;0.00600000;0.15170000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-14;482.14001465;330.15000000;21.04000092;37.00000000;37.00000000;0E-8;;37.00000000;;38.38000107;;38.38000107;1.60200000;0.37500000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-14;83.00000000;32.75000000;;5.44999981;0.10000000;7.67000008;0E-8;7.76000023;0E-8;6.21999979;;6.21999979;0.03600000;1.04100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-14;698.63000488;626.03000000;16.20000076;54.75999832;94.00000000;0E-8;0E-8;94.00000000;;46.20000076;;46.20000076;0.32100000;0.15070000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-14;610.35000000;576.75000000;22.17000000;95.89000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;52.29000092;;6.71999979;0.00600000;0.18070000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-14;609.04998779;556.22000000;22.43000031;13.94000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;15.80000019;;15.80000019;0.17300000;0.10070000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-14;454.20001221;394.50000000;34.63999939;165.00000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;142.74000549;;79.80000305;0.09200000;5.94230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-14;352.46000000;349.06000000;;204.79000000;;74.00000000;0E-8;74.00000000;125.00000000;197.24000549;;48.93000031;-0.00600000;6.65530000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-14;659.36000000;526.36000000;;43.46000000;25.00000000;17.00000000;1.00000000;43.00000000;;43.54000000;;43.54000000;0.00900000;0.07070000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-14;437.13000000;356.01000000;;88.88000000;81.00000000;6.00000000;2.00000000;89.00000000;;92.93000031;;45.27999878;0E-8;0.80130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-14;250.85000000;233.00000000;35.00000000;322.90000000;87.00000000;6.00000000;0E-8;93.00000000;241.89000000;438.73999023;312.51998901;133.36999512;;8.79070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-14;250.98000000;139.19000000;;241.82000000;214.00000000;0E-8;0E-8;214.00000000;0E-8;0E-8;241.89000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-14;137.50000000;106.06000000;;399.67000000;261.00000000;147.00000000;0E-8;408.00000000;0E-8;518.90997314;392.69000244;54.20999908;0.03200000;9.38330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-14;362.60000000;;47.97000000;2.55000000;;0E-8;0E-8;0E-8;121.00000000;7.21999979;121.29000092;2.28999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-14;398.73000000;362.24000000;;118.62700000;;0E-8;0E-8;116.00000000;;290.00000000;121.29000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-14;398.70000000;;;110.00000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;2.31999993;121.29000092;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-14;442.51000000;;15.05000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;4.92000008;;4.92000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-14;412.91000000;;86.17000000;7.00000000;;0E-8;0E-8;7.00000000;-5.00000000;2.31999993;7.23999977;2.31999993;-0.03500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-14;398.70000000;89.41000000;;7.00000000;25.00000000;;0E-8;25.00000000;;2.31999993;7.23999977;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-14;86.39000000;47.82000000;;7.00000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;2.31999993;128.53999329;;0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-14;150.83000000;126.57000000;;131.00000000;170.00000000;0E-8;;170.00000000;;133.75999451;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-14;787.96000000;754.82000000;13.43000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.43000031;;22.43000031;1.22100000;1.01130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-14;737.03800000;674.60000000;13.41000000;44.70000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;35.79999924;;14.03999996;1.06100000;1.36900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-14;622.75000000;519.92000000;9.89000000;143.41000000;186.00000000;0E-8;;186.00000000;;109.45999908;;75.40000153;1.22100000;9.27800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-14;782.63800000;695.17000000;10.26000000;107.48999786;65.43000031;0E-8;;65.43000031;;114.84999847;;114.84999847;1.67100000;1.69570000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-14;695.10000000;623.83000000;69.11000000;98.59000000;0E-8;70.00000000;;70.00000000;;140.58999634;;5.63000011;0.30600000;2.04570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-14;623.80000000;565.15000000;71.00000000;87.80000000;80.00000000;0E-8;10.00000000;90.00000000;;143.83000183;;0.69999999;0.23100000;2.44500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-14;564.97000000;517.34000000;;108.38000000;88.00000000;0E-8;;88.00000000;;146.08999634;;1.69000006;0.43300000;3.40900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-14;839.45400000;770.76000000;41.49000000;39.02999878;49.36999893;8.38000011;8.00000000;57.75000000;0E-8;40.52999878;;40.52999878;3.30700000;1.16330000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-14;769.83000000;729.70000000;42.78000000;80.66000000;87.00000000;16.00000000;0E-8;103.00000000;0E-8;52.25999832;;11.77999973;1.08100000;1.41770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-14;585.62000000;515.48000000;51.77000000;184.50000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;157.16999817;;105.98999786;0.37500000;3.17300000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-14;499.74800000;434.37000000;11.79000000;500.13000000;658.00000000;0E-8;0E-8;658.00000000;0E-8;513.59997559;;132.72000122;3.08100000;23.60400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-14;430.68000000;396.34000000;;678.48000000;647.00000000;0E-8;;647.00000000;;517.58001709;;24.26000023;0.74700000;24.61730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-14;391.72000122;323.45000000;10.09000015;888.67000000;672.00000000;0E-8;;672.00000000;;769.78002930;;293.70001221;3.90600000;42.28870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-14;476.92000000;448.71000000;95.81000000;70.47000000;82.00000000;0E-8;0E-8;82.00000000;0E-8;62.84000015;;62.84000015;0.12300000;0.48470000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-14;447.89999390;410.02000000;;78.05999756;81.00000000;0E-8;0E-8;81.00000000;0E-8;66.91999817;;2.59999990;0.19600000;0.51470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-14;353.79998779;325.94000000;;92.30000305;96.00000000;0E-8;0E-8;96.00000000;0E-8;75.44000244;;4.84999990;0.11600000;0.56470000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-14;446.52999878;394.72000000;;95.19999695;88.29000092;0E-8;;88.29000092;;107.98000336;;107.98000336;0.60500000;0.30230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-14;370.48999023;326.57000000;;119.18000031;109.00000000;0E-8;;109.00000000;0E-8;115.12000275;;9.01000023;0.33800000;0.34230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-14;580.71997070;530.70000000;50.11000061;54.88999939;50.00000000;0E-8;0E-8;50.00000000;0E-8;55.18999863;;55.18999863;0.21700000;0.08030000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-14;561.63400000;531.79000000;20.48000000;146.09000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;142.83999634;;142.83999634;1.53600000;1.17230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-14;531.48000000;504.97000000;;131.82000000;127.00000000;0E-8;1.00000000;128.00000000;0E-8;145.00999451;;3.44000006;0.08900000;1.23900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-14;468.16800000;398.38000000;30.14000000;203.47000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;212.85000610;;71.43000031;1.87400000;2.11370000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-14;398.01000000;385.87000000;;161.82000000;166.00000000;0E-8;3.00000000;169.00000000;0E-8;214.92999268;;1.83000004;0.03600000;2.13470000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-14;384.26000977;365.95000000;;213.99000549;192.00000000;0E-8;0E-8;192.00000000;0E-8;261.26998901;;46.00999832;0.11300000;3.87700000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-14;365.99000000;351.01000000;;200.00000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;265.45999146;;3.60999990;0.14300000;4.05300000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-14;350.94000000;333.51000000;;216.09000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;273.80999756;;7.69000006;0.13500000;4.32800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-14;326.60000610;284.28000000;36.18999863;634.38000488;605.25000000;0E-8;0E-8;605.25000000;0E-8;896.26000977;;274.35998535;0.26800000;10.35930000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-14;283.57000000;258.29000000;;632.44000000;666.00000000;0E-8;0E-8;666.00000000;0E-8;943.38000488;;36.31000137;-0.17000000;10.92230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-14;257.48000000;235.99000000;;726.01000000;765.00000000;0E-8;0E-8;765.00000000;0E-8;1054.18005371;;85.13999939;-1.26200000;13.14200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-14;319.55999756;280.49000000;0E-8;1814.56005859;2546.00000000;0E-8;0E-8;2546.00000000;-140.00000000;2347.73999023;;255.07000732;6.33900000;84.11870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-14;279.57998657;257.94000000;;3598.34008789;1401.00000000;1900.00000000;0E-8;3301.00000000;0E-8;2946.42993164;2900.93994141;362.55999756;1.78700000;147.94070000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-14;344.33000000;310.11000000;;121.31000000;124.00000000;6.00000000;0E-8;130.00000000;0E-8;123.99000000;;123.99000000;0.04400000;0.35030000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-14;257.27000000;236.70000000;;4278.00000000;4274.00000000;0E-8;4.00000000;4278.00000000;;3602.13989258;3556.64990234;891.08001709;-10.54300000;167.73130000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-14;218.50000000;100.86000000;;8014.90000000;8598.00000000;0E-8;;8598.00000000;;7415.66992188;7370.18017578;3189.42993164;-9.08200000;202.79000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-14;278.83599854;224.29000000;8.19999981;99.09999847;79.00000000;0E-8;0E-8;79.00000000;0E-8;100.27999878;;100.27999878;2.51600000;0.23100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-14;395.45001221;150.89000000;;76.06999969;55.00000000;11.00000000;;66.00000000;;77.73999786;;77.73999786;-0.01100000;0.79570000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-14;411.70001221;320.21000000;;44.84000015;44.00000000;0E-8;2.00000000;46.00000000;;47.81000137;;47.81000137;0.00900000;0.30900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-14;320.16000000;180.65000000;;44.84000015;46.00000000;0E-8;;46.00000000;;47.81000137;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-14;354.95999146;249.08000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;57.79000092;;57.79000092;0.01000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-14;614.39001465;577.55000000;18.50000000;82.22000122;89.16999817;0E-8;0E-8;89.16999817;0E-8;65.84999847;;65.84999847;0.21400000;1.59430000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-14;560.52600000;516.10000000;35.95000000;262.56000000;483.00000000;0E-8;0E-8;483.00000000;;239.44000244;;178.77000427;8.59300000;5.64170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-14;820.12800000;626.50000000;36.00000000;12.78999996;23.00000000;0E-8;1.00000000;23.00000000;;13.85999966;;13.85999966;0.56900000;0.65100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-14;762.36000000;;39.34000000;-0.48500000;;0E-8;;13.00000000;;6.00000000;;6.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-14;742.11999512;;58.47000122;27.29000092;;0E-8;;17.68000031;;22.16000000;45.49000000;22.16000000;0.06500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-14;732.91000000;;51.08000000;5.00000000;;0E-8;;12.60999966;;20.15000000;;20.15000000;0.05500000;10.29030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-14;711.67000000;;43.34000000;89.89400000;;80.00000000;;87.00000000;;46.01000000;;89.90100000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-14;446.71000000;427.25000000;49.69000000;173.09000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;199.41999817;155.85000610;117.33999634;1.91100000;46.72530000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-14;427.18000000;404.52000000;;301.85998535;323.00000000;0E-8;0E-8;323.00000000;0E-8;222.16999817;178.47000122;19.84000015;0.56300000;50.91030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-14;403.70999146;381.39000000;;288.52999878;353.00000000;0E-8;0E-8;353.00000000;0E-8;259.35998535;216.00999451;38.16999817;1.12800000;53.33300000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-14;381.09799194;357.22000000;30.95000076;387.36999512;666.78002930;0E-8;0E-8;666.78002930;0E-8;293.79000854;251.63999939;44.31000137;4.50000000;55.48470000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-14;357.13000488;324.99000000;;518.26000977;634.00000000;0E-8;0E-8;634.00000000;0E-8;303.57998657;263.04000854;17.48999977;1.87300000;58.54130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-14;320.10998535;279.70000000;0E-8;560.00000000;420.00000000;0E-8;;420.00000000;140.00000000;285.63000488;121.69999695;16.28000069;3.72700000;62.12100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-14;727.24000000;1.19000000;;48.00000000;6.17999983;0E-8;;6.00000000;;0E-8;50.45000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-14;433.44601440;336.58000000;23.20999908;200.50000000;688.00000000;0E-8;0E-8;688.00000000;0E-8;214.55000305;;214.55000305;17.68400000;5.35400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-14;332.51000000;288.28000000;;704.86000000;689.00000000;0E-8;;689.00000000;;228.83000183;;18.55999947;3.06800000;5.45570000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-14;286.93000000;262.16000000;;739.25000000;614.00000000;0E-8;;614.00000000;;237.75999451;;18.22999954;2.35700000;5.58730000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-14;261.92999268;234.68000000;44.00999832;649.61999512;862.00000000;0E-8;;862.00000000;;371.77999878;;143.82000732;5.74800000;7.74400000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-14;211.84000000;173.88000000;;772.82000732;772.82000732;0E-8;0E-8;772.82000732;;432.38000488;;150.77000427;11.72200000;9.80270000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-14;830.93000000;;22.21000000;15.04000000;3.00000000;0E-8;0E-8;3.00000000;;16.42000000;;16.42000000;-0.02300000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-14;319.26000000;113.86000000;;133.75000000;104.00000000;23.00000000;7.00000000;134.00000000;0E-8;149.08000000;;149.08000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-14;712.21997070;603.25000000;21.07999992;658.96997070;43.00000000;0E-8;0E-8;43.00000000;;666.29998779;;666.29998779;-0.45400000;6.08130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-14;602.90002441;491.11000000;17.47999954;358.00000000;619.00000000;0E-8;0E-8;619.00000000;-122.00000000;856.71002197;972.53002930;161.60000610;-0.36100000;6.16100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-14;799.76000977;707.12000000;63.27999878;79.22000122;111.09999847;0E-8;7.01000023;118.11000061;;86.41999817;;86.41999817;-0.09800000;0.40970000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-14;705.97000000;606.29000000;;116.00000000;0E-8;109.00000000;7.00000000;116.00000000;;94.26000214;;7.84000015;-0.01100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-14;606.48000000;538.41000000;54.59000000;140.80000000;0E-8;0E-8;10.00000000;10.00000000;122.00000000;125.81999969;10.00000000;31.55999947;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-14;487.64999390;396.90000000;21.60000038;808.55999756;725.00000000;0E-8;;725.00000000;;1165.63000488;;163.91999817;-0.63400000;6.85100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-14;396.32000000;325.42000000;;768.09997559;741.00000000;8.00000000;;749.00000000;;1236.93005371;;64.76999664;-0.31600000;6.98100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-14;323.78000000;258.99000000;;1221.13000488;1002.00000000;13.00000000;0E-8;1015.00000000;;1654.30004883;;407.80999756;-0.93400000;8.01130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-14;258.74000000;242.49000000;;1110.00000000;1110.00000000;0E-8;0E-8;1110.00000000;0E-8;1809.68994141;;163.11999512;0E-8;8.78200000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-14;488.97000122;;84.97000122;73.98000336;;14.00000000;;30.00000000;;73.77999878;;73.77999878;-0.22000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-14;317.56000000;279.64000000;47.71000000;280.00000000;280.00000000;0E-8;;280.00000000;;299.27999878;;250.32000000;-0.00700000;0.34970000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-14;279.09000000;183.96000000;;299.01000000;196.00000000;0E-8;;196.00000000;;298.79000854;;1.69000000;-0.03900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-14;179.05000000;95.23000000;;251.90000000;335.00000000;0E-8;;335.00000000;;327.73999023;;39.18000000;-0.01800000;0.42970000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-14;92.02000000;54.93000000;;339.55000000;287.00000000;0E-8;;287.00000000;;369.61999512;;43.57000000;-0.05300000;0.48970000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-14;240.00000000;147.88000000;;184.10000000;158.00000000;17.00000000;19.00000000;194.00000000;0E-8;184.48000000;;184.48000000;0.00100000;0.37600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-14;147.01000000;107.13000000;;323.45999146;318.00000000;13.00000000;6.00000000;337.00000000;0E-8;319.01000977;;127.47000122;-0.01100000;1.22430000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-14;103.69000244;71.46000000;;341.48001099;335.00000000;2.00000000;29.00000000;366.00000000;0E-8;341.01998901;;16.22999954;-0.04200000;1.65430000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-14;630.15997314;512.53000000;43.00000000;269.82000732;209.00000000;0E-8;18.00000000;227.00000000;;308.86999512;;308.86999512;0.57300000;1.51270000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-14;703.15997314;660.25000000;25.02000046;284.61999512;335.25000000;0E-8;13.00000000;348.25000000;0E-8;298.33999634;;298.33999634;-0.02000000;1.37770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-14;656.80000000;477.24000000;36.00000000;354.66000366;306.63000488;0E-8;0E-8;306.63000488;0E-8;321.76998901;;31.68000031;-0.00100000;1.46900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-14;634.94000244;481.25000000;54.45999908;265.80999756;332.95001221;3.42000008;0E-8;336.36999512;0E-8;266.27999878;;266.27999878;0E-8;0.46730000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-14;474.04998779;376.97000000;57.43999863;769.25000000;854.00000000;0E-8;;854.00000000;;715.53997803;;130.50000000;-0.40000000;2.29430000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-14;367.89001465;265.31000000;;1162.42004395;1178.00000000;0E-8;;1178.00000000;;1034.45996094;;317.26000977;0.32800000;4.13100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-14;591.70001221;335.82000000;43.02999878;69.00000000;69.00000000;0E-8;;69.00000000;;70.87999725;;70.87999725;-0.42100000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-14;327.46000000;264.85000000;;120.92000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;119.62000275;;50.70000076;0.00900000;0.40970000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-14;264.47000122;212.64000000;;1522.45996094;1474.29003906;75.51999664;0E-8;1549.81005859;0E-8;1444.26000977;;243.02999878;0.05000000;5.40070000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-14;549.16998291;426.70000000;103.95999908;127.06999969;75.84999847;42.00000000;1.00000000;118.84999847;0E-8;127.13999939;;127.13999939;-0.02700000;0.09970000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-14;154.38999939;133.01000000;;302.73999023;264.00000000;91.00000000;0E-8;355.00000000;;392.00000000;;392.00000000;-0.15300000;0.56970000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-14;128.33999634;99.41000000;;459.82998657;293.00000000;145.00000000;0E-8;438.00000000;0E-8;390.54998779;;14.64000034;-0.04500000;0.59970000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-15;109.27999878;26.54000000;;42.13999939;26.00000000;32.00000000;0E-8;58.00000000;0E-8;20.19000053;;6.46000004;0.36100000;3.72000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-15;112.01000000;3.29000000;67.74000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.00000000;;4.00000000;;12.22000000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-15;301.89001465;258.83000000;60.66999817;194.55999756;264.00000000;0E-8;;264.00000000;;215.80000305;;215.80000305;10.92900000;4.20000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-15;386.70000000;362.49000000;35.84000000;530.00000000;1645.00000000;0E-8;;1645.00000000;;319.80999756;;228.80999756;;62.80000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-15;302.32000000;251.45000000;63.17000000;1500.00000000;1193.00000000;0E-8;;1193.00000000;;313.85000610;;0E-8;;143.73000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-15;251.51000000;230.06000000;;1171.31005859;0E-8;0E-8;;0E-8;1187.00000000;301.69000244;;0E-8;;146.63000000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-15;229.95000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;301.69000244;;0E-8;;146.69000000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-15;251.34000000;137.92000000;;1182.89001465;1044.00000000;0E-8;;1044.00000000;;301.69000244;;0E-8;;146.69000000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-15;137.73000000;15.26000000;;1044.00000000;1096.00000000;0E-8;;1096.00000000;;297.01000977;;0E-8;;147.05000000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-15;58.29999924;42.07000000;;375.00000000;375.00000000;0E-8;;375.00000000;;383.25000000;;383.25000000;0.13600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-15;42.00000000;21.97000000;;357.73001099;397.00000000;0E-8;0E-8;396.85000610;0E-8;385.29998779;;1.15999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-15;20.76000023;2.54000000;;424.63000488;415.00000000;0E-8;0E-8;415.00000000;0E-8;389.20999146;;3.09999990;0.03100000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-15;49.56800079;27.13000000;66.69000244;394.55999756;1100.00000000;0E-8;0E-8;1100.00000000;0E-8;428.67000000;;428.67000000;-6.62300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-15;31.51000000;10.85000000;85.14000000;121.18000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;129.66999817;;129.66999817;1.12100000;0.07000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-15;29.10000038;2.56000000;;646.00000000;646.00000000;0E-8;0E-8;646.00000000;;630.45001221;;630.45001221;-0.14100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-15;94.55000305;2.95000000;;0E-8;307.83000000;0E-8;0E-8;308.00000000;0E-8;0E-8;184.39999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-15;94.61000000;82.47000000;;791.84997559;706.79000000;0E-8;1.00000000;708.00000000;234.41000000;857.86999512;673.47000000;857.86999512;0E-8;6.92000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-15;155.68000000;130.79000000;;1260.66000000;1322.00000000;0E-8;;1322.00000000;;1069.17004395;;670.27001953;15.66800000;10.64000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-15;69.26599884;6.34000000;67.08000183;1676.34997559;7176.00000000;0E-8;0E-8;7176.00000000;0E-8;1491.95996094;;594.08001709;26.22900000;31.92000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-15;479.17999268;304.11000000;;33.43000031;28.00000000;0E-8;3.00000000;31.00000000;0E-8;33.38000107;;33.38000107;0.01600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-15;82.50000000;70.20000000;;3017.39990234;3017.39990234;0E-8;0E-8;3017.39990234;0E-8;3117.85009766;;3117.85009766;-4.22700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-15;70.02000000;44.82000000;;3107.94995117;3062.00000000;0E-8;16.00000000;3078.00000000;0E-8;3157.80004883;;75.98999786;-8.25400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-15;82.66999817;54.17000000;21.35000038;23.62000084;256.33999634;0E-8;0E-8;256.33999634;0E-8;25.20999908;;25.20999908;0.00700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-15;265.32000000;203.68000000;39.38000000;37.16000000;52.00000000;0E-8;5.00000000;57.00000000;0E-8;40.81000000;;40.81000000;0.10300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-15;213.54000000;112.59000000;;38.99000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;39.17000000;;39.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-15;297.93000000;271.98000000;50.48000000;384.70000000;404.00000000;53.00000000;0E-8;457.00000000;0E-8;407.07000732;;407.07000732;0E-8;3.48000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-15;271.77000000;248.58000000;;503.35000610;531.71997070;9.06000042;9.00000000;540.78002930;;449.64999390;;37.81999969;0E-8;3.48000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-15;220.41999817;161.49000000;;869.78002930;661.00000000;243.00000000;0E-8;904.00000000;0E-8;609.69000244;;206.16999817;0.03900000;3.55000000;AMUHTP
