id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-15;161.41999817;133.70000000;;688.58001709;710.00000000;0E-8;;710.00000000;;607.61999512;;1.87000000;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-15;313.45999146;278.21000000;;124.79000092;0E-8;134.00000000;0E-8;134.00000000;0E-8;137.61000061;;137.61000061;0.02300000;0.94000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-15;493.41000366;151.99000000;;44.11999893;41.00000000;0E-8;0E-8;41.00000000;0E-8;50.91999817;;50.91999817;0.01300000;0.62000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-15;372.72000000;256.14000000;;42.12000000;42.00000000;0E-8;;42.00000000;;53.68999863;;1.14999998;0.00500000;0.62000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-15;360.76000000;;;65.00000000;;9.00000000;;68.00000000;59.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-15;355.88000488;;;84.30999756;59.00000000;1.00000000;;60.00000000;;70.87999725;;70.87999725;0.08800000;0.26000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-15;253.28000000;205.01000000;50.88000000;59.78000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;74.11000061;;0E-8;0.04900000;0.28000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-15;184.77000000;166.01000000;;651.44000244;603.00000000;78.00000000;0E-8;681.00000000;;541.95001221;;169.80999756;0.10500000;4.88000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-15;89.83999634;60.94000000;;599.55999756;625.00000000;0E-8;16.00000000;641.00000000;;671.77001953;;72.62000275;0.06400000;7.14000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-15;60.03000000;39.45000000;;749.00000000;532.00000000;217.00000000;;749.00000000;;802.91998291;;129.96000671;0.01900000;8.92000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-15;903.70001221;885.72000000;22.31999969;104.66999817;63.00000000;0E-8;;63.00000000;;107.73000336;;107.73000336;0.23200000;0.18000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-15;885.66000000;856.48000000;;66.81200000;67.00000000;0E-8;0E-8;67.00000000;;107.73000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-15;808.00000000;766.92000000;;202.66000366;175.00000000;0E-8;;175.00000000;;279.76998901;;168.14999390;0.31900000;0.81000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-15;754.22000000;670.91000000;15.16000000;506.91000000;423.00000000;0E-8;0E-8;423.00000000;0E-8;702.34997559;;382.77999878;4.75500000;3.89000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-15;655.63000000;620.96000000;15.37000000;484.35000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;804.27001953;;80.87000275;0.93800000;4.47000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-15;620.49000000;557.25000000;;405.92000000;458.00000000;0E-8;0E-8;458.00000000;0E-8;811.60998535;;18.65999985;0.27400000;4.54000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-15;556.95000000;512.46000000;;459.10998535;473.00000000;0E-8;;473.00000000;;808.91998291;;7.71999979;0.29700000;4.57000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-15;512.09002686;494.28000000;;507.27999878;503.00000000;0E-8;2.00000000;503.00000000;;808.15002441;;22.10000038;0.54000000;4.69000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-15;494.18000000;393.24000000;;544.86000000;590.00000000;0E-8;;590.00000000;;827.44000244;;49.34000015;2.20400000;5.40000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-15;466.39999390;443.07000000;;678.17999268;582.00000000;0E-8;0E-8;582.00000000;0E-8;1053.60998535;;252.27999878;1.69100000;9.57000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-15;834.27001953;749.70000000;15.64000034;21.19000053;11.00000000;0E-8;0E-8;11.00000000;0E-8;25.52000046;;25.52000046;0.06200000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-15;664.70000000;574.76000000;;30.04000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;39.47999954;;16.11000061;0.00600000;0.67000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-15;572.55000000;545.93000000;;26.97000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;39.40999985;;0.58999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-15;430.44000244;380.61000000;11.60000038;909.81000000;595.00000000;0E-8;0E-8;595.00000000;0E-8;1351.98999023;;254.94999695;1.83900000;28.76000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-15;374.78600000;322.89000000;11.73000000;797.96002197;594.00000000;0E-8;0E-8;594.00000000;0E-8;1465.43994141;;191.88000488;3.90900000;33.98000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-15;555.25000000;360.98000000;;67.16999817;32.00000000;40.00000000;2.00000000;74.00000000;;38.29000092;;38.29000092;0.00500000;0.15000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-15;482.10400391;331.66000000;20.95999908;52.00000000;85.00000000;0E-8;;85.00000000;;42.72999954;;42.72999954;1.55900000;0.37000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-15;82.95999908;32.75000000;;4.88000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;5.90000010;;5.90000010;0.03300000;1.03000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-15;698.59002686;626.03000000;16.03000069;41.72999954;94.00000000;0E-8;0E-8;94.00000000;;40.31000137;;40.31000137;0.27800000;0.15000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-15;610.36000000;576.75000000;22.22000000;95.89000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;47.65000153;;5.86000013;-0.00100000;0.18000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-15;609.05999756;556.43000000;22.46999931;13.94000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;15.80000019;;15.80000019;0.15600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-15;454.22000122;394.50000000;34.72999954;173.02000427;167.00000000;0E-8;0E-8;167.00000000;0E-8;142.41000366;;82.11000061;0.08000000;5.84000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-15;352.74000000;349.06000000;;192.87000000;;74.00000000;0E-8;74.00000000;111.00000000;192.14999390;;49.40999985;-0.00600000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-15;659.34002686;526.21000000;;33.77000046;26.00000000;7.00000000;1.00000000;34.00000000;;33.84999847;;33.84999847;0.00800000;0.07000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-15;437.05000000;355.77000000;;67.00000000;65.00000000;0E-8;2.00000000;67.00000000;;68.13999939;;32.27999878;0E-8;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-15;251.41000000;233.14000000;91.00000000;241.19000000;88.00000000;21.00000000;0E-8;109.00000000;65.04000000;379.88000488;254.36999512;97.65000153;;8.67000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-15;251.10000000;138.13000000;;65.08000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;0E-8;65.04000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-15;138.79000000;104.93000000;;223.45000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;444.10000610;318.58999634;39.68999863;0.03100000;9.25000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-15;362.52000000;;44.16000000;-5.09000000;;0E-8;0E-8;0E-8;116.00000000;6.51000023;121.06999969;2.06999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-15;398.66000000;362.20000000;;119.37300000;;0E-8;0E-8;122.00000000;;291.00000000;121.06999969;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-15;398.61000000;;;109.00000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;2.08999991;121.06999969;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-15;442.45000000;;14.52000000;4.88000000;0E-8;0E-8;;5.00000000;5.00000000;4.44000006;;4.44000006;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-15;412.88000000;;85.99000000;7.39000000;;0E-8;0E-8;17.00000000;-5.00000000;2.08999991;6.53000021;2.08999991;-0.04600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-15;398.61000000;89.49000000;;7.39000000;35.00000000;;0E-8;35.00000000;;2.08999991;6.53000021;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-15;86.38000000;47.84000000;;7.39000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;2.08999991;127.59999847;;0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-15;150.69000000;126.38000000;;93.00000000;112.00000000;0E-8;;112.00000000;;95.73000336;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-15;787.94000000;754.82000000;13.33000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.30999947;;22.30999947;1.15300000;0.83000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-15;737.01000000;674.60000000;13.32000000;57.72000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;36.33000183;;13.97000027;1.00800000;1.13000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-15;622.76000000;519.87000000;9.91000000;206.30000000;185.00000000;0E-8;;185.00000000;;133.35000610;;97.38999939;1.12900000;8.50000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-15;782.67000000;695.17000000;10.31000000;126.69000244;65.34999847;0E-8;;65.34999847;;108.19000244;;108.19000244;1.59400000;1.55000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-15;695.12000000;623.86000000;69.79000000;88.46000000;0E-8;77.00000000;;77.00000000;;117.05000305;;5.80999994;0.28400000;1.78000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-15;623.81000000;565.17000000;72.47000000;94.20000000;82.00000000;0E-8;10.00000000;92.00000000;;122.68000031;;0.73000002;0.21500000;2.16000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-15;564.93000000;517.44000000;;92.62000000;113.00000000;0E-8;;113.00000000;;135.00000000;;1.74000001;0.40000000;3.08000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-15;839.44400000;771.28000000;41.32000000;38.68999863;49.00000000;8.39999962;0E-8;57.40000153;0E-8;35.43000031;;35.43000031;3.17600000;1.06000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-15;769.80000000;729.64000000;42.04000000;74.78000000;80.00000000;17.00000000;0E-8;97.00000000;0E-8;50.36999893;;12.39000034;1.03900000;1.30000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-15;585.74000000;515.45000000;52.29000000;194.81000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;163.77000427;;111.51000214;0.35100000;2.85000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-15;499.73600000;434.41000000;11.76000000;526.64000000;574.00000000;0E-8;0E-8;574.00000000;0E-8;555.38000488;;137.00000000;2.85800000;21.80000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-15;430.81000000;396.13000000;;609.01000000;506.00000000;0E-8;;506.00000000;;567.02001953;;25.56999969;0.70100000;22.69000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-15;391.75000000;323.43000000;10.34000015;823.50000000;661.00000000;0E-8;;661.00000000;;847.94000244;;311.82000732;3.60600000;39.46000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-15;476.94000000;448.68000000;96.85000000;73.83999634;70.00000000;0E-8;0E-8;70.00000000;0E-8;72.44999695;;72.44999695;0.11200000;0.48000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-15;447.92001343;409.99000000;;66.88999939;61.00000000;0E-8;0E-8;61.00000000;0E-8;73.05000305;;3.00000000;0.18000000;0.51000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-15;353.67001343;325.81000000;;65.01999664;77.00000000;0E-8;0E-8;77.00000000;0E-8;74.80999756;;5.59000015;0.10900000;0.56000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-15;446.54000854;394.98000000;;113.02999878;106.12000275;0E-8;;106.12000275;;107.87999725;;107.87999725;0.54900000;0.30000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-15;370.45999146;326.57000000;;103.73999786;119.00000000;0E-8;;119.00000000;0E-8;116.75000000;;9.00000000;0.31300000;0.34000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-15;580.73999023;530.70000000;50.40999985;54.89000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;56.31999969;;56.31999969;0.20400000;0.08000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-15;561.63800000;531.81000000;20.52000000;146.09000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;142.25000000;;142.25000000;1.37400000;1.03000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-15;531.51000977;505.00000000;;132.75000000;126.00000000;0E-8;1.00000000;127.00000000;0E-8;145.24000549;;2.86000000;0.08200000;1.09000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-15;468.17000000;398.34000000;30.16000000;180.62000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;204.47000122;;59.33000000;1.69000000;1.88000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-15;398.13000000;385.84000000;;165.15000000;157.00000000;0E-8;2.00000000;159.00000000;0E-8;207.24000549;;1.73000000;0.03400000;1.90000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-15;384.33999634;365.95000000;;209.07000732;199.00000000;0E-8;0E-8;199.00000000;0E-8;251.52999878;;43.33000183;0.10800000;3.57000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-15;365.97000000;351.07000000;;203.56000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;256.07000732;;3.40000010;0.13000000;3.74000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-15;350.84000000;333.68000000;;216.67000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;264.39999390;;7.23999977;0.11800000;4.01000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-15;326.61599731;284.26000000;36.31000137;698.38000488;620.65002441;0E-8;0E-8;620.65002441;0E-8;883.59002686;;295.77999878;0.01000000;9.89000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-15;283.56000000;258.31000000;;658.67000000;667.00000000;0E-8;0E-8;667.00000000;0E-8;925.84997559;;37.34999847;-0.21700000;10.44000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-15;257.48400000;235.99000000;;773.75000000;764.00000000;0E-8;0E-8;764.00000000;0E-8;1023.57000732;;87.56999969;-1.40300000;12.63000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-15;319.52999878;280.31000000;0E-8;1705.02001953;2133.00000000;0E-8;0E-8;2133.00000000;-134.00000000;2595.22998047;;253.13000488;5.76700000;77.94000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-15;279.54000854;257.93000000;;3178.15991211;1441.00000000;1886.00000000;0E-8;3327.00000000;0E-8;3183.71997070;3132.04003906;340.35998535;1.58000000;140.95000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-15;344.30000000;310.08000000;;120.48000000;121.00000000;6.00000000;0E-8;127.00000000;0E-8;122.89000000;;122.89000000;0.03100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-15;257.27000000;236.69000000;;4254.00000000;4250.00000000;0E-8;4.00000000;4254.00000000;;3738.86010742;3687.17993164;870.80999756;-11.84400000;160.78000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-15;218.51000000;101.30000000;;8753.72000000;8608.00000000;0E-8;;8608.00000000;;8155.22998047;8103.54980469;3820.31005859;-9.54000000;195.73000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-15;278.84799194;224.30000000;8.31999969;119.19999695;79.00000000;0E-8;0E-8;79.00000000;0E-8;131.08999634;;131.08999634;2.51100000;0.23000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-15;395.45999146;151.43000000;;79.73999786;67.00000000;11.00000000;;78.00000000;;81.23999786;;81.23999786;-0.02700000;0.79000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-15;412.00000000;320.23000000;;45.47000122;41.00000000;0E-8;1.00000000;42.00000000;;51.36000061;;51.36000061;0.00800000;0.31000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-15;320.15000000;180.56000000;;45.47000122;42.00000000;0E-8;;42.00000000;;51.36000061;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-15;354.98001099;249.08000000;;57.45999908;56.00000000;0E-8;1.00000000;57.00000000;0E-8;58.45000076;;58.45000076;0.01000000;0.09000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-15;614.50000000;577.58000000;23.80999947;120.44000244;94.88999939;0E-8;0E-8;94.88999939;0E-8;103.01999664;;103.01999664;0.21200000;1.56000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-15;560.49700000;516.10000000;35.82000000;268.20000000;489.00000000;0E-8;0E-8;489.00000000;;278.39001465;;193.94999695;8.37700000;5.52000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-15;820.08800000;626.50000000;35.78000000;14.27999973;24.00000000;0E-8;1.00000000;24.00000000;;15.10000038;;15.10000038;0.54600000;0.59000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-15;762.33000000;;39.14000000;6.27300000;;0E-8;;13.00000000;;10.00000000;;10.00000000;0.00100000;3.81000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-15;742.13000000;;58.56000000;23.50000000;;0E-8;;14.01000023;;23.93000000;51.68000000;23.93000000;0.04500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-15;732.92000000;;51.19000000;10.00000000;;0E-8;;12.21000004;;20.14000000;;20.14000000;0.05100000;10.29000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-15;711.59000000;;42.58000000;129.30600000;;115.00000000;;130.00000000;;98.01000000;;129.31300000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-15;446.64000000;427.27000000;49.06000000;120.19000000;307.00000000;0E-8;0E-8;307.00000000;0E-8;192.77000000;149.41000000;116.63000000;1.77400000;46.57000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-15;427.18000000;404.46000000;;319.00000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;225.63999939;182.67999268;29.54000092;0.52900000;50.56000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-15;403.72000122;381.31000000;;366.85000000;354.00000000;0E-8;0E-8;354.00000000;0E-8;280.75000000;237.16999817;56.84000015;1.06200000;52.84000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-15;381.05599976;357.22000000;29.98999977;430.04998779;664.38000488;0E-8;0E-8;664.38000488;0E-8;303.26998901;260.05999756;45.36000061;4.19400000;54.88000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-15;357.13000488;325.39000000;;650.00000000;650.00000000;0E-8;0E-8;650.00000000;0E-8;316.04000854;273.45001221;17.89999962;1.74500000;57.82000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-15;320.14001465;279.74000000;0E-8;720.34002686;400.00000000;0E-8;;400.00000000;134.00000000;305.48999023;120.86000061;16.15999985;3.38900000;61.31000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-15;727.18000000;;;10.00000000;10.02999973;0E-8;;13.00000000;;0E-8;57.05000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-15;433.39401245;335.97000000;23.12000084;218.55999756;688.00000000;0E-8;0E-8;688.00000000;0E-8;205.16999817;;205.16999817;17.15700000;4.71000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-15;332.54000000;288.29000000;;723.57000000;676.00000000;0E-8;;676.00000000;;229.36999512;;20.29000092;2.99800000;4.81000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-15;286.76000000;262.41000000;;637.57000000;873.00000000;0E-8;;873.00000000;;248.94000244;;19.93000031;2.31100000;4.94000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-15;261.94000244;234.70000000;45.00000000;915.53002930;855.00000000;0E-8;;855.00000000;;398.72000122;;157.24000549;5.59200000;6.96000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-15;211.86000061;173.68000000;;942.09002686;733.64001465;0E-8;0E-8;733.64001465;;477.01998901;;164.83999634;11.37000000;9.00000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-15;831.17000000;;23.03000000;17.81000000;3.00000000;0E-8;0E-8;3.00000000;;17.81000000;;17.81000000;-0.02500000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-15;319.32000000;113.75000000;;123.12000000;104.00000000;12.00000000;7.00000000;123.00000000;0E-8;128.50000000;;128.50000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-15;712.85998535;603.22000000;22.35000038;790.55999756;235.00000000;0E-8;0E-8;235.00000000;;672.65002441;;672.65002441;-0.47300000;6.08000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-15;602.98999023;491.36000000;19.21999931;738.54998779;661.00000000;0E-8;0E-8;661.00000000;-130.00000000;1005.50000000;1170.43005371;336.20999146;-0.38200000;6.16000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-15;799.65997314;707.30000000;62.63999939;94.58000183;107.12999725;0E-8;7.01000023;114.13999939;;94.88999939;;94.88999939;-0.10000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-15;705.89000000;606.50000000;;116.92000000;0E-8;112.00000000;7.00000000;119.00000000;;110.48999786;;16.30999947;-0.01100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-15;606.81000000;538.43000000;58.75000000;153.15000000;0E-8;0E-8;11.00000000;11.00000000;130.00000000;174.92999268;10.00000000;65.65000153;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-15;487.76000977;396.69000000;21.97999954;824.90997314;641.00000000;0E-8;;641.00000000;;1309.26000977;;221.02000427;-0.68500000;6.85000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-15;396.19000000;325.10000000;;649.35998535;716.00000000;16.00000000;;732.00000000;;1336.73999023;;87.33000183;-0.33600000;6.98000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-15;323.97000000;259.02000000;;1457.27000000;1107.00000000;49.00000000;0E-8;1156.00000000;;1847.48999023;;549.84002686;-0.99000000;8.01000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-15;258.66000000;242.75000000;;1330.04000000;1358.00000000;0E-8;0E-8;1358.00000000;0E-8;2027.18005371;;219.94000244;0E-8;8.78000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-15;489.07998657;;87.95999908;112.18000031;;14.00000000;;30.00000000;;111.95999908;;111.95999908;-0.23600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-15;317.69000000;279.39000000;48.28000000;418.96000000;195.00000000;0E-8;;195.00000000;;469.67999268;;389.21000000;-0.07400000;0.35000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-15;279.37000000;183.73000000;;171.16000000;156.00000000;0E-8;;156.00000000;;462.86999512;;2.42000000;-0.03900000;0.36000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-15;178.30000000;95.07000000;;187.01000000;295.00000000;0E-8;;295.00000000;;476.73001099;;56.25000000;-0.02700000;0.43000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-15;92.50000000;54.21000000;;415.92000000;318.00000000;0E-8;;318.00000000;;533.08001709;;62.55000000;-0.06400000;0.49000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-15;240.53000000;147.83000000;;242.79000000;158.00000000;33.00000000;19.00000000;210.00000000;0E-8;243.17000000;;243.17000000;-0.00100000;0.38000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-15;148.00000000;107.10000000;;333.67000000;298.00000000;13.00000000;6.00000000;317.00000000;0E-8;364.58999634;;136.10000610;-0.01200000;1.23000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-15;103.20000000;71.44000000;;333.29000854;332.00000000;0E-8;28.00000000;360.00000000;0E-8;373.36999512;;17.31999969;-0.04400000;1.66000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-15;630.40002441;512.76000000;45.66999817;475.55999756;252.00000000;0E-8;18.00000000;270.00000000;;302.69000244;;302.69000244;0.51900000;1.50000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-15;702.92999268;660.54000000;16.19000053;324.30999756;376.95999146;0E-8;13.00000000;389.95999146;0E-8;460.17001343;;460.17001343;-0.03200000;1.39000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-15;656.99000000;477.87000000;39.80000000;472.98001099;415.92001343;0E-8;0E-8;415.92001343;0E-8;468.57998657;;48.86999893;-0.01800000;1.48000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-15;635.05999756;480.92000000;54.88000107;362.17001343;249.96000671;6.34000015;0E-8;256.29998779;0E-8;362.60000610;;362.60000610;-0.04200000;0.47000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-15;474.75000000;375.75000000;62.29999924;1036.23999023;443.00000000;0E-8;;443.00000000;;1057.93005371;;365.17001343;-0.42000000;2.31000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-15;368.95001221;265.10000000;;2287.87988281;610.00000000;0E-8;;610.00000000;;2669.48999023;;1829.82995605;0.23500000;4.15000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-15;591.90997314;337.23000000;44.61999893;313.79998779;55.00000000;0E-8;;55.00000000;;367.61999512;;367.61999512;-0.46300000;0.34000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-15;329.18000000;265.29000000;;372.40000000;133.00000000;130.00000000;0E-8;263.00000000;0E-8;535.35998535;;262.94000244;0.00500000;0.41000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-15;264.94000244;212.88000000;;2252.62988281;1539.54003906;281.89001465;0E-8;1821.43005371;0E-8;2883.40991211;;1363.06005859;-0.00700000;5.42000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-15;549.22998047;426.75000000;105.33000183;137.61999512;75.56999969;57.00000000;1.00000000;133.57000732;0E-8;137.69000244;;137.69000244;-0.02900000;0.10000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-15;153.97000122;133.34000000;;585.26000977;262.00000000;433.00000000;;695.00000000;;679.70001221;;679.70001221;-0.16200000;0.57000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-15;128.30000305;100.42000000;;800.27001953;303.00000000;506.00000000;0E-8;809.00000000;0E-8;603.54998779;;25.37999916;-0.05500000;0.60000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-16;109.27999878;26.36000000;;44.00000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;27.15999985;;8.73999977;0.32200000;3.64350000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-16;112.00000000;3.29000000;67.62000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.00000000;;4.00000000;;12.02030000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-16;301.86999512;258.85000000;60.29999924;187.97999573;269.00000000;0E-8;;269.00000000;;227.05999756;;227.05999756;10.80400000;4.13160000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-16;386.66000000;362.48000000;35.52000000;530.00000000;1631.00000000;0E-8;;1631.00000000;;334.48999023;;238.49000549;;61.56290000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-16;302.38000000;251.56000000;64.41000000;1500.00000000;1090.00000000;0E-8;;1090.00000000;;316.10998535;;0E-8;;142.53320000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-16;251.59000000;230.03000000;;1044.58996582;0E-8;0E-8;;0E-8;955.00000000;307.00000000;;0E-8;;145.44480000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-16;230.16000000;140.34000000;;9.26000023;0E-8;0E-8;;0E-8;;307.00000000;;0E-8;;145.50520000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-16;251.46000000;138.71000000;;1102.45996094;952.00000000;0E-8;;952.00000000;;307.00000000;;0E-8;;145.50520000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-16;137.64000000;14.99000000;;952.00000000;1031.00000000;0E-8;;1031.00000000;;301.69000244;;0E-8;;145.86810000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-16;58.30000000;42.00000000;;338.00000000;338.00000000;0E-8;0E-8;338.00000000;0E-8;361.76000977;;361.76000977;0.15200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-16;42.03000000;21.71000000;;344.16000366;335.00000000;0E-8;0E-8;335.13000488;0E-8;364.64999390;;1.10000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-16;20.79000092;2.35000000;;319.79998779;314.00000000;0E-8;0E-8;314.00000000;0E-8;369.29000854;;2.93000007;0.03600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-16;49.54600143;26.47000000;66.22000122;390.94000244;944.00000000;0E-8;0E-8;944.00000000;0E-8;434.07000732;;434.07000732;-6.24600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-16;31.46999931;10.85000000;84.54000092;132.22999573;166.00000000;0E-8;0E-8;165.00000000;0E-8;126.50000000;;126.50000000;1.14700000;0.06970000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-16;29.11000000;2.47000000;;598.13000488;595.00000000;0E-8;0E-8;595.00000000;;617.40997314;;617.40997314;-0.13500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-16;94.50000000;2.88000000;;0E-8;309.83000000;0E-8;0E-8;310.00000000;0E-8;0E-8;173.00999451;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-16;94.56999969;82.47000000;;811.09997559;704.75000000;0E-8;1.00000000;706.00000000;236.57000000;850.71002197;677.70000000;850.71002197;0E-8;6.89710000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-16;155.70000000;130.79000000;;1447.77000000;1325.00000000;0E-8;;1325.00000000;;1141.52001953;;721.44000244;15.51100000;10.54130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-16;69.21499634;4.79000000;66.76000214;1761.81005859;3211.00000000;0E-8;0E-8;3211.00000000;0E-8;1549.72998047;;629.97998047;26.46400000;31.66060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-16;479.10998535;304.26000000;;33.52999878;34.00000000;0E-8;3.00000000;37.00000000;0E-8;33.54000092;;33.54000092;0.01500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-16;82.49000000;70.23000000;;3173.39990234;3188.38989258;0E-8;0E-8;3188.38989258;0E-8;3166.00000000;;3166.00000000;-4.22300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-16;70.02000000;44.92000000;;3184.00000000;3178.00000000;0E-8;6.00000000;3184.00000000;0E-8;3192.78002930;;72.91999817;-8.25200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-16;82.59400177;53.87000000;20.61000061;27.53000069;245.94000244;0E-8;0E-8;245.94000244;0E-8;29.76000023;;29.76000023;-0.10600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-16;265.30000000;203.75000000;38.98000000;46.78000000;52.00000000;0E-8;8.00000000;60.00000000;0E-8;43.26000000;;43.26000000;0.08400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-16;213.54000000;112.57000000;;38.00000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;38.18000000;;38.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-16;297.90000000;271.98000000;50.17000000;385.70000000;405.00000000;53.00000000;0E-8;458.00000000;0E-8;404.14001465;;404.14001465;0E-8;3.48030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-16;271.77000000;248.51000000;;505.17001343;496.13000488;9.03999996;9.00000000;505.17001343;;443.76000977;;37.54000092;0E-8;3.48030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-16;220.42999268;161.54000000;;720.10998535;703.00000000;0E-8;0E-8;703.00000000;0E-8;620.16998291;;211.22000122;0.01900000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-16;161.44000244;133.69000000;;735.28002930;721.00000000;0E-8;;721.00000000;;619.03002930;;1.91999996;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-16;313.39001465;278.19000000;;113.91000366;0E-8;115.00000000;0E-8;115.00000000;0E-8;108.09999847;;108.09999847;0.02300000;0.93320000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-16;493.79998779;377.02000000;;48.16999817;44.00000000;0E-8;0E-8;44.00000000;0E-8;54.74000168;;54.74000168;0.01200000;0.61840000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-16;372.74000000;256.17000000;;45.12000000;45.00000000;0E-8;;45.00000000;;55.33000183;;1.23000002;0.00400000;0.61840000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-16;358.63000000;;;54.00000000;;4.00000000;;59.00000000;55.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-16;355.72000122;;;58.88999939;69.00000000;1.00000000;;70.00000000;;68.06999969;;68.06999969;0.08500000;0.25710000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-16;253.42000000;204.92000000;52.45000000;74.02000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;68.30999756;;0E-8;0.04700000;0.27710000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-16;184.73000000;165.76000000;;501.98000000;474.00000000;34.00000000;1.00000000;508.00000000;;395.19000244;;136.50000000;0.10200000;4.83260000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-16;89.63999939;61.12000000;;642.35998535;698.00000000;0E-8;16.00000000;714.00000000;;526.94000244;;58.36999893;0.05500000;7.05420000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-16;59.85000000;39.48000000;;783.40000000;764.00000000;26.00000000;;790.00000000;;637.44000244;;104.47000122;0.01800000;8.79420000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-16;903.77001953;885.68000000;22.73999977;95.41000366;63.00000000;0E-8;;63.00000000;;92.31999969;;92.31999969;0.22400000;0.18100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-16;885.63000000;856.48000000;;66.43900000;67.00000000;0E-8;0E-8;67.00000000;;92.31999969;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-16;808.00000000;766.91000000;;174.00000000;174.00000000;0E-8;;174.00000000;;233.85000610;;133.17999268;0.31000000;0.81100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-16;754.26000977;669.97000000;15.31999969;553.65002441;218.00000000;0E-8;0E-8;218.00000000;0E-8;643.07000732;;346.27999878;4.55000000;4.05230000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-16;655.71000000;620.83000000;15.89000000;458.28000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;788.64001465;;88.75000000;0.87400000;4.63520000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-16;620.53000000;556.91000000;;313.83000000;293.00000000;0E-8;0E-8;293.00000000;0E-8;813.67999268;;20.47999954;0.25300000;4.70520000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-16;556.94000000;512.14000000;;317.53000000;321.00000000;0E-8;;321.00000000;;821.71997070;;8.47999954;0.28000000;4.73520000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-16;511.98001099;494.28000000;;448.23999023;495.00000000;0E-8;2.00000000;495.00000000;;840.64001465;;24.25000000;0.51200000;4.85480000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-16;494.20999146;393.24000000;;555.71002197;488.00000000;0E-8;;488.00000000;;878.53997803;;54.15000153;2.08800000;5.56290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-16;466.42001343;442.80000000;;361.17999268;329.00000000;0E-8;0E-8;329.00000000;0E-8;1080.86999512;;225.75000000;1.60700000;9.75840000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-16;834.40002441;749.70000000;15.92000008;27.54999924;11.00000000;0E-8;0E-8;11.00000000;0E-8;32.16999817;;32.16999817;0.06000000;0.42610000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-16;664.78000000;575.01000000;;35.93000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;49.15000153;;20.30999947;0.00500000;0.72130000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-16;572.70000000;546.09000000;;35.98000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;48.68000031;;0.74000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-16;430.59000000;380.28000000;12.06000000;688.78002930;411.00000000;0E-8;0E-8;411.00000000;0E-8;1362.15002441;;266.85998535;1.75000000;29.75810000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-16;374.84201050;323.05000000;12.18999958;660.45001221;388.00000000;0E-8;0E-8;388.00000000;0E-8;1546.75000000;;203.61000061;3.63100000;35.08320000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-16;554.90997314;360.83000000;;34.56000137;32.00000000;6.00000000;2.00000000;40.00000000;;27.23999977;;27.23999977;0.00500000;0.14870000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-16;482.11401367;330.40000000;20.97999954;47.00000000;38.00000000;0E-8;;38.00000000;;43.68000031;;43.68000031;1.51900000;0.36230000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-16;82.93000031;32.75000000;;5.57000017;0E-8;8.00000000;0E-8;8.00000000;0E-8;6.00000000;;6.00000000;0.03100000;1.01580000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-16;698.54998779;626.03000000;15.85999966;41.79999924;94.00000000;0E-8;0E-8;94.00000000;;36.52000046;;36.52000046;0.23400000;0.14970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-16;610.39000000;576.75000000;22.38000000;98.67000000;70.00000000;23.00000000;0E-8;93.00000000;0E-8;42.77999878;;5.30999994;-0.00700000;0.17940000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-16;609.05999756;556.50000000;22.46999931;14.00000000;10.00000000;0E-8;0E-8;10.00000000;4.00000000;16.60000038;;16.60000038;0.13900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-16;454.26000977;394.50000000;34.90000153;179.14999390;167.00000000;0E-8;0E-8;167.00000000;0E-8;147.08000183;;84.09999847;0.06800000;5.84190000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-16;352.40000000;349.06000000;;181.74000000;;74.00000000;0E-8;74.00000000;117.00000000;192.80999756;;50.40000153;-0.00700000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-16;659.23999023;526.09000000;;28.61000061;26.00000000;3.00000000;1.00000000;30.00000000;;29.37999916;;29.37999916;0.00800000;0.06940000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-16;437.04000000;355.67000000;;59.00000000;57.00000000;0E-8;2.00000000;59.00000000;;58.86000061;;28.54999924;0E-8;0.79940000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-16;251.37000000;233.21000000;87.00000000;238.95000000;87.00000000;27.00000000;0E-8;114.00000000;129.75000000;348.45999146;217.36000061;84.93000031;;8.65580000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-16;250.41000000;138.83000000;;129.77000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;0.02000000;129.75000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-16;138.73000000;105.99000000;;289.26000000;291.00000000;0E-8;0E-8;291.00000000;0E-8;396.08999634;264.98999023;34.52000046;0.03100000;9.22060000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-16;362.95000000;;64.59000000;27.31000000;;0E-8;0E-8;0E-8;101.00000000;12.10000038;122.84999847;3.84999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-16;398.26000000;362.37000000;;117.98600000;;0E-8;0E-8;133.00000000;;292.00000000;122.84999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-16;398.25000000;;;105.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;3.88000011;122.84999847;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-16;442.68000000;;16.67000000;5.46000000;0E-8;0E-8;;5.00000000;5.00000000;8.26000023;;8.26000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-16;412.86000000;;85.86000000;10.52000000;;0E-8;0E-8;17.00000000;-5.00000000;3.88000011;12.14000034;3.88000011;-0.05700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-16;398.25000000;89.49000000;;10.52000000;35.00000000;;0E-8;35.00000000;;3.88000011;12.14000034;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-16;86.33000000;47.83000000;;10.52000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;3.88000011;134.99000549;;0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-16;150.48000000;126.31000000;;74.00000000;100.00000000;0E-8;;100.00000000;;76.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-16;787.92000000;754.82000000;13.24000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.05999947;;22.05999947;1.09000000;0.80710000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-16;736.97600000;674.60000000;13.21000000;50.00000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;36.00000000;;13.81000042;0.95600000;1.09970000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-16;622.78000000;519.70000000;9.94000000;190.59000000;148.00000000;0E-8;;148.00000000;;135.11999512;;98.89000000;1.03800000;8.25710000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-16;782.69000000;695.20000000;10.34000000;105.51999664;67.20999908;0E-8;;67.20999908;;136.02000427;;136.02000427;1.51900000;1.52290000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-16;695.14000000;623.91000000;70.47000000;92.46000000;0E-8;81.00000000;;81.00000000;;130.69999695;;7.44000006;0.26300000;1.74770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-16;623.87000000;565.14000000;81.10000000;101.85000000;79.00000000;0E-8;10.00000000;89.00000000;;128.78999329;;0.93000001;0.20000000;2.12030000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-16;564.90000000;517.54000000;;121.72000000;137.00000000;0E-8;;137.00000000;;127.95999908;;2.23000002;0.36700000;3.02190000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-16;839.45400000;770.32000000;41.49000000;31.71999931;0.01000000;13.00000000;13.00000000;13.01000023;13.00000000;28.71999931;;28.71999931;3.04600000;1.04520000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-16;769.81000000;729.11000000;42.28000000;36.41000000;2.00000000;27.00000000;0E-8;29.00000000;0E-8;46.40999985;;14.34000015;1.00000000;1.28100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-16;585.84000000;515.45000000;52.73000000;183.50000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;179.39999390;;129.02999878;0.32800000;2.80320000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-16;499.79800000;433.96000000;11.92000000;519.70000000;275.00000000;0E-8;0E-8;275.00000000;0E-8;610.45001221;;175.30999756;2.64000000;21.32870000;PRITUM
