id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-16;431.02000000;395.64000000;;387.21000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;619.05999756;;26.96999931;0.65600000;22.20030000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-16;391.73000000;323.44000000;10.17000000;557.66998291;666.00000000;0E-8;;666.00000000;;912.57000732;;326.04000854;3.30700000;38.63840000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-16;476.96000000;448.74000000;97.90000000;97.84000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;81.25000000;;81.25000000;0.10000000;0.47680000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-16;447.95999146;410.08000000;;94.80000305;83.00000000;0E-8;0E-8;83.00000000;0E-8;82.41000366;;3.35999990;0.16500000;0.50680000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-16;353.76000977;325.79000000;;79.29000092;71.00000000;0E-8;0E-8;71.00000000;0E-8;82.83000183;;6.26999998;0.10200000;0.55680000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-16;446.52999878;395.15000000;;114.02999878;120.94000244;0E-8;;120.94000244;;109.52999878;;109.52999878;0.49500000;0.29840000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-16;370.32998657;326.67000000;;120.43000031;186.00000000;0E-8;;186.00000000;0E-8;117.05999756;;9.14000034;0.28800000;0.33840000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-16;580.77001953;530.71000000;50.86999893;58.33000183;51.00000000;0E-8;0E-8;51.00000000;0E-8;58.38000107;;58.38000107;0.19200000;0.07970000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-16;561.63400000;531.79000000;20.48000000;113.91000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;118.31999969;;118.31999969;1.21100000;1.33870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-16;531.45000000;505.03000000;;125.51999664;136.00000000;0E-8;1.00000000;137.00000000;0E-8;126.95999908;;3.54999995;0.07600000;1.40420000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-16;468.17800903;398.43000000;30.25000000;202.47999573;172.00000000;0E-8;0E-8;172.00000000;0E-8;208.61000061;;73.62999725;1.50800000;2.22870000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-16;398.10000000;385.89000000;;164.46000000;163.00000000;0E-8;3.00000000;166.00000000;0E-8;210.08000183;;1.99000001;0.03200000;2.24940000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-16;384.32000732;365.93000000;;210.44999695;213.00000000;0E-8;0E-8;213.00000000;0E-8;259.75000000;;50.02000046;0.10200000;3.98260000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-16;365.84000000;351.01000000;;209.81000000;245.00000000;0E-8;0E-8;245.00000000;0E-8;262.70999146;;3.92000008;0.11800000;4.15610000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-16;350.79998779;333.77000000;;268.69000244;282.00000000;0E-8;0E-8;282.00000000;0E-8;270.29998779;;8.35999966;0.10200000;4.42840000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-16;326.79000854;284.06000000;37.59000015;1298.29003906;449.44000244;0E-8;0E-8;449.44000244;0E-8;1012.66998291;;442.10000610;-0.23900000;10.35230000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-16;283.51000000;258.13000000;;479.33000000;521.00000000;0E-8;0E-8;521.00000000;0E-8;1017.92999268;;55.27000046;-0.26200000;10.90190000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-16;257.46200562;236.02000000;;718.44000244;772.00000000;0E-8;0E-8;772.00000000;0E-8;1094.18994141;;129.58999634;-1.53700000;13.09580000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-16;319.48999023;280.22000000;0E-8;1511.47998047;2035.00000000;0E-8;0E-8;2035.00000000;-130.00000000;2812.36010742;;251.52999878;5.19900000;78.26160000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-16;279.42001343;257.91000000;;2868.56005859;1883.00000000;1430.00000000;0E-8;3313.00000000;0E-8;3449.34008789;3376.21997070;364.50000000;1.38100000;142.17130000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-16;344.40000000;309.82000000;;125.74000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;122.90000000;;122.90000000;0.02000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-16;257.27000000;236.77000000;;4407.00000000;4403.00000000;0E-8;4.00000000;4407.00000000;;3899.14990234;3826.02001953;829.46002197;-13.04900000;161.64000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-16;218.65000000;100.33000000;;9533.64000000;7487.00000000;0E-8;;7487.00000000;;9108.09960938;9034.98046875;4637.68994141;-10.04500000;196.58970000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-16;278.86401367;224.30000000;8.47000027;131.58999634;78.00000000;0E-8;0E-8;78.00000000;0E-8;140.03999329;;140.03999329;2.49900000;0.22970000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-16;395.44000244;151.87000000;;85.63999939;78.00000000;11.00000000;;89.00000000;;83.25000000;;83.25000000;-0.04300000;0.77520000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-16;411.90000000;320.23000000;;49.84000000;48.00000000;0E-8;3.00000000;51.00000000;;53.95999908;;53.95999908;0.00700000;0.30710000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-16;320.19000000;180.70000000;;49.84000000;50.00000000;0E-8;;50.00000000;;53.95999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-16;354.98001099;249.08000000;;60.00000000;59.00000000;0E-8;1.00000000;60.00000000;0E-8;59.25000000;;59.25000000;0.01000000;0.08970000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-16;614.53997803;577.58000000;25.73999977;104.33999634;95.01000214;0E-8;0E-8;95.01000214;0E-8;111.87000275;;111.87000275;0.21000000;1.54650000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-16;560.47800000;515.99000000;35.74000000;297.29000000;438.00000000;0E-8;0E-8;438.00000000;;313.83999634;;206.39999390;8.16000000;5.47230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-16;820.05000000;626.50000000;35.58000000;14.76000023;24.00000000;0E-8;1.00000000;24.00000000;;15.23999977;;15.23999977;0.52300000;0.57650000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-16;762.33000000;;39.14000000;13.00000000;;0E-8;;13.00000000;;4.00000000;;4.00000000;0.00100000;3.81260000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-16;742.19000000;;59.05000000;71.90000153;;0E-8;;14.60999966;;31.86000000;73.12000000;31.86000000;0.02500000;7.86060000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-16;732.95000000;;51.54000000;15.00000000;;0E-8;;12.02000046;;22.94000000;;22.94000000;0.04700000;10.29060000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-16;711.54000000;;42.10000000;219.53700000;;191.00000000;;220.00000000;;185.01000000;;219.54400000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-16;446.66000000;427.15000000;49.24000000;179.36000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;216.72000000;169.69000000;131.10000000;1.65100000;46.93390000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-16;427.33000000;404.08000000;;262.29000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;241.13999939;196.36000061;36.38999939;0.49400000;51.12320000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-16;403.75000000;381.07000000;;226.66000366;188.00000000;0E-8;0E-8;188.00000000;0E-8;303.39999390;260.04000854;70.01000214;0.99500000;53.62290000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-16;381.05999756;356.87000000;30.07999992;219.61000061;197.30999756;0E-8;0E-8;197.30999756;0E-8;320.38000488;276.47000122;44.09000015;3.89600000;55.70390000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-16;357.20999146;324.37000000;;366.19000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;328.51998901;284.98999023;17.39999962;1.61800000;58.67390000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-16;320.11999512;279.75000000;0E-8;410.16000366;404.00000000;0E-8;;404.00000000;130.00000000;322.75000000;126.11000061;16.05999947;3.05900000;62.21130000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-16;727.17000000;1.15000000;;8.00000000;8.71000004;0E-8;;9.00000000;;0E-8;80.35000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-16;433.36999512;335.33000000;23.06999969;228.33000183;445.00000000;0E-8;0E-8;445.00000000;0E-8;215.13999939;;215.13999939;16.68000000;4.63900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-16;332.61000000;287.76000000;;593.11000000;482.00000000;0E-8;;482.00000000;;230.16999817;;19.19000053;2.93300000;4.73900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-16;286.68000000;262.24000000;;533.91000000;643.00000000;0E-8;;643.00000000;;248.47999573;;18.85000038;2.26700000;4.86900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-16;261.98999023;234.76000000;46.99000168;1020.40997314;899.00000000;0E-8;;899.00000000;;397.50000000;;148.71000671;5.47100000;6.87190000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-16;211.88000488;173.65000000;;771.76000977;632.52001953;0E-8;0E-8;632.52001953;;503.23001099;;155.89999390;11.02200000;8.91030000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-16;831.45000000;;23.99000000;20.48000000;3.00000000;0E-8;0E-8;3.00000000;;20.20000000;;20.20000000;-0.02800000;0.06100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-16;319.53000000;114.20000000;;165.44000000;104.00000000;53.00000000;8.00000000;165.00000000;0E-8;182.14999390;;182.14999390;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-16;714.02001953;603.61000000;24.69000053;1230.02001953;199.00000000;0E-8;0E-8;199.00000000;;985.03002930;;985.03002930;-0.49500000;6.07650000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-16;603.44000244;490.78000000;28.07999992;941.16998291;548.00000000;0E-8;0E-8;548.00000000;-127.00000000;1342.98999023;1516.48999023;523.27001953;-0.40400000;6.15650000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-16;799.89001465;706.98000000;64.11000061;152.66000366;100.84999847;0E-8;7.01999998;107.87000275;;152.97000122;;152.97000122;-0.10300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-16;705.97000000;606.75000000;;108.08000000;0E-8;99.00000000;7.00000000;106.00000000;;173.50999451;;25.37999916;-0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-16;606.99000000;538.43000000;61.02000000;145.60000000;0E-8;0E-8;11.00000000;11.00000000;128.00000000;270.95999146;97.45999908;102.18000031;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-16;488.10998535;396.46000000;23.21999931;870.53997803;282.00000000;0E-8;;282.00000000;;1753.91003418;;342.89001465;-0.73800000;6.84650000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-16;396.35000000;324.64000000;;445.74000000;303.00000000;41.00000000;;344.00000000;;1704.11999512;;135.47999573;-0.35500000;6.97650000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-16;323.94000000;259.15000000;;1375.43000000;1380.00000000;43.00000000;0E-8;1423.00000000;;2413.28002930;;853.04998779;-1.04400000;8.00680000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-16;258.71000000;243.03000000;;1594.45000000;1577.00000000;0E-8;0E-8;1577.00000000;0E-8;2636.62988281;;341.22000122;0E-8;8.77580000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-16;489.19000244;;91.02999878;114.48999786;;14.00000000;;30.00000000;;114.26000214;;114.26000214;-0.24800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-16;317.80000000;279.40000000;48.77000000;361.63000000;171.00000000;0E-8;;171.00000000;;444.17999268;;331.82000000;-0.14000000;0.35190000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-16;279.19000000;183.78000000;;161.16000000;171.00000000;0E-8;;171.00000000;;449.36999512;;3.81000000;-0.04000000;0.36190000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-16;179.56000000;94.63000000;;337.29000000;155.00000000;0E-8;;155.00000000;;541.28997803;;88.43000000;-0.03600000;0.43260000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-16;92.12000000;53.49000000;;195.34000000;273.00000000;0E-8;;273.00000000;;636.92999268;;98.34000000;-0.07400000;0.49390000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-16;240.62000000;149.07000000;;373.57000732;157.00000000;191.00000000;20.00000000;368.00000000;0E-8;373.95999146;;373.95999146;-0.00300000;0.39940000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-16;148.82000000;107.86000000;;590.16000000;295.00000000;274.00000000;6.00000000;575.00000000;0E-8;490.22000122;;148.96000671;-0.01200000;1.26320000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-16;104.68000031;71.61000000;;521.59997559;334.00000000;78.00000000;29.00000000;441.00000000;0E-8;485.63000488;;18.95999908;-0.04900000;1.69390000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-16;630.86999512;512.85000000;50.88000107;686.54998779;265.00000000;0E-8;19.00000000;284.00000000;;548.51000977;;548.51000977;0.46700000;1.50190000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-16;704.09997559;660.50000000;62.36999893;736.30999756;380.04000854;0E-8;13.00000000;393.04000854;0E-8;562.46997070;;562.46997070;-0.04600000;1.41550000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-16;657.35000000;477.51000000;47.00000000;472.16000366;364.17001343;0E-8;0E-8;364.17001343;0E-8;596.63000488;;59.72999954;-0.03500000;1.50520000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-16;635.40997314;480.07000000;56.09999847;374.86999512;44.79000092;20.22999954;0E-8;65.02999878;0E-8;375.26998901;;375.26998901;-0.08400000;0.48060000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-16;475.36999512;375.00000000;66.59999847;715.45001221;115.00000000;75.00000000;;190.00000000;;1175.36999512;;276.04998779;-0.43900000;2.34970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-16;369.70999146;265.44000000;;2244.71997070;999.00000000;11.00000000;;1010.00000000;;3146.67993164;;2046.18005371;0.14400000;4.20290000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-16;592.00000000;337.23000000;45.31000137;126.91999817;15.00000000;0E-8;;15.00000000;;253.11000061;;253.11000061;-0.50200000;0.34100000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-16;328.90000000;265.46000000;;323.99000000;131.00000000;210.00000000;0E-8;341.00000000;0E-8;470.89001465;;181.03999329;0.00200000;0.41160000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-16;264.86999512;213.93000000;;2139.96997070;1892.32995605;312.23001099;0E-8;2204.56005859;0E-8;4051.20996094;;809.69000244;-0.06200000;5.47610000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-16;549.46997070;426.96000000;110.94000244;255.67999268;76.12999725;162.00000000;1.00000000;239.13000488;0E-8;255.75000000;;255.75000000;-0.03100000;0.10030000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-16;154.08000183;133.60000000;;1056.73999023;260.00000000;768.00000000;;1028.00000000;;1039.53002930;;1039.53002930;-0.17100000;0.57260000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-16;128.32000732;100.92000000;;1035.36999512;307.00000000;724.00000000;0E-8;1031.00000000;0E-8;951.35998535;;38.81999969;-0.06400000;0.60350000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-17;109.27999878;26.36000000;;39.01000000;0.01000000;39.00000000;0E-8;39.01000000;0E-8;30.36000061;;5.94000006;0.28300000;3.56710000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-17;111.99000000;3.23000000;67.49000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.00000000;;4.00000000;;11.82060000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-17;301.85998535;258.85000000;60.15000153;234.27999878;269.00000000;0E-8;;269.00000000;;237.13999939;;237.13999939;10.67000000;4.06320000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-17;386.62000000;362.48000000;35.19000000;530.00000000;1634.00000000;0E-8;;1634.00000000;;344.14999390;;243.14999390;;60.32580000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-17;302.47000000;251.63000000;66.33000000;1500.00000000;621.00000000;0E-8;;621.00000000;;320.23999023;;0E-8;;141.33650000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-17;251.50000000;230.04000000;;573.83001709;0E-8;0E-8;;0E-8;680.00000000;311.51000977;;0E-8;;144.25970000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-17;229.92000000;140.25000000;;0E-8;0E-8;0E-8;;0E-8;;311.51000977;;0E-8;;144.32030000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-17;251.34000000;137.76000000;;527.53997803;678.00000000;0E-8;;678.00000000;;311.51000977;;0E-8;;144.32030000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-17;137.56000000;14.39000000;;678.00000000;808.00000000;0E-8;;808.00000000;;307.00000000;;0E-8;;144.68610000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-17;58.30000000;42.03000000;;325.00000000;325.00000000;0E-8;;325.00000000;;344.57000732;;344.57000732;0.16600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-17;42.01000000;21.76000000;;323.04998779;329.00000000;0E-8;0E-8;329.07000732;0E-8;347.04000854;;1.05000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-17;20.64999962;2.35000000;;290.07000732;317.00000000;0E-8;0E-8;317.00000000;0E-8;351.29998779;;2.78999996;0.04200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-17;49.54000000;25.65000000;66.09000000;445.30999756;596.00000000;0E-8;0E-8;596.00000000;0E-8;450.54000854;;450.54000854;-5.84600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-17;31.43000000;10.85000000;83.74000000;122.44999695;166.00000000;0E-8;0E-8;166.00000000;0E-8;127.00000000;;127.00000000;1.17100000;0.06940000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-17;29.11000000;2.53000000;;593.00000000;593.00000000;0E-8;0E-8;593.00000000;;601.17999268;;601.17999268;-0.12700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-17;94.43000031;3.02000000;;0E-8;313.96000000;0E-8;0E-8;314.00000000;0E-8;0E-8;166.16999817;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-17;94.52999878;82.47000000;;790.69000244;708.83000000;0E-8;1.00000000;710.00000000;240.86000000;848.09002686;681.92000000;848.09002686;0E-8;6.87420000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-17;155.78999329;130.41000000;;1463.02001953;906.00000000;0E-8;;906.00000000;;1180.89001465;;732.11999512;15.34600000;10.44260000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-17;69.17500305;4.52000000;66.51000214;1894.07995605;3006.00000000;0E-8;0E-8;3006.00000000;0E-8;1635.03002930;;682.04998779;26.73700000;31.40130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-17;479.14001465;304.13000000;;33.50000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.40000153;;33.40000153;0.01400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-17;82.49000000;70.21000000;;3155.71997070;3155.71997070;0E-8;0E-8;3155.71997070;0E-8;3244.61010742;;3244.61010742;-4.21700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-17;70.00000000;45.03000000;;3274.10009766;3328.00000000;0E-8;6.00000000;3334.00000000;0E-8;3240.95996094;;71.69000244;-8.22600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-17;82.55000305;53.26000000;20.19000053;35.75000000;161.02999878;0E-8;0E-8;161.02999878;0E-8;35.75999832;;35.75999832;-0.22200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-17;265.28000000;203.77000000;38.58000000;46.78000000;52.00000000;0E-8;8.00000000;60.00000000;0E-8;47.81000000;;47.81000000;0.06200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-17;213.54000000;112.57000000;;38.00000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;38.18000000;;38.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-17;297.88000000;271.98000000;49.97000000;409.80000000;405.00000000;53.00000000;0E-8;458.00000000;0E-8;405.26000977;;405.26000977;0E-8;3.48060000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-17;271.76998901;248.47000000;;488.39999390;479.35000610;9.03999996;0E-8;488.39999390;;442.10998535;;37.65000153;0E-8;3.48060000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-17;220.42000000;161.53000000;;660.89001465;678.00000000;0E-8;0E-8;678.00000000;0E-8;630.46997070;;209.02999878;0.00800000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-17;161.41999817;133.79000000;;755.71997070;770.00000000;0E-8;;770.00000000;;629.35998535;;1.89999998;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-17;313.47000122;278.14000000;;105.25000000;0E-8;104.00000000;0E-8;104.00000000;0E-8;86.20999908;;86.20999908;0.02200000;0.92650000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-17;494.75000000;311.90000000;;63.41999817;53.00000000;0E-8;0E-8;53.00000000;0E-8;60.63000107;;60.63000107;0.01200000;0.61680000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-17;372.74000000;256.29000000;;56.00000000;56.00000000;0E-8;;56.00000000;;61.02000046;;1.36000001;0.00400000;0.61680000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-17;361.01000000;;;43.00000000;;4.00000000;;37.00000000;34.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-17;355.36999512;;;45.68999863;69.00000000;1.00000000;;70.00000000;;60.43000031;;60.43000031;0.08200000;0.25420000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-17;253.49000000;204.93000000;53.20000000;70.89000000;68.00000000;0E-8;0E-8;68.00000000;0E-8;61.06000137;;0E-8;0.04500000;0.27420000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-17;184.71000000;165.53000000;;379.02000000;382.00000000;0E-8;1.00000000;382.00000000;;334.13000488;;106.79000092;0.09800000;4.78520000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-17;89.65000153;60.61000000;;544.35998535;525.00000000;0E-8;16.00000000;541.00000000;;410.32000732;;45.65999985;0.04600000;6.96840000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-17;59.70000000;38.94000000;;603.44000000;609.00000000;0E-8;;609.00000000;;496.91000366;;81.73000336;0.01600000;8.66840000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-17;903.80999756;885.75000000;22.97999954;81.51999664;63.00000000;0E-8;;63.00000000;;81.37999725;;81.37999725;0.21500000;0.18190000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-17;885.70000000;856.45000000;;65.31200000;64.00000000;0E-8;0E-8;64.00000000;;81.37999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-17;808.00000000;766.86000000;;160.00000000;160.00000000;0E-8;;160.00000000;;193.66999817;;106.36000061;0.30000000;0.81190000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-17;754.32000000;669.78000000;15.58000000;666.46997070;163.00000000;0E-8;0E-8;163.00000000;0E-8;597.05999756;;340.25000000;4.34900000;4.21450000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-17;655.67000000;620.65000000;15.63000000;238.86000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;743.08001709;;101.93000031;0.80600000;4.80030000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-17;620.66000000;556.82000000;;292.71000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;779.89001465;;23.52000046;0.23200000;4.87030000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-17;556.96000000;512.02000000;;243.94000000;237.00000000;0E-8;;237.00000000;;796.65997314;;9.72999954;0.26300000;4.90030000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-17;511.90000000;494.28000000;;287.44000244;321.00000000;0E-8;2.00000000;321.00000000;;834.95001221;;27.85000038;0.48300000;5.01970000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-17;494.23000000;393.24000000;;318.14001465;273.00000000;0E-8;;273.00000000;;899.97998047;;62.18000031;1.97000000;5.72580000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-17;466.60000610;442.64000000;;481.57998657;192.00000000;0E-8;0E-8;192.00000000;0E-8;1095.03002930;;204.88000488;1.52200000;9.94680000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-17;834.63000000;749.70000000;16.43000000;40.75000000;11.00000000;0E-8;0E-8;11.00000000;0E-8;38.40000153;;38.40000153;0.05800000;0.45230000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-17;664.66000000;574.99000000;;32.61000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;59.52000046;;24.23999977;0.00500000;0.77260000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-17;572.79000000;546.05000000;;33.01000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;59.11999893;;0.88999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-17;430.67001343;380.27000000;12.30000019;512.15002441;364.00000000;0E-8;0E-8;364.00000000;0E-8;1392.89001465;;274.79000854;1.65000000;30.75610000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-17;374.87600708;322.46000000;12.47000027;580.70001221;415.00000000;0E-8;0E-8;415.00000000;0E-8;1579.71997070;;219.25999451;3.34100000;36.18650000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-17;555.01000977;360.87000000;;24.62000084;21.00000000;0E-8;2.00000000;23.00000000;;27.28000069;;27.28000069;0.00500000;0.14740000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-17;482.11999512;330.07000000;20.98999977;41.00000000;35.00000000;0E-8;;35.00000000;;42.22999954;;42.22999954;1.47900000;0.35450000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-17;82.90000153;32.75000000;;5.69000000;0E-8;8.00000000;0E-8;8.00000000;0E-8;6.23000002;;6.23000002;0.02800000;1.00160000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-17;698.51000977;626.03000000;15.68999958;41.86000061;94.00000000;0E-8;0E-8;94.00000000;;37.86999893;;37.86999893;0.19200000;0.14940000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-17;610.39000000;576.74000000;22.38000000;94.00000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;43.04000092;;5.51000023;-0.01300000;0.17870000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-17;609.06000000;556.48000000;22.47000000;18.00000000;10.00000000;0E-8;0E-8;10.00000000;8.00000000;19.54000092;;19.54000092;0.12100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-17;454.32000732;394.50000000;35.15999985;188.16999817;170.00000000;0E-8;0E-8;170.00000000;0E-8;156.89999390;;90.68000031;0.05600000;5.84390000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-17;352.35000000;349.06000000;;194.73000000;;74.00000000;0E-8;74.00000000;122.00000000;203.72999573;;56.65000153;-0.00800000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-17;658.97000000;526.15000000;;25.53000069;28.00000000;0E-8;1.00000000;29.00000000;;26.32999992;;26.32999992;0.00700000;0.06870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-17;437.05000000;355.71000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;57.00999832;;30.04000092;0E-8;0.79870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-17;251.38000000;233.00000000;88.00000000;212.09000000;87.00000000;6.00000000;0E-8;93.00000000;117.89000000;357.17001343;213.60000610;97.56999969;;8.64160000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-17;250.73000000;138.58000000;;117.89000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;0E-8;117.89000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-17;138.78000000;105.58000000;;243.39000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;393.20999146;249.63000488;39.65999985;0.03000000;9.19130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-17;362.86000000;;60.35000000;-5.67000000;;0E-8;0E-8;0E-8;124.00000000;24.56999969;126.80999756;7.80999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-17;398.48000000;362.15000000;;123.25700000;;0E-8;0E-8;115.00000000;;293.00000000;126.80999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-17;398.44000000;;;107.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;7.88999987;126.80999756;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-17;442.73000000;;16.67000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;16.76000023;;16.76000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-17;412.86000000;;85.86000000;17.00000000;;0E-8;0E-8;17.00000000;-5.00000000;7.88999987;24.64999962;7.88999987;-0.06800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-17;398.44000000;89.49000000;;17.00000000;35.00000000;;0E-8;35.00000000;;7.88999987;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-17;86.28000000;47.83000000;;17.00000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;7.88999987;143.80999756;;0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-17;150.53000000;126.18000000;;67.00000000;67.00000000;0E-8;;67.00000000;;69.69999695;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-17;787.91000000;754.82000000;13.20000000;22.91000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;23.76000023;;23.76000023;1.02500000;0.78420000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-17;736.93600000;674.60000000;13.08000000;42.31000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;37.77999878;;14.86999989;0.90600000;1.06940000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-17;622.81000000;519.67000000;9.98000000;204.00000000;140.00000000;0E-8;;140.00000000;;128.28999329;;91.76999664;0.94900000;8.01420000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-17;782.74000000;695.18000000;10.42000000;144.96000671;49.24000168;0E-8;;49.24000168;;135.86999512;;135.86999512;1.44500000;1.49580000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-17;695.15000000;623.90000000;70.80000000;86.67000000;0E-8;81.00000000;;81.00000000;;145.55000305;;9.60999966;0.24200000;1.71550000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-17;623.83000000;565.13000000;75.35000000;102.44000000;101.00000000;0E-8;10.00000000;111.00000000;;143.64999390;;1.20000005;0.18400000;2.08060000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-17;564.90000000;517.50000000;;131.00000000;131.00000000;0E-8;;131.00000000;;139.10000610;;2.88000011;0.33600000;2.96390000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-17;839.46000000;770.31000000;41.60000000;24.23000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;25.70999908;;25.70999908;2.91400000;1.03030000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-17;769.82000000;729.09000000;42.53000000;32.41000000;0E-8;25.00000000;0E-8;25.00000000;0E-8;41.20000076;;13.98999977;0.95900000;1.26190000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-17;585.88000000;515.45000000;52.90000000;152.60000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;172.30000305;;125.88999939;0.30300000;2.75650000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-17;499.90000000;433.88000000;12.20000000;575.57000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;668.13000488;;226.46000671;2.43600000;20.85740000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-17;430.90000000;395.69000000;;154.89000000;252.00000000;0E-8;;252.00000000;;677.48999023;;28.59000015;0.61200000;21.71060000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-17;391.74000000;323.34000000;10.26000000;655.17000000;601.00000000;0E-8;;601.00000000;;983.09002686;;342.11999512;3.01800000;37.81680000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-17;476.95001221;448.72000000;97.37999725;92.08000183;94.00000000;0E-8;0E-8;94.00000000;0E-8;91.41999817;;91.41999817;0.08700000;0.47350000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-17;447.96000000;410.11000000;;91.00000000;91.00000000;0E-8;0E-8;91.00000000;0E-8;92.66000366;;3.77999997;0.14800000;0.50350000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-17;353.85998535;325.92000000;;99.26000214;90.00000000;0E-8;0E-8;90.00000000;0E-8;93.30999756;;7.05999994;0.09500000;0.55350000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-17;446.50000000;395.11000000;;103.63999939;121.00000000;0E-8;;121.00000000;;111.62000275;;111.62000275;0.44200000;0.29680000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-17;370.39001465;326.42000000;;135.14999390;105.00000000;0E-8;;105.00000000;;118.16000366;;9.31000042;0.26400000;0.33680000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-17;580.75000000;530.90000000;50.56000000;61.11000061;66.00000000;0E-8;0E-8;66.00000000;0E-8;59.29999924;;59.29999924;0.18000000;0.07940000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-17;561.63000000;531.77000000;20.43000000;113.91000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;109.93000031;;109.93000031;1.04500000;1.64740000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-17;531.45000000;505.00000000;;132.00000000;131.00000000;0E-8;1.00000000;132.00000000;0E-8;121.47000122;;9.75000000;0.07000000;1.71840000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-17;468.22000000;398.33000000;30.70000000;332.17999268;172.00000000;0E-8;0E-8;172.00000000;0E-8;326.13000488;;202.25000000;1.33100000;2.57740000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-17;398.05000000;385.86000000;;161.44000000;162.00000000;0E-8;2.00000000;164.00000000;0E-8;313.98999023;;2.55000000;0.03000000;2.59870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-17;384.42001343;365.91000000;;237.61999512;225.00000000;0E-8;0E-8;225.00000000;0E-8;364.91000366;;63.90999985;0.09700000;4.39520000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-17;365.78000000;350.97000000;;215.80000000;232.00000000;0E-8;0E-8;232.00000000;0E-8;357.64999390;;5.01000023;0.10600000;4.57230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-17;350.78000000;333.71000000;;248.39999390;255.00000000;0E-8;0E-8;255.00000000;0E-8;357.26000977;;10.68000031;0.08700000;4.84680000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-17;327.00000000;284.01000000;39.15000153;1474.97998047;441.85000610;0E-8;0E-8;441.85000610;0E-8;1702.04003906;;930.28997803;-0.47900000;10.81450000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-17;283.41000000;258.15000000;;453.13000000;536.00000000;0E-8;0E-8;536.00000000;0E-8;1527.70996094;;92.80000305;-0.30400000;11.36390000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-17;257.49400000;235.99000000;;838.92999268;761.00000000;0E-8;0E-8;761.00000000;0E-8;1450.02001953;;217.55999756;-1.66100000;13.56160000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-17;319.45999146;280.17000000;0E-8;1525.02001953;1953.00000000;0E-8;0E-8;1953.00000000;-134.00000000;2963.82006836;;257.41000366;4.65000000;78.58320000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-17;279.29000854;257.90000000;;2825.98999023;2148.00000000;1156.00000000;0E-8;3304.00000000;0E-8;3628.35009766;3562.20996094;364.23999023;1.19100000;143.39260000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-17;344.48000000;309.87000000;;121.39000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;121.02000000;;121.02000000;0.00800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-17;257.28000000;236.59000000;;4228.85009766;3985.00000000;0E-8;4.00000000;3989.00000000;;4094.11010742;4027.96997070;787.48999023;-14.20600000;162.50000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-17;218.87000000;99.86000000;;10383.29000000;7140.00000000;0E-8;;7140.00000000;;10100.16015625;10034.01953125;5504.54003906;-10.59400000;197.44940000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-17;278.87799072;224.30000000;8.60999966;124.88999939;78.00000000;0E-8;0E-8;78.00000000;0E-8;130.69000244;;130.69000244;2.48900000;0.22940000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-17;395.39999390;151.86000000;;82.16999817;78.00000000;11.00000000;;89.00000000;;82.66000366;;82.66000366;-0.05700000;0.76030000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-17;411.88000488;320.22000000;;66.76999664;67.00000000;0E-8;0E-8;67.00000000;;55.31999969;;55.31999969;0.00600000;0.30420000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-17;320.17000000;180.97000000;;66.76999664;68.00000000;0E-8;;68.00000000;;55.31999969;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-17;354.95999146;249.08000000;;60.54000092;60.00000000;0E-8;1.00000000;61.00000000;0E-8;59.50000000;;59.50000000;0.01000000;0.08940000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-17;614.40997314;577.58000000;19.45999908;65.06999969;95.31999969;0E-8;0E-8;95.31999969;0E-8;86.81999969;;86.81999969;0.19400000;1.53290000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-17;560.46600000;515.93000000;35.69000000;321.11000000;410.00000000;0E-8;0E-8;410.00000000;;319.73001099;;220.38999939;7.94700000;5.42450000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-17;820.01000977;626.50000000;35.36000061;13.39000034;23.00000000;0E-8;1.00000000;23.00000000;;14.90999985;;14.90999985;0.50000000;0.56290000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-17;762.33000000;;39.14000000;13.00000000;;0E-8;;13.00000000;;11.00000000;;11.00000000;0.00100000;3.81520000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-17;742.20001221;;59.13999939;20.25000000;;0E-8;;10.64000034;;37.84000000;66.14000000;37.84000000;0.00500000;7.86130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-17;732.97998047;;51.88000107;12.00000000;;0E-8;;9.52999973;;25.53000000;;25.53000000;0.04300000;10.29130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-17;711.37000000;;40.51000000;77.61100000;;79.00000000;;79.00000000;;55.01000000;;77.61800000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-17;446.71000000;427.11000000;49.69000000;229.45000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;319.27000000;262.24000000;169.68000000;1.53400000;47.29770000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-17;427.20001221;404.07000000;;93.80000305;186.00000000;0E-8;0E-8;186.00000000;0E-8;303.60998535;253.47999573;35.61000061;0.45900000;51.68650000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-17;403.79998779;380.99000000;;276.70001221;212.00000000;0E-8;0E-8;212.00000000;0E-8;340.88000488;293.83999634;68.51000214;0.92800000;54.40580000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-17;381.06799316;357.02000000;30.27000046;209.61999512;165.00000000;0E-8;0E-8;165.00000000;0E-8;339.95001221;297.33999634;41.27000046;3.60200000;56.52770000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-17;357.23000000;324.40000000;;227.30000305;181.00000000;0E-8;0E-8;181.00000000;0E-8;345.64001465;302.36999512;16.29000092;1.49200000;59.52770000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-17;320.07000732;279.75000000;0E-8;227.50000000;406.00000000;0E-8;;406.00000000;134.00000000;335.58999634;121.75000000;16.43000031;2.73500000;63.11260000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-17;727.14000000;1.34000000;;4.00000000;6.17999983;0E-8;;6.00000000;;0E-8;74.77000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-17;433.38000488;333.94000000;23.09000015;203.27999878;113.00000000;0E-8;0E-8;113.00000000;0E-8;223.28999329;;223.28999329;16.25800000;4.56810000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-17;332.47000000;287.38000000;;103.01000000;325.00000000;0E-8;;325.00000000;;239.61000061;;19.71999931;2.87200000;4.66810000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-17;286.69000000;262.08000000;;383.58000000;370.00000000;0E-8;;370.00000000;;252.69000244;;19.36000061;2.22700000;4.79810000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-17;262.04000854;234.25000000;49.99000168;754.98999023;572.00000000;0E-8;;572.00000000;;402.69000244;;152.80000305;5.35000000;6.78390000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-17;211.91999817;173.36000000;;755.28002930;476.10998535;0E-8;0E-8;476.10998535;;540.96002197;;160.19999695;10.67900000;8.82060000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-17;831.74000000;;25.06000000;22.21000000;3.00000000;0E-8;0E-8;3.00000000;;21.74000000;;21.74000000;-0.03100000;0.06190000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-17;319.67000000;114.47000000;;199.30000000;104.00000000;87.00000000;8.00000000;199.00000000;0E-8;200.66000366;;200.66000366;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-17;715.21997070;603.83000000;27.18000031;1139.77001953;40.00000000;0E-8;0E-8;40.00000000;;1335.04003906;;1335.04003906;-0.52400000;6.07290000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-17;603.82000732;489.31000000;35.54999924;573.05999756;241.00000000;0E-8;0E-8;241.00000000;-119.00000000;1505.71997070;1679.21997070;355.89001465;-0.42600000;6.15290000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-17;800.58001709;706.70000000;68.70999908;195.50000000;49.02000046;0E-8;7.01000023;56.02999878;;195.80000305;;195.80000305;-0.10800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-17;705.74000000;606.87000000;;59.87000000;0E-8;60.00000000;6.00000000;66.00000000;;209.49000549;;17.26000023;-0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-17;606.27000000;538.43000000;51.97000000;103.61000000;0E-8;1.00000000;10.00000000;11.00000000;119.00000000;276.29000854;102.79000092;69.50000000;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-17;488.39999390;396.49000000;24.25000000;519.09002686;28.00000000;0E-8;;28.00000000;;2066.50000000;;365.95001221;-0.78600000;6.84290000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-17;396.50000000;324.16000000;;202.83000183;54.00000000;53.00000000;;107.00000000;;2080.85009766;;144.58999634;-0.37300000;6.97290000;IGSOSO
