id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-17;324.01000000;259.00000000;;1250.00000000;1071.00000000;68.00000000;0E-8;1139.00000000;;2843.70996094;;910.40997314;-1.09500000;8.00350000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-17;258.61000000;242.86000000;;1388.17000000;1423.00000000;0E-8;0E-8;1423.00000000;0E-8;3118.19995117;;364.16000366;0E-8;8.77160000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-17;489.24000000;;92.42000000;68.19000244;;14.00000000;;30.00000000;;67.95999908;;67.95999908;-0.25800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-17;317.95001221;279.20000000;49.45000076;317.69000244;56.00000000;0E-8;;56.00000000;;393.98001099;;287.82000732;-0.20500000;0.35390000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-17;278.93000000;183.15000000;;64.11000000;78.00000000;0E-8;;78.00000000;;399.23999023;;2.54000000;-0.04100000;0.36390000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-17;180.45000000;93.75000000;;166.25000000;35.00000000;0E-8;;35.00000000;;471.16000366;;58.97000000;-0.04400000;0.43520000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-17;91.87000000;52.82000000;;79.42000000;130.00000000;0E-8;;130.00000000;;539.65997314;;65.58000000;-0.08500000;0.49770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-17;240.47000000;148.90000000;;326.72000000;157.00000000;160.00000000;19.00000000;336.00000000;0E-8;327.13000000;;327.13000000;-0.00500000;0.41870000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-17;148.57000000;107.86000000;;537.25000000;348.00000000;188.00000000;6.00000000;542.00000000;0E-8;491.32000732;;152.47999573;-0.01300000;1.29650000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-17;104.48999786;71.89000000;;517.65997314;333.00000000;165.00000000;30.00000000;528.00000000;0E-8;510.51998901;;19.40999985;-0.05100000;1.72770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-17;631.28002930;512.26000000;55.50999832;530.64001465;154.00000000;0E-8;19.00000000;173.00000000;;501.79000854;;501.79000854;0.41400000;1.50390000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-17;704.41998291;660.90000000;75.54000092;596.28997803;485.38000488;0E-8;13.00000000;498.38000488;0E-8;608.38000488;;608.38000488;-0.06100000;1.44100000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-17;657.64000000;478.28000000;52.80000000;535.41998291;448.38000488;0E-8;0E-8;448.38000488;0E-8;661.51000977;;64.61000061;-0.05200000;1.53030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-17;635.85998535;479.86000000;57.68000031;427.01998901;0E-8;26.36000061;0E-8;26.36000061;0E-8;427.38000488;;427.38000488;-0.12500000;0.49130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-17;476.07998657;374.82000000;71.54000092;727.82000732;0E-8;124.00000000;;124.00000000;;1251.43994141;;230.16000366;-0.46100000;2.38940000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-17;369.51000977;265.92000000;;1131.40002441;1458.00000000;0E-8;;1458.00000000;;2209.52001953;;1006.57000732;0.05500000;4.25580000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-17;592.09997559;336.14000000;46.08000183;125.12000275;0E-8;0E-8;;0E-8;;168.17999268;;168.17999268;-0.54300000;0.34190000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-17;328.55000000;265.23000000;;164.11000000;132.00000000;54.00000000;0E-8;186.00000000;0E-8;315.72000122;;120.29000092;-0.00200000;0.41320000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-17;264.92001343;213.66000000;;2163.15991211;1885.50000000;231.53999329;0E-8;2117.04003906;0E-8;3971.15991211;;532.10998535;-0.11800000;5.53230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-17;549.59002686;427.05000000;113.72000122;313.42001343;75.20999908;229.00000000;1.00000000;305.20999146;0E-8;313.48999023;;313.48999023;-0.03200000;0.10060000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-17;154.50999451;133.38000000;;871.34997559;259.00000000;500.00000000;;759.00000000;;954.14001465;;954.14001465;-0.18000000;0.57520000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-17;128.27999878;100.56000000;;888.27001953;306.00000000;591.00000000;0E-8;897.00000000;0E-8;1019.90002441;;35.63000107;-0.07300000;0.60710000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-18;109.27999878;26.36000000;;39.00000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;33.59000015;;2.72000003;0.24300000;3.49060000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-18;111.98000000;3.23000000;67.37000000;4.00000000;3.00000000;0E-8;;3.00000000;13.00000000;4.33000000;;4.33000000;;11.62100000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-18;301.85000610;258.86000000;59.99000168;234.27999878;269.00000000;0E-8;;269.00000000;;241.38999939;;241.38999939;10.52500000;3.99480000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-18;386.58000000;362.46000000;34.87000000;530.00000000;1602.00000000;0E-8;;1602.00000000;;357.76998901;;249.77000427;;59.08870000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-18;302.56000000;251.44000000;68.22000000;1500.00000000;672.00000000;0E-8;;672.00000000;;327.66000366;;0E-8;;140.13970000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-18;251.35000000;229.83000000;;595.80999756;0E-8;0E-8;;0E-8;782.00000000;315.36999512;;0E-8;;143.07450000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-18;230.03000000;140.23000000;;4.63000011;0E-8;0E-8;;0E-8;;315.36999512;;0E-8;;143.13550000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-18;251.19000000;137.79000000;;595.80999756;781.00000000;0E-8;;781.00000000;;315.36999512;;0E-8;;143.13550000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-18;137.64000000;14.38000000;;781.00000000;800.00000000;0E-8;;800.00000000;;311.51000977;;0E-8;;143.50420000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-18;58.30000000;42.04000000;;304.00000000;304.00000000;0E-8;;304.00000000;;321.33999634;;321.33999634;0.18300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-18;42.08000000;21.55000000;;311.85000610;291.00000000;0E-8;0E-8;290.79000854;0E-8;324.25000000;;0.97000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-18;20.75000000;2.33000000;;326.20001221;307.00000000;0E-8;0E-8;307.00000000;0E-8;328.75000000;;2.59999990;0.04700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-18;49.51600000;26.92000000;65.58000000;483.15000000;1085.00000000;0E-8;0E-8;1085.00000000;0E-8;481.33999634;;481.33999634;-5.40800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-18;31.40000000;10.85000000;82.94000000;122.61000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;127.80000305;;127.80000305;1.19600000;0.06900000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-18;29.11000000;2.53000000;;579.00000000;579.00000000;0E-8;0E-8;579.00000000;;580.96002197;;580.96002197;-0.11700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-18;94.44999695;3.02000000;;0E-8;310.54000000;0E-8;0E-8;311.00000000;0E-8;0E-8;191.49000549;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-18;94.47000000;82.47000000;;854.53997803;709.38000000;0E-8;1.00000000;710.00000000;281.35000000;877.64001465;686.15000000;877.64001465;0E-8;6.85130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-18;155.77000000;131.01000000;;1438.57995605;1563.00000000;0E-8;;1563.00000000;;1222.08996582;;742.19000244;15.17200000;10.34390000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-18;69.05200195;5.45000000;65.76000214;1988.72998047;5365.00000000;0E-8;0E-8;5365.00000000;0E-8;1775.92004395;;774.34002686;26.94600000;31.14190000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-18;479.14000000;304.15000000;;33.00000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;33.20999908;;33.20999908;0.01400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-18;82.49000000;70.21000000;;3256.94995117;3256.94995117;0E-8;0E-8;3256.94995117;0E-8;3314.39990234;;3314.39990234;-4.20600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-18;70.02000000;44.98000000;;3247.90000000;3176.00000000;0E-8;12.00000000;3188.00000000;0E-8;3315.76000977;;68.23000336;-8.21900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-18;82.47000122;53.95000000;19.42000008;40.65000153;266.23001099;0E-8;0E-8;266.23001099;0E-8;42.88999939;;42.88999939;-0.33900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-18;265.26000000;203.77000000;38.18000000;47.78000000;52.00000000;0E-8;9.00000000;61.00000000;0E-8;52.95000000;;52.95000000;0.03900000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-18;213.54000000;112.60000000;;40.00000000;0E-8;40.00000000;0E-8;40.00000000;0E-8;40.18000000;;40.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-18;297.85000000;271.98000000;49.66000000;385.70000000;405.00000000;53.00000000;0E-8;458.00000000;0E-8;413.17001343;;413.17001343;0E-8;3.48100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-18;271.78000000;248.48000000;;507.02999878;479.26998901;9.05000019;9.00000000;488.30999756;;445.95001221;;38.38000107;0E-8;3.48100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-18;220.44999695;161.48000000;;739.34002686;688.00000000;0E-8;0E-8;688.00000000;0E-8;635.78002930;;198.55999756;0.00400000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-18;161.44999695;133.60000000;;679.42000000;658.00000000;0E-8;;658.00000000;;636.03002930;;1.79999995;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-18;313.67000000;278.11000000;;111.15000153;0E-8;108.00000000;0E-8;108.00000000;0E-8;77.55999756;;77.55999756;0.02100000;0.91970000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-18;494.97000000;377.10000000;;53.43000031;51.00000000;0E-8;0E-8;51.00000000;0E-8;64.73999786;;64.73999786;0.01200000;0.61520000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-18;372.36000000;256.31000000;;55.03000000;57.00000000;0E-8;;57.00000000;;65.51000214;;1.46000004;0.00400000;0.61520000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-18;361.66000000;;;67.00000000;;4.00000000;;35.00000000;31.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-18;355.36000000;;;47.31000137;47.00000000;1.00000000;;48.00000000;;46.65999985;;46.65999985;0.08000000;0.25130000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-18;253.26000000;204.87000000;50.66000000;46.28000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;47.81000137;;0E-8;0.04300000;0.27130000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-18;184.77000000;165.46000000;;355.00000000;346.00000000;0E-8;1.00000000;346.00000000;;306.73999023;;102.75000000;0.09700000;4.73770000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-18;89.69999695;60.38000000;;450.36999512;414.00000000;0E-8;16.00000000;430.00000000;;364.36999512;;43.93999863;0.03700000;6.88260000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-18;59.53000000;38.53000000;;485.01998901;491.04000854;0E-8;;491.04000854;;444.92999268;;78.63999939;0.01400000;8.54260000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-18;903.84002686;885.75000000;23.14999962;74.88999939;61.00000000;0E-8;;61.00000000;;74.33000183;;74.33000183;0.20800000;0.18290000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-18;885.74000000;856.45000000;;65.75300000;65.00000000;0E-8;0E-8;65.00000000;;74.33000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-18;807.95001221;767.09000000;;192.32000732;212.00000000;0E-8;;212.00000000;;174.16000366;;96.01000214;0.29100000;0.81290000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-18;754.34997559;670.68000000;15.69999981;615.73999023;364.00000000;0E-8;0E-8;364.00000000;0E-8;614.82000732;;401.05999756;4.14700000;4.37680000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-18;655.68000000;620.66000000;15.69000000;406.78000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;691.95001221;;94.15000153;0.74100000;4.96550000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-18;620.57000000;557.13000000;;397.12000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;728.59002686;;21.72999954;0.21100000;5.03550000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-18;557.01000977;512.24000000;;465.35998535;448.00000000;0E-8;;448.00000000;;748.27001953;;8.98999977;0.24600000;5.06550000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-18;511.98000000;494.28000000;;431.55999756;398.00000000;0E-8;2.00000000;398.00000000;;794.15002441;;25.71999931;0.45500000;5.18450000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-18;494.23999023;393.24000000;;542.57000732;520.00000000;0E-8;;520.00000000;;871.98999023;;57.43999863;1.85200000;5.88870000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-18;466.63000488;442.90000000;;455.14999390;407.00000000;0E-8;0E-8;407.00000000;0E-8;1082.93994141;;198.11999512;1.43500000;10.13520000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-18;834.94000244;749.70000000;17.12999916;51.61999893;11.00000000;0E-8;0E-8;11.00000000;0E-8;42.95999908;;42.95999908;0.05600000;0.47840000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-18;664.58000000;574.90000000;;29.96000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;67.80000305;;27.12000084;0.00500000;0.82390000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-18;572.78000000;546.07000000;;29.65000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;67.77999878;;1.01999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-18;430.80999756;380.20000000;12.72999954;622.26000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;1402.06005859;;269.63000488;1.56700000;31.75420000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-18;374.90000000;322.16000000;12.66000000;568.09002686;451.00000000;0E-8;0E-8;451.00000000;0E-8;1609.70996094;;221.94000244;3.06000000;37.28970000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-18;554.98999023;360.96000000;;25.64999962;24.00000000;0E-8;2.00000000;26.00000000;;30.86000061;;30.86000061;0.00400000;0.14610000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-18;482.07998657;331.15000000;20.90999985;32.00000000;69.00000000;0E-8;;69.00000000;;36.99000168;;36.99000168;1.43900000;0.34680000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-18;82.88999939;32.75000000;;6.50000000;0E-8;7.30999994;0E-8;7.30999994;0E-8;6.55000019;;6.55000019;0.02500000;0.98740000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-18;698.47000000;626.03000000;15.52000000;41.91999817;94.00000000;0E-8;0E-8;94.00000000;;39.31999969;;39.31999969;0.15000000;0.14900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-18;610.42000000;576.76000000;22.54000000;99.67000000;70.00000000;24.00000000;0E-8;94.00000000;0E-8;44.68000031;;5.71999979;-0.02000000;0.17810000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-18;609.07000000;556.28000000;22.51000000;21.94000000;10.00000000;0E-8;0E-8;10.00000000;8.00000000;22.70000076;;22.70000076;0.10400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-18;454.42001343;394.33000000;35.59999847;200.32000732;170.00000000;0E-8;0E-8;170.00000000;0E-8;168.00000000;;102.22000122;0.04500000;5.84580000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-18;352.26000000;349.06000000;;199.80000000;;74.00000000;0E-8;74.00000000;128.00000000;225.02999878;;68.12999725;-0.00800000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-18;658.86000000;526.11000000;;24.61000000;25.00000000;0E-8;1.00000000;26.00000000;;26.72999954;;26.72999954;0.00700000;0.06810000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-18;437.04000000;355.62000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;53.40999985;;26.76000023;0E-8;0.79810000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-18;251.37000000;233.00000000;87.00000000;216.11000000;86.00000000;6.00000000;0E-8;92.00000000;125.31000000;371.20001221;222.07000732;101.05999756;;8.62740000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-18;250.65000000;138.70000000;;125.27000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;0.01000000;125.31000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-18;138.71000000;105.68000000;;263.92000000;266.00000000;0E-8;0E-8;266.00000000;0E-8;406.44000244;257.30999756;41.08000183;0.02900000;9.16190000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-18;362.89000000;;61.73000000;1.85000000;;0E-8;0E-8;0E-8;124.00000000;14.09000015;139.50999451;4.48000002;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-18;398.68000000;362.34000000;;122.50700000;;0E-8;0E-8;115.00000000;;294.00000000;139.50999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-18;398.63000000;;;109.00000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;4.51999998;139.50999451;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-18;442.67000000;;16.13000000;4.88000000;0E-8;0E-8;;5.00000000;5.00000000;9.60999966;;9.60999966;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-18;412.86000000;;85.86000000;17.00000000;;0E-8;0E-8;17.00000000;-5.00000000;4.51999998;14.14000034;4.51999998;-0.07800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-18;398.63000000;89.49000000;;17.00000000;35.00000000;;0E-8;35.00000000;;4.51999998;14.14000034;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-18;86.43000000;47.83000000;;17.00000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;4.51999998;153.64999390;;0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-18;150.58000000;126.13000000;;62.00000000;61.00000000;0E-8;;61.00000000;;64.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-18;787.89001465;754.46000000;13.10999966;15.81000042;30.00000000;0E-8;0E-8;30.00000000;0E-8;26.43000000;;26.43000000;0.95900000;0.76130000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-18;736.91000000;674.60000000;13.00000000;60.45000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;41.63999939;;16.54000000;0.85700000;1.03900000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-18;622.82000000;519.67000000;9.99000000;159.30000000;138.00000000;0E-8;;138.00000000;;134.77000427;;95.86000061;0.86200000;7.77130000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-18;782.81000000;695.12000000;10.53000000;183.13999939;49.11000061;0E-8;;49.11000061;;139.36999512;;139.36999512;1.37300000;1.46870000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-18;695.15000000;623.88000000;70.80000000;74.00000000;0E-8;74.00000000;;74.00000000;;149.02000427;;11.25000000;0.22100000;1.68320000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-18;623.86000000;565.10000000;79.63000000;97.37000000;81.00000000;0E-8;10.00000000;91.00000000;;149.71000671;;1.40999997;0.16900000;2.04100000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-18;564.88000000;517.41000000;;91.81000000;102.00000000;0E-8;;102.00000000;;150.05999756;;3.38000011;0.30400000;2.90580000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-18;839.44400000;771.30000000;41.32000000;25.57999992;45.45999908;10.06000042;0E-8;55.50999832;0E-8;27.12999916;;27.12999916;2.77700000;1.01550000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-18;769.80000000;729.51000000;42.04000000;70.19000000;65.00000000;20.00000000;0E-8;85.00000000;0E-8;38.15999985;;11.75000000;0.92000000;1.24290000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-18;585.81000000;515.51000000;52.60000000;126.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;146.91000000;;105.70999908;0.27700000;2.70970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-18;499.98000000;434.11000000;12.42000000;627.74000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;702.67999268;;265.30999756;2.23300000;20.38610000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-18;430.92000000;395.73000000;;292.09000000;276.00000000;0E-8;;276.00000000;;718.22998047;;27.06999969;0.57000000;21.22100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-18;391.73000000;323.44000000;10.17000000;610.83000000;665.00000000;0E-8;;665.00000000;;1022.63000488;;329.85998535;2.73000000;36.99520000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-18;476.98000000;448.70000000;98.95000000;92.76999664;87.00000000;0E-8;0E-8;87.00000000;0E-8;84.11000061;;84.11000061;0.07900000;0.47030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-18;447.98001099;410.06000000;;85.91000366;80.00000000;0E-8;0E-8;80.00000000;0E-8;89.41999817;;3.48000002;0.13200000;0.50030000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-18;353.91000366;325.92000000;;93.65000153;89.00000000;0E-8;0E-8;89.00000000;0E-8;97.94000244;;6.48999977;0.08700000;0.55030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-18;446.47000122;395.15000000;;96.97000122;121.00000000;0E-8;;121.00000000;;110.45999908;;110.45999908;0.39100000;0.29520000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-18;370.42999268;326.55000000;;138.21000671;118.00000000;0E-8;;118.00000000;;119.97000122;;9.21000004;0.24000000;0.33520000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-18;580.72000000;530.89000000;50.11000000;57.67000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;58.88000107;;58.88000107;0.16800000;0.07900000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-18;561.63000000;531.79000000;20.43000000;129.00000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;137.66000366;;137.66000366;0.87800000;1.95610000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-18;531.48000000;504.97000000;;132.73000000;126.00000000;0E-8;1.00000000;127.00000000;0E-8;145.16999817;;13.41000000;0.06400000;2.03260000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-18;468.29598999;398.38000000;31.53000069;462.45999146;172.00000000;0E-8;0E-8;172.00000000;0E-8;412.79998779;;278.02000000;1.15600000;2.92610000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-18;398.14000000;385.85000000;;169.62000000;162.00000000;0E-8;3.00000000;165.00000000;0E-8;404.76000977;;2.78999996;0.02800000;2.94810000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-18;384.39999390;365.99000000;;227.44999695;230.00000000;0E-8;0E-8;230.00000000;0E-8;463.38000488;;69.97000122;0.09200000;4.80770000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-18;365.86000000;350.97000000;;237.53000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;457.38000488;;5.48999977;0.09400000;4.98840000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-18;350.82000000;333.62000000;;234.19000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;457.44000244;;11.68999958;0.07200000;5.26520000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-18;327.08999634;284.16000000;39.81999969;1035.83996582;590.16998291;0E-8;0E-8;590.16998291;0E-8;1652.61999512;;751.55999756;-0.71100000;11.27680000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-18;283.44000000;258.22000000;;620.77000000;596.00000000;0E-8;0E-8;596.00000000;0E-8;1757.59997559;;85.81999969;-0.34300000;11.82580000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-18;257.51998901;236.00000000;;836.27001953;772.83001709;0E-8;0E-8;772.83001709;0E-8;1825.66003418;;201.21000671;-1.77700000;14.02740000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-18;319.44000000;280.20000000;0E-8;1777.40002441;2107.00000000;0E-8;0E-8;2107.00000000;-134.00000000;3087.60009766;;266.92999268;4.11800000;78.90480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-18;279.10998535;257.92000000;;2641.43994141;2706.00000000;591.00000000;0E-8;3297.00000000;0E-8;3784.07006836;3692.63989258;376.57998657;1.01000000;144.61390000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-18;344.52000000;309.77000000;;114.85000000;74.00000000;32.00000000;0E-8;106.00000000;0E-8;117.76000000;;117.76000000;-0.00300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-18;257.29000000;236.53000000;;4167.97021484;3924.00000000;0E-8;4.00000000;3928.00000000;;4429.60009766;4338.16992188;858.60998535;-15.28300000;163.36000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-18;219.05000000;101.24000000;;11370.70000000;8692.00000000;0E-8;;8692.00000000;;10919.24023438;10827.80957031;6172.68994141;-11.11200000;198.30900000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-18;278.88800000;224.30000000;8.71000000;111.50000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;109.47000122;;109.47000122;2.48200000;0.22900000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-18;395.33999634;151.86000000;;78.05000305;77.00000000;11.00000000;;88.00000000;;79.84999847;;79.84999847;-0.07100000;0.74550000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-18;411.89001465;320.23000000;;70.12000275;69.00000000;0E-8;1.00000000;70.00000000;;56.47000122;;56.47000122;0.00500000;0.30130000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-18;320.22000000;181.00000000;;70.12000275;69.00000000;0E-8;;69.00000000;;56.47000122;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-18;354.95001221;249.08000000;;60.77000046;60.00000000;0E-8;1.00000000;61.00000000;0E-8;59.15999985;;59.15999985;0.01000000;0.08900000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-18;614.27001953;577.52000000;12.76000023;53.47000122;85.76000214;0E-8;0E-8;85.76000214;0E-8;73.76999664;;73.76999664;0.18000000;1.51940000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-18;560.44400000;516.02000000;35.60000000;289.58000000;454.00000000;0E-8;0E-8;454.00000000;;298.60998535;;218.32000732;7.74600000;5.37680000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-18;819.96997070;626.50000000;35.15000153;13.39000034;23.00000000;0E-8;1.00000000;23.00000000;;15.56000042;;15.56000042;0.47700000;0.54940000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-18;762.29000000;;38.87000000;2.04600000;;0E-8;;11.00000000;;12.00000000;;12.00000000;0E-8;3.81770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-18;742.26000977;;59.63999939;70.41000366;;0E-8;;12.89000034;;41.87000000;91.43000000;41.87000000;-0.01400000;7.86190000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-18;733.04000000;;52.58000000;21.00000000;;0E-8;;10.47999954;;25.93000000;;25.93000000;0.04000000;10.29190000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-18;711.14000000;;38.40000000;212.14800000;;214.00000000;;214.00000000;;224.01000000;;212.15500000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-18;446.79000000;427.16000000;50.41000000;368.47000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;379.23000000;307.85000000;177.91000000;1.41600000;47.66160000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-18;427.20000000;404.16000000;;204.00000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;374.75000000;306.98999023;25.50000000;0.42500000;52.24970000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-18;403.75000000;381.05000000;;193.30000305;258.00000000;0E-8;0E-8;258.00000000;0E-8;388.23001099;331.19000244;49.04999924;0.86100000;55.18870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-18;381.06201172;356.94000000;30.12999916;231.28999329;264.75000000;0E-8;0E-8;264.75000000;0E-8;369.92001343;324.30999756;36.84999847;3.30900000;57.35160000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-18;357.24000000;324.65000000;;295.15000000;272.00000000;0E-8;0E-8;272.00000000;0E-8;368.23001099;324.16000366;14.53999996;1.36700000;60.38160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-18;320.04998779;279.61000000;0E-8;303.16000366;293.00000000;0E-8;;293.00000000;134.00000000;349.82998657;115.19999695;17.04000092;2.42200000;64.01390000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-18;727.28000000;1.70000000;;64.00000000;6.19000006;0E-8;;6.00000000;;0E-8;101.00000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-18;433.33999634;335.26000000;23.02000046;208.88999939;570.00000000;0E-8;0E-8;570.00000000;0E-8;217.86000061;;217.86000061;15.83300000;4.49710000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-18;332.44000000;288.15000000;;623.66000000;671.00000000;0E-8;;671.00000000;;239.16999817;;19.04999924;2.81700000;4.59710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-18;286.74000000;262.22000000;;652.14000000;584.00000000;0E-8;;584.00000000;;258.17999268;;18.70999908;2.18900000;4.72710000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-18;261.98001099;234.70000000;46.99000168;706.01000977;889.00000000;0E-8;;889.00000000;;402.14999390;;147.63000488;5.20100000;6.69580000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-18;211.94000244;173.67000000;;803.65997314;663.84997559;0E-8;0E-8;663.84997559;;553.09002686;;154.77999878;10.34200000;8.73100000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-18;832.03000000;;26.13000000;22.44000000;3.00000000;0E-8;0E-8;3.00000000;;21.97000000;;21.97000000;-0.03400000;0.06290000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-18;319.75000000;114.98000000;;265.18000000;103.00000000;153.00000000;9.00000000;265.00000000;0E-8;264.56000000;;264.56000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-18;716.08001709;604.23000000;29.00000000;1196.21997070;399.00000000;0E-8;0E-8;399.00000000;;1177.17004395;;1177.17004395;-0.54700000;6.06940000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-18;604.08001709;491.40000000;40.68999863;886.13000488;658.00000000;0E-8;0E-8;658.00000000;-105.00000000;1611.35998535;1784.85998535;350.64999390;-0.44700000;6.14940000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-18;801.13000488;706.98000000;72.41999817;215.24000549;95.93000031;0E-8;6.92999983;102.86000061;;215.53999329;;215.53999329;-0.11200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-18;705.87000000;606.38000000;;108.47000000;0E-8;98.00000000;7.00000000;105.00000000;;230.91000366;;17.01000023;-0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-18;606.77000000;538.44000000;58.24000000;133.29000000;0E-8;0E-8;10.00000000;10.00000000;105.00000000;297.76998901;124.26999664;68.47000122;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-18;488.55999756;397.08000000;24.81999969;977.34002686;705.00000000;0E-8;;705.00000000;;2210.37988281;;361.33999634;-0.82900000;6.83940000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-18;396.54000000;325.45000000;;794.58000000;751.00000000;18.00000000;;769.00000000;;2293.19995117;;142.77000427;-0.39000000;6.96940000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-18;324.26000000;259.12000000;;1834.41000000;1438.00000000;0E-8;0E-8;1438.00000000;;3108.96997070;;898.94000244;-1.14400000;8.00030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-18;258.64000000;243.04000000;;1630.42000000;1620.00000000;0E-8;0E-8;1620.00000000;0E-8;3413.28002930;;359.57998657;0E-8;8.76740000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-18;489.25000000;;92.72000000;38.10000000;;14.00000000;;30.00000000;;37.86000000;;37.86000000;-0.26600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-18;317.99000000;279.43000000;49.63000000;258.01998901;188.00000000;0E-8;;188.00000000;;306.41000366;;243.72000000;-0.26700000;0.35580000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-18;279.13000000;183.80000000;;182.65000000;172.00000000;0E-8;;172.00000000;;312.97000122;;1.81000000;-0.04100000;0.36580000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-18;180.06000000;95.07000000;;222.25000000;280.00000000;0E-8;;280.00000000;;377.35000610;;42.09000000;-0.05300000;0.43770000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-18;92.01000000;53.70000000;;306.24000000;278.00000000;0E-8;;278.00000000;;428.07000732;;46.81000000;-0.09500000;0.50160000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-18;240.23000000;148.56000000;;244.14999390;157.00000000;83.00000000;19.00000000;259.00000000;0E-8;244.58000183;;244.58000183;-0.00700000;0.43810000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-18;148.17000000;107.49000000;;422.59000000;343.00000000;81.00000000;6.00000000;430.00000000;0E-8;402.54998779;;137.33000183;-0.01200000;1.32970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-18;104.25000000;71.65000000;;425.94000244;333.00000000;76.00000000;30.00000000;439.00000000;0E-8;436.67999268;;17.47999954;-0.05100000;1.76160000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-18;631.45001221;512.68000000;57.45000076;408.54000854;241.00000000;0E-8;18.00000000;259.00000000;;419.00000000;;419.00000000;0.35700000;1.50580000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-18;704.58001709;660.90000000;82.22000122;543.25000000;480.64999390;0E-8;13.00000000;493.64999390;0E-8;525.54998779;;525.54998779;-0.07600000;1.46650000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-18;657.89000000;478.24000000;57.80000000;512.03997803;437.04000854;0E-8;0E-8;437.04000854;0E-8;602.07000732;;55.81000137;-0.06800000;1.55550000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-18;636.16000000;479.93000000;58.74000000;310.58999634;16.55999947;25.48999977;0E-8;42.04000092;0E-8;310.92001343;;310.92001343;-0.16700000;0.50190000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-18;476.44000244;375.50000000;74.11000061;638.55999756;293.00000000;31.00000000;;324.00000000;;1214.92004395;;193.58999634;-0.48000000;2.42900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-18;369.23001099;265.70000000;;984.73999023;1440.00000000;0E-8;;1440.00000000;;1909.11999512;;670.91998291;-0.03200000;4.30870000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-18;592.18000000;335.98000000;46.69000000;141.69000244;41.00000000;0E-8;;41.00000000;;137.92999268;;137.92999268;-0.58200000;0.34290000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-18;328.54000000;265.05000000;;134.36000000;133.00000000;2.00000000;0E-8;135.00000000;0E-8;246.30000305;;98.66000366;-0.00500000;0.41480000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-18;264.77000000;213.55000000;;1869.35998535;1907.55004883;99.97000122;0E-8;2007.52001953;0E-8;2825.12988281;;364.54998779;-0.17100000;5.58840000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-18;549.53997803;427.05000000;112.54000092;269.95999146;75.43000031;197.00000000;1.00000000;273.42999268;0E-8;270.02999878;;270.02999878;-0.03300000;0.10100000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-18;154.64999390;132.19000000;;509.57998657;246.00000000;227.00000000;;473.00000000;;505.23001099;;505.23001099;-0.18900000;0.57770000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-18;128.33999634;99.46000000;;499.10000610;291.00000000;195.00000000;0E-8;486.00000000;0E-8;682.53002930;;18.87000084;-0.08100000;0.61060000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-19;109.29000092;26.36000000;;46.88000107;0.01000000;39.00000000;0E-8;39.01000000;0E-8;41.81999969;;5.42999983;0.20500000;3.41420000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-19;111.97000000;3.23000000;67.25000000;5.00000000;3.43000007;0E-8;;3.43000007;13.00000000;5.00000000;;5.00000000;;11.42130000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-19;301.83999634;258.86000000;59.83000183;234.27999878;269.00000000;0E-8;;269.00000000;;242.53999329;;242.53999329;10.38700000;3.92650000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-19;386.54000000;362.45000000;34.55000000;600.00000000;1597.00000000;0E-8;;1597.00000000;;375.35998535;;259.35998535;;57.85160000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-19;302.66000000;251.44000000;70.33000000;1500.00000000;846.00000000;0E-8;;846.00000000;;358.98001099;;21.52000046;;138.94290000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-19;251.34000000;230.15000000;;782.42999268;0E-8;0E-8;;0E-8;795.00000000;320.79998779;;0E-8;;141.88940000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-19;230.04000000;140.21000000;;0E-8;0E-8;0E-8;;0E-8;;320.79998779;;0E-8;;141.95060000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-19;251.21000000;138.26000000;;817.15002441;794.00000000;0E-8;;794.00000000;;320.79998779;;0E-8;;141.95060000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-19;137.66000000;14.56000000;;794.00000000;854.00000000;0E-8;;854.00000000;;315.36999512;;0E-8;;142.32230000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-19;58.30000000;42.09000000;;326.00000000;326.00000000;0E-8;;326.00000000;;317.27999878;;317.27999878;0.19600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-19;42.10000000;21.63000000;;327.27999878;321.00000000;0E-8;0E-8;321.26000977;0E-8;318.57998657;;0.95999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-19;20.81999969;2.30000000;;305.52999878;292.00000000;0E-8;0E-8;292.00000000;0E-8;321.61999512;;2.56999993;0.05200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-19;49.49399948;26.93000000;65.12000275;502.35000610;1053.00000000;0E-8;0E-8;1053.00000000;0E-8;524.03997803;;524.03997803;-4.94700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-19;31.37000084;10.87000000;82.34000000;134.55999756;166.00000000;0E-8;0E-8;167.00000000;0E-8;131.89999390;;131.89999390;1.22300000;0.06870000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-19;29.14999962;2.48000000;;567.53997803;555.00000000;0E-8;0E-8;555.00000000;;561.54998779;;561.54998779;-0.10700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-19;94.43000031;3.01000000;;0E-8;310.29000000;0E-8;0E-8;310.00000000;0E-8;0E-8;237.05999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-19;94.44000244;82.47000000;;888.53997803;703.58000000;0E-8;1.00000000;705.00000000;281.12000000;927.42999268;690.38000000;927.42999268;0E-8;6.82840000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-19;155.68000000;131.30000000;;1272.63000000;1828.00000000;0E-8;;1828.00000000;;1216.46997070;;708.19000244;14.99100000;10.24520000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-19;68.90000153;5.95000000;64.83999634;2111.00000000;6286.00000000;0E-8;0E-8;6286.00000000;0E-8;1994.97998047;;935.64001465;27.11600000;30.88260000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-19;479.12000000;304.15000000;;32.96000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;32.70999908;;32.70999908;0.01300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-19;82.50000000;70.26000000;;3343.16992188;3328.17993164;0E-8;0E-8;3328.17993164;0E-8;3386.31000000;;3386.31000000;-4.19300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-19;70.00000000;45.10000000;;3475.10000000;3519.00000000;0E-8;16.00000000;3535.00000000;0E-8;3393.52001953;;76.12999725;-8.17400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-19;82.39399719;53.80000000;18.70000076;50.52999878;262.23001099;0E-8;0E-8;262.23001099;0E-8;53.77999878;;53.77999878;-0.45600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-19;265.26000000;203.74000000;38.18000000;59.00000000;52.00000000;0E-8;7.00000000;59.00000000;0E-8;56.57000000;;56.57000000;0.01500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-19;213.54000000;112.58000000;;39.00000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;39.18000000;;39.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-19;297.83000000;283.31000000;49.45000000;430.80000000;424.00000000;55.00000000;0E-8;479.00000000;0E-8;418.27999878;;418.27999878;0E-8;3.48130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-19;271.79000000;248.47000000;;506.17999268;478.38000488;9.07999992;9.00000000;487.45999146;;453.51998901;;38.86000061;0E-8;3.48130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-19;220.41000366;161.57000000;;685.54000000;754.00000000;0E-8;0E-8;754.00000000;0E-8;642.65002441;;194.55999756;0.00900000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-19;161.44000244;133.84000000;;781.85998535;789.00000000;0E-8;;789.00000000;;642.40997314;;1.76999998;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-19;314.20000000;278.46000000;;148.50000000;0E-8;140.00000000;0E-8;140.00000000;0E-8;90.45999908;;90.45999908;0.02100000;0.91290000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-19;495.67000000;377.61000000;;160.99000000;92.00000000;61.00000000;0E-8;153.00000000;0E-8;166.97999573;;166.97999573;0.01100000;0.61350000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-19;372.93000000;256.95000000;;134.01000000;83.00000000;48.00000000;;131.00000000;;153.69999695;;3.75999999;0.00400000;0.61350000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-19;361.77000000;;;152.00000000;;93.00000000;;151.00000000;58.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-19;355.70999146;;;80.30999756;55.00000000;1.00000000;;56.00000000;;207.05000305;;207.05000305;0.07700000;0.24840000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-19;254.41000000;205.07000000;63.44000000;136.96000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;193.69000244;;0E-8;0.04300000;0.26840000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-19;184.71000000;165.51000000;;368.00000000;377.00000000;0E-8;1.00000000;377.00000000;;401.91000366;;131.74000549;0.09300000;4.69030000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-19;89.77999878;60.26000000;;387.30999756;344.00000000;0E-8;16.00000000;360.00000000;;410.66000366;;56.33000183;0.02800000;6.79680000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-19;59.60000000;38.56000000;;507.43000000;505.00000000;0E-8;;505.00000000;;509.55999756;;100.81999969;0.01200000;8.41680000;DCMASC
