id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-19;903.86999512;885.81000000;23.32999992;75.88999939;62.00000000;0E-8;;62.00000000;;72.83000183;;72.83000183;0.20000000;0.18390000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-19;885.71000000;856.47000000;;65.43400000;66.00000000;0E-8;0E-8;66.00000000;;72.83000183;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-19;807.96002197;767.16000000;;232.94000000;229.00000000;0E-8;;229.00000000;;230.41000366;;156.75999451;0.28200000;0.81390000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-19;754.39001465;670.48000000;15.86999989;631.65002441;296.00000000;0E-8;0E-8;296.00000000;0E-8;664.78002930;;480.86999512;3.95400000;4.53900000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-19;655.78000000;620.59000000;16.34000000;513.85000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;709.90997314;;93.01999664;0.68000000;5.13060000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-19;620.28000000;557.32000000;;300.96000000;452.00000000;0E-8;0E-8;452.00000000;0E-8;726.14001465;;21.46999931;0.19100000;5.20060000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-19;557.07000732;512.31000000;;457.82998657;437.00000000;0E-8;;437.00000000;;735.53002930;;8.88000011;0.22900000;5.23060000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-19;512.04000000;494.28000000;;499.46000000;474.00000000;0E-8;2.00000000;474.00000000;;766.25000000;;25.40999985;0.42700000;5.34940000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-19;494.25000000;393.24000000;;535.57000732;513.00000000;0E-8;;513.00000000;;836.95001221;;56.75000000;1.73200000;6.05160000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-19;466.51998901;443.18000000;;522.15002441;699.00000000;0E-8;0E-8;699.00000000;0E-8;1040.63000488;;187.61999512;1.34700000;10.32350000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-19;835.17999268;749.70000000;17.67000008;42.83000183;11.00000000;0E-8;0E-8;11.00000000;0E-8;47.06999969;;47.06999969;0.05400000;0.50450000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-19;664.89000000;575.10000000;;42.82000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;74.73000336;;29.70999908;0.00400000;0.87520000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-19;572.81000000;546.15000000;;37.04000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;74.98000336;;1.12000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-19;431.02000000;380.49000000;13.38000000;899.83001709;504.00000000;0E-8;0E-8;504.00000000;0E-8;1372.46997070;;247.89999390;1.48700000;32.75230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-19;374.92599487;322.54000000;12.86999989;683.96997070;557.00000000;0E-8;0E-8;557.00000000;0E-8;1622.48999023;;221.96000671;2.78300000;38.39290000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-19;554.95001221;360.97000000;;31.42000008;30.00000000;0E-8;2.00000000;32.00000000;;38.58000183;;38.58000183;0.00400000;0.14480000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-19;482.01599121;331.82000000;20.77000046;30.00000000;89.00000000;0E-8;;89.00000000;;33.54000092;;33.54000092;1.39900000;0.33900000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-19;82.87999725;32.75000000;;6.31000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.01999998;;7.01999998;0.02300000;0.97320000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-19;698.46002197;625.69000000;15.47999954;55.99000168;69.00000000;0E-8;0E-8;69.00000000;;51.18000031;;51.18000031;0.10800000;0.14870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-19;610.45000000;576.47000000;22.70000000;75.67000000;70.00000000;0E-8;0E-8;70.00000000;0E-8;55.65999985;;7.44999981;-0.02600000;0.17740000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-19;609.11000000;551.64000000;22.68000000;28.74000000;10.00000000;0E-8;0E-8;10.00000000;3.00000000;25.84000015;;25.84000015;0.08700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-19;454.61999512;394.50000000;36.45999908;221.64999390;161.00000000;0E-8;0E-8;161.00000000;0E-8;179.75999451;;117.94999695;0.03300000;5.84770000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-19;352.97000000;349.07000000;;182.44000000;;75.00000000;0E-8;75.00000000;88.00000000;243.52999878;;75.54000092;-0.00900000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-19;659.15997314;526.05000000;;29.81999969;25.00000000;0E-8;1.00000000;26.00000000;;31.40999985;;31.40999985;0.00700000;0.06740000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-19;437.34000000;355.70000000;;59.12000000;51.00000000;6.00000000;2.00000000;59.00000000;;61.27000046;;30.84000015;0E-8;0.79740000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-19;251.38000000;233.12000000;88.00000000;236.35000000;87.00000000;12.00000000;0E-8;99.00000000;136.15000000;426.42001343;253.96000671;137.82000732;;8.61320000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-19;250.45000000;138.85000000;;136.21000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;0E-8;136.15000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-19;138.66000000;105.98000000;;309.61000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;459.42999268;286.98001099;56.02000046;0.02900000;9.13260000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-19;362.90000000;;62.25000000;0.69000000;;0E-8;0E-8;0E-8;118.00000000;18.93000031;159.55000305;6.01999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-19;398.72000000;362.48000000;;127.50200000;;0E-8;0E-8;126.00000000;;295.00000000;159.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-19;398.69000000;86.77000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;6.07999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-19;442.67000000;;16.13000000;14.00000000;0E-8;0E-8;;14.00000000;14.00000000;12.90999985;;12.90999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-19;412.86000000;;85.86000000;17.00000000;;0E-8;0E-8;17.00000000;-14.00000000;6.07999992;18.97999954;6.07999992;-0.08800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-19;398.69000000;89.65000000;;17.00000000;35.00000000;;0E-8;35.00000000;;6.07999992;32.54999924;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-19;86.36000000;47.86000000;;17.00000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;6.07999992;176.55000305;;0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-19;150.56000000;126.23000000;;71.00000000;78.00000000;0E-8;;78.00000000;;73.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-19;787.86600000;754.65000000;13.00000000;12.97000027;30.00000000;0E-8;0E-8;30.00000000;0E-8;26.79000092;;26.79000092;0.89600000;0.73840000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-19;736.86600000;674.60000000;12.86000000;38.30000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;43.38000107;;16.77000046;0.80900000;1.00870000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-19;622.81000000;519.99000000;9.98000000;182.70000000;204.00000000;0E-8;;204.00000000;;147.75999451;;105.62000275;0.77600000;7.52840000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-19;782.85000000;695.13000000;10.60000000;125.62000000;49.00000000;0E-8;;49.00000000;;147.52999878;;147.52999878;1.30200000;1.44160000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-19;695.16000000;623.87000000;71.15000000;75.79000000;0E-8;70.00000000;;70.00000000;;155.02000427;;11.22000027;0.20100000;1.65100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-19;623.83000000;565.10000000;75.35000000;84.63000000;81.00000000;0E-8;10.00000000;91.00000000;;155.16999817;;1.39999998;0.15300000;2.00130000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-19;564.90000000;517.29000000;;89.19000000;79.00000000;0E-8;;79.00000000;;155.80999756;;3.36999989;0.27400000;2.84770000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-19;839.42800000;771.35000000;41.03000000;27.36000061;53.24000168;4.05000019;4.00000000;57.29000092;57.00000000;32.38000107;;32.38000107;2.64100000;1.00060000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-19;769.79000000;729.73000000;41.79000000;76.59000000;76.00000000;8.00000000;0E-8;84.00000000;0E-8;41.86999893;;12.10999966;0.88100000;1.22390000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-19;585.90000000;514.39000000;52.99000000;179.30000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;147.17999268;;109.01000214;0.25400000;2.66290000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-19;500.03400000;434.39000000;12.58000000;691.80999756;472.00000000;0E-8;0E-8;472.00000000;0E-8;701.89001465;;264.60998535;2.03100000;19.91480000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-19;430.75000000;396.39000000;;560.00000000;696.00000000;0E-8;;696.00000000;;728.15997314;;26.01000023;0.52800000;20.73130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-19;391.74000000;323.46000000;10.26000000;727.17000000;673.00000000;0E-8;;673.00000000;;1044.56005859;;322.60998535;2.45600000;36.17350000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-19;476.94000000;448.77000000;96.85000000;98.31000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;96.45999908;;96.45999908;0.06900000;0.46710000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-19;447.95999146;410.19000000;;108.08999634;114.00000000;0E-8;0E-8;114.00000000;0E-8;97.36000061;;3.99000001;0.11700000;0.49710000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-19;353.67999268;326.01000000;;80.73000336;102.00000000;0E-8;0E-8;102.00000000;0E-8;99.83999634;;7.44000006;0.08000000;0.54710000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-19;446.50000000;394.72000000;;107.26000214;83.23000336;0E-8;;83.23000336;;108.29000092;;108.29000092;0.34200000;0.29350000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-19;370.44000000;326.58000000;;123.05999756;118.00000000;0E-8;;118.00000000;;119.98000336;;9.02999973;0.21800000;0.33350000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-19;580.70000000;530.81000000;49.80000000;57.11000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;57.61000000;;57.61000000;0.15800000;0.07870000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-19;561.64000000;531.80000000;20.54000000;170.23000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;194.52000427;;194.52000427;0.71300000;2.26480000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-19;531.49000000;504.98000000;;129.91000000;127.00000000;0E-8;1.00000000;128.00000000;0E-8;190.80999756;;8.38000000;0.05700000;2.34680000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-19;468.35000000;398.39000000;32.12000000;378.85998535;172.00000000;0E-8;0E-8;172.00000000;0E-8;344.50000000;;173.70000000;0.98400000;3.27480000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-19;398.09000000;385.90000000;;173.43000000;173.00000000;0E-8;3.00000000;176.00000000;0E-8;355.73001099;;2.69000006;0.02600000;3.29740000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-19;384.57998657;365.93000000;;225.14999390;202.00000000;0E-8;0E-8;202.00000000;0E-8;429.29000854;;67.44000244;0.08700000;5.22030000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-19;365.80000000;351.01000000;;198.91000000;215.00000000;0E-8;0E-8;215.00000000;0E-8;438.55999756;;5.28999996;0.08300000;5.40450000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-19;350.90000000;333.64000000;;251.62000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;452.01998901;;11.27000046;0.05700000;5.68350000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-19;327.14999390;284.13000000;40.27000046;873.91998291;575.83001709;0E-8;0E-8;575.83001709;0E-8;1367.43994141;;468.39001465;-0.93400000;11.73900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-19;283.32000000;258.20000000;;495.16000000;594.00000000;0E-8;0E-8;594.00000000;0E-8;1530.45996094;;52.50000000;-0.38000000;12.28770000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-19;257.55400000;235.99000000;;850.13000488;767.00000000;0E-8;0E-8;767.00000000;0E-8;1785.09997559;;123.09999847;-1.88400000;14.49320000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-19;319.36000000;280.40000000;0E-8;1772.75000000;2680.00000000;0E-8;0E-8;2680.00000000;-126.00000000;3173.50000000;;271.76000977;3.60600000;79.22650000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-19;279.08999634;257.92000000;;3270.65991211;2376.00000000;967.00000000;0E-8;3343.00000000;0E-8;3898.67993164;3825.02001953;379.92001343;0.83900000;145.83520000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-19;344.56000000;309.76000000;;116.01000000;85.00000000;22.00000000;0E-8;107.00000000;0E-8;117.88000000;;117.88000000;-0.01300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-19;257.29000000;236.57000000;;4051.00000000;4047.00000000;0E-8;4.00000000;4051.00000000;;4557.52978516;4483.87988281;810.33001709;-16.26800000;164.22000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-19;219.15000000;102.08000000;;10876.92000000;9379.00000000;0E-8;;9379.00000000;;10871.20996094;10797.54980469;5846.58984375;-11.57300000;199.16870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-19;278.89000000;224.30000000;8.73000000;84.70000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;87.84999847;;87.84999847;2.46700000;0.22870000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-19;395.26998901;151.87000000;;77.30999756;78.00000000;11.00000000;;89.00000000;;77.94999695;;77.94999695;-0.08300000;0.73060000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-19;411.82000732;320.20000000;;62.18999863;61.00000000;0E-8;2.00000000;63.00000000;;57.95999908;;57.95999908;0.00400000;0.29840000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-19;320.22000000;180.77000000;;62.18999863;63.00000000;0E-8;;63.00000000;;57.95999908;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-19;354.95999146;249.08000000;;58.22999954;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.20999908;;58.20999908;0.00900000;0.08870000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-19;614.28997803;577.23000000;13.71000004;54.15000153;49.56000137;0E-8;0E-8;49.56000137;0E-8;66.43000031;;66.43000031;0.17700000;1.50580000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-19;560.41600000;516.09000000;35.48000000;267.18000000;481.00000000;0E-8;0E-8;481.00000000;;281.19000244;;211.08999634;7.52900000;5.32900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-19;819.94000244;626.50000000;34.99000168;16.81999969;24.00000000;0E-8;1.00000000;24.00000000;;16.34000015;;16.34000015;0.45400000;0.53580000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-19;762.30000000;;38.94000000;12.23700000;;0E-8;;10.00000000;;14.00000000;;14.00000000;0E-8;3.82030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-19;742.29000000;;59.89000000;37.95000076;;0E-8;;9.13000011;;38.78000000;73.66000000;38.78000000;-0.03400000;7.86260000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-19;733.08000000;;53.05000000;18.00000000;;0E-8;;13.06999969;;25.73000000;;25.73000000;0.03600000;10.29260000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-19;711.20000000;;38.94000000;99.46300000;;99.00000000;;99.00000000;;78.01000000;;99.47000000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-19;446.79998779;427.13000000;50.50000000;173.97000122;147.00000000;0E-8;0E-8;147.00000000;0E-8;330.78000000;258.31000000;186.48000000;1.29600000;48.02550000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-19;427.11999512;404.01000000;;131.82000732;188.00000000;0E-8;0E-8;188.00000000;0E-8;376.94000244;309.04998779;21.94000053;0.39000000;52.81290000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-19;403.76000977;381.14000000;;261.95999146;249.00000000;0E-8;0E-8;249.00000000;0E-8;418.04998779;346.67001343;42.20000076;0.79400000;55.97160000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-19;381.07000732;357.08000000;30.30999947;309.26000977;264.64999390;0E-8;0E-8;264.64999390;0E-8;413.51998901;361.58999634;35.15999985;3.02400000;58.17550000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-19;357.23000000;324.49000000;;241.85000000;265.00000000;0E-8;0E-8;265.00000000;0E-8;403.77999878;355.20001221;13.88000011;1.24400000;61.23550000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-19;320.01998901;279.59000000;0E-8;266.66000366;327.00000000;0E-8;;327.00000000;126.00000000;368.63000488;116.34999847;17.35000038;2.12300000;64.91520000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-19;727.44000000;1.84000000;;48.00000000;6.19000006;0E-8;;6.00000000;;0E-8;82.51000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-19;433.30200195;335.54000000;22.95000076;231.94000244;575.00000000;0E-8;0E-8;575.00000000;0E-8;221.41999817;;221.41999817;15.45300000;4.42610000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-19;332.35000000;288.33000000;;586.10000000;728.00000000;0E-8;;728.00000000;;238.69000244;;18.75000000;2.76600000;4.52610000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-19;286.70000000;262.35000000;;732.45000000;787.00000000;0E-8;;787.00000000;;257.42999268;;18.42000008;2.15400000;4.65610000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-19;261.98001099;234.92000000;46.99000168;995.00000000;995.00000000;0E-8;;995.00000000;;403.26000977;;145.33000183;5.11100000;6.60770000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-19;211.94000244;173.89000000;;781.61999512;769.03002930;12.59000015;0E-8;781.61999512;;551.59002686;;152.36000061;10.01300000;8.64130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-19;832.30000000;;27.14000000;21.17000000;3.00000000;0E-8;0E-8;3.00000000;;20.97000000;;20.97000000;-0.03700000;0.06390000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-19;319.72000000;114.94000000;;258.93000000;103.00000000;147.00000000;9.00000000;259.00000000;0E-8;266.89001465;;266.89001465;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-19;717.21002197;604.30000000;31.40999985;1162.81005859;101.00000000;0E-8;0E-8;101.00000000;;1199.14001465;;1199.14001465;-0.57200000;6.06580000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-19;604.03002930;491.24000000;39.68999863;552.67000000;597.00000000;0E-8;0E-8;597.00000000;-113.00000000;1479.16003418;1652.66003418;291.64001465;-0.46400000;6.14580000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-19;801.66998291;707.04000000;76.09999847;219.88999939;101.20999908;0E-8;6.86999989;108.08000183;;220.17999268;;220.17999268;-0.11500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-19;705.97000000;606.81000000;;111.66000000;0E-8;103.00000000;6.00000000;109.00000000;;233.94000244;;14.14999962;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-19;607.25000000;538.43000000;64.31000000;141.71000000;0E-8;0E-8;11.00000000;11.00000000;113.00000000;290.66000366;117.16000366;56.95000076;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-19;488.72000000;396.86000000;25.40000000;840.26000977;567.00000000;0E-8;;567.00000000;;2041.69995117;;204.58000183;-0.87100000;6.83580000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-19;396.42000000;325.42000000;;609.26000000;668.00000000;18.00000000;;686.00000000;;2192.82006836;;80.83999634;-0.40600000;6.96580000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-19;324.28000000;259.10000000;;1470.71000000;1385.00000000;54.00000000;0E-8;1439.00000000;;2741.10009766;;508.97000122;-1.19100000;7.99710000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-19;258.43000000;242.89000000;;1381.63000000;1454.00000000;0E-8;0E-8;1454.00000000;0E-8;3021.33007813;;203.58999634;0E-8;8.76320000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-19;489.25000000;;92.72000000;30.00000000;;14.00000000;;30.00000000;;29.75000000;;29.75000000;-0.27200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-19;318.03000000;279.43000000;49.81000000;245.25000000;175.00000000;0E-8;;175.00000000;;246.07000000;;209.63000000;-0.32800000;0.35770000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-19;279.32000000;183.74000000;;176.30000000;166.00000000;0E-8;;166.00000000;;250.67999268;;1.34000000;-0.04200000;0.36770000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-19;180.28000000;94.72000000;;229.52000000;197.00000000;0E-8;;197.00000000;;297.91000366;;31.14000000;-0.06100000;0.44030000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-19;91.74000000;53.59000000;;203.60000000;258.00000000;0E-8;;258.00000000;;335.85998535;;34.63000000;-0.10600000;0.50550000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-19;240.02000000;148.05000000;;185.01000000;158.00000000;21.00000000;19.00000000;198.00000000;0E-8;185.46000000;;185.46000000;-0.00800000;0.45740000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-19;147.11000061;107.20000000;;335.94000244;334.00000000;14.00000000;6.00000000;354.00000000;0E-8;323.64999390;;123.41000366;-0.01300000;1.36290000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-19;103.93000000;71.48000000;;356.57998657;334.00000000;11.00000000;29.00000000;374.00000000;0E-8;354.14999390;;15.71000004;-0.04900000;1.79550000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-19;631.55999756;512.73000000;58.70000076;373.76000977;259.00000000;0E-8;18.00000000;277.00000000;;389.29000854;;389.29000854;0.30000000;1.50770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-19;704.70001221;660.90000000;87.26000214;526.78997803;476.30999756;0E-8;13.00000000;489.30999756;0E-8;482.64999390;;482.64999390;-0.09000000;1.49190000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-19;658.22000000;478.17000000;64.40000000;503.38000488;404.42001343;0E-8;0E-8;404.42001343;0E-8;544.63000488;;51.25999832;-0.08400000;1.58060000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-19;636.21002197;480.63000000;58.90999985;245.99000549;190.55999756;10.56000042;0E-8;201.11999512;0E-8;246.30000305;;246.30000305;-0.20700000;0.51260000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-19;476.45001221;376.69000000;74.18000031;766.73999023;758.00000000;0E-8;;758.00000000;;1017.08001709;;153.80999756;-0.49400000;2.46870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-19;369.19000244;265.40000000;;1182.13000488;1247.00000000;0E-8;;1247.00000000;;1587.18994141;;443.98999023;-0.11700000;4.36160000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-19;592.29000000;335.46000000;47.55000000;159.12000000;20.00000000;0E-8;;20.00000000;;129.22000000;;129.22000000;-0.61900000;0.34390000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-19;327.77000000;264.89000000;;83.61000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;224.44000244;;92.43000000;-0.00900000;0.41650000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-19;264.44000244;213.31000000;;1656.83996582;1883.17004395;75.56999969;0E-8;1958.73999023;0E-8;2406.90991211;;300.94000244;-0.22200000;5.64450000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-19;549.45001221;427.05000000;110.47000122;219.32000732;75.44999695;149.00000000;1.00000000;225.44999695;0E-8;219.38999939;;219.38999939;-0.03400000;0.10130000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-19;154.63000488;132.98000000;;359.76998901;242.00000000;123.00000000;0E-8;365.00000000;0E-8;423.25000000;;423.25000000;-0.19700000;0.58030000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-19;128.30999756;99.35000000;;448.45001221;291.00000000;164.00000000;0E-8;455.00000000;0E-8;467.98999023;;15.81000042;-0.09000000;0.61420000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-20;109.31999969;26.37000000;;62.73000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;52.36000061;;12.39999962;0.16600000;3.33770000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-20;111.96000000;3.23000000;67.12000000;6.00000000;4.00000000;0E-8;;4.00000000;13.00000000;6.00000000;;6.00000000;;11.22160000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-20;301.82998657;258.86000000;59.61999893;222.69999695;269.00000000;0E-8;;269.00000000;;240.63000488;;240.63000488;10.23500000;3.85810000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-20;386.51000000;362.45000000;34.31000000;700.00000000;1602.00000000;0E-8;;1602.00000000;;399.17999268;;275.17999268;;56.61450000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-20;302.75000000;251.52000000;72.25000000;1500.00000000;983.00000000;0E-8;;983.00000000;;450.39999390;;100.76999664;;137.74610000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-20;251.53000000;230.04000000;;947.47998047;0E-8;0E-8;;0E-8;923.00000000;334.64001465;;0E-8;;140.70420000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-20;230.18000000;140.23000000;;5.78999996;0E-8;0E-8;;0E-8;;334.64001465;;0E-8;;140.76580000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-20;251.38000000;137.80000000;;924.33001709;716.00000000;0E-8;;716.00000000;;334.64001465;;0E-8;;140.76580000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-20;137.64000000;14.36000000;;716.00000000;802.00000000;0E-8;;802.00000000;;320.79998779;;0E-8;;141.14030000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-20;58.30000000;42.06000000;;325.00000000;325.00000000;0E-8;;325.00000000;;321.08999634;;321.08999634;0.21100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-20;42.09000000;21.84000000;;322.42001343;325.00000000;0E-8;0E-8;325.42999268;0E-8;321.75000000;;0.97000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-20;20.79000092;2.33000000;;299.19000244;305.00000000;0E-8;0E-8;305.00000000;0E-8;324.07998657;;2.59999990;0.05800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-20;49.47399902;26.99000000;64.69000244;568.28002930;1068.00000000;0E-8;0E-8;1068.00000000;0E-8;580.75000000;;580.75000000;-4.43900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-20;31.34000015;10.90000000;81.74000000;134.66000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;146.72000122;;146.72000122;1.25300000;0.06840000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-20;29.20000076;2.42000000;;547.66998291;532.00000000;0E-8;0E-8;532.00000000;;546.71997070;;546.71997070;-0.09700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-20;94.41000366;3.02000000;;0E-8;310.92000000;0E-8;0E-8;311.00000000;0E-8;0E-8;303.39999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-20;94.41999817;82.47000000;;920.17999268;701.38000000;0E-8;1.00000000;703.00000000;296.35000000;998.00000000;694.60000000;998.00000000;0E-8;6.80550000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-20;155.57000000;131.45000000;;1321.29000000;1990.00000000;0E-8;;1990.00000000;;1191.78002930;;661.72998047;14.80200000;10.14650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-20;68.72000122;6.44000000;63.75000000;2225.92993164;7125.00000000;0E-8;0E-8;7125.00000000;0E-8;2222.65991211;;1109.13000488;27.29800000;30.62320000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-20;479.12000000;304.09000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.04000000;;32.04000000;0.01200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-20;82.50000000;70.22000000;;3366.27001953;3366.27001953;0E-8;0E-8;3366.27001953;0E-8;3519.94995117;;3519.94995117;-4.17400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-20;70.02000000;45.19000000;;3507.90000000;3434.00000000;0E-8;14.00000000;3448.00000000;0E-8;3488.67993164;;96.80000305;-8.15000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-20;82.31999969;54.08000000;18.01000023;59.84000015;263.57000732;0E-8;0E-8;263.57000732;0E-8;65.08000183;;65.08000183;-0.57500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-20;265.26000000;203.84000000;38.18000000;63.00000000;61.00000000;0E-8;2.00000000;63.00000000;0E-8;59.07000000;;59.07000000;-0.01100000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-20;213.55000000;112.56000000;;37.01000000;0E-8;37.00000000;0E-8;37.00000000;0E-8;37.19000000;;37.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-20;297.80999756;271.98000000;49.25000000;408.79998779;406.00000000;51.00000000;0E-8;457.00000000;0E-8;425.36999512;;425.36999512;0E-8;3.48160000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-20;271.80000000;248.47000000;;506.05999756;478.23001099;9.10999966;9.00000000;487.33999634;;459.85998535;;39.52000046;0E-8;3.48160000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-20;220.46000671;161.46000000;;742.58001709;657.00000000;0E-8;0E-8;657.00000000;0E-8;635.53997803;;185.05000305;0.02200000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-20;161.44000000;133.63000000;;645.00000000;645.00000000;0E-8;;645.00000000;;639.28997803;;1.67999995;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-20;314.43000000;278.36000000;;146.76000000;0E-8;143.00000000;0E-8;143.00000000;0E-8;128.97999573;;128.97999573;0.02100000;0.90610000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-20;495.63000000;365.52000000;;187.54000000;101.00000000;87.00000000;0E-8;188.00000000;0E-8;176.55999756;;176.55999756;0.01100000;0.61190000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-20;372.86000000;257.46000000;;189.65000000;86.00000000;104.00000000;;190.00000000;;178.94000244;;3.97000003;0.00400000;0.61190000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-20;361.14000000;;;334.00000000;;273.00000000;;335.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-20;355.57000732;;;80.27999878;89.00000000;1.00000000;;90.00000000;;345.35000610;;345.35000610;0.07400000;0.24550000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-20;257.23999023;205.88000000;94.87000275;349.48999023;126.00000000;103.00000000;0E-8;229.00000000;0E-8;333.82000732;;0E-8;0.04400000;0.26550000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-20;184.75000000;165.68000000;;485.98000000;425.00000000;55.00000000;1.00000000;480.00000000;;677.84002686;;179.35000610;0.09200000;4.64290000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-20;89.73999786;60.66000000;;518.34002686;481.00000000;35.00000000;16.00000000;532.00000000;;616.57000732;;76.69999695;0.01800000;6.71100000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-20;59.66000000;39.17000000;;700.20000000;681.00000000;17.00000000;;698.00000000;;745.26000977;;137.27000427;0.01000000;8.29100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-20;903.96002197;885.71000000;23.87000084;103.66999817;62.00000000;0E-8;;62.00000000;;96.23000336;;96.23000336;0.19400000;0.18480000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-20;885.64000000;856.48000000;;66.68800000;68.00000000;0E-8;0E-8;68.00000000;;96.23000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-20;807.80999756;767.70000000;;279.85998535;336.00000000;3.00000000;;339.00000000;;286.57998657;;203.02000427;0.27300000;0.81480000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-20;754.45001221;670.52000000;16.12999916;790.46997070;287.00000000;0E-8;0E-8;287.00000000;0E-8;741.60998535;;539.32000732;3.77800000;4.70130000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-20;655.83000000;620.43000000;16.67000000;392.92000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;752.64001465;;84.66000366;0.61900000;5.29580000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-20;620.19000000;557.20000000;;303.13000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;759.71002197;;19.54000092;0.17100000;5.36580000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-20;556.84002686;512.32000000;;352.14001465;432.00000000;0E-8;;432.00000000;;760.79998779;;8.07999992;0.21300000;5.39580000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-20;512.03000000;494.28000000;;510.72000000;515.00000000;0E-8;2.00000000;515.00000000;;773.40002441;;23.12999916;0.39900000;5.51420000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-20;494.22000122;393.24000000;;526.28997803;594.00000000;0E-8;;594.00000000;;821.47998047;;51.65000153;1.61200000;6.21450000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-20;466.55999756;443.10000000;;645.34997559;581.00000000;0E-8;0E-8;581.00000000;0E-8;1005.84997559;;177.27999878;1.25900000;10.51190000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-20;835.47998047;749.70000000;18.37000084;51.74000168;11.00000000;0E-8;0E-8;11.00000000;0E-8;47.65999985;;47.65999985;0.05400000;0.53060000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-20;664.69000000;575.32000000;;41.57000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;77.44999695;;30.09000015;0.00400000;0.92650000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-20;572.82000000;546.26000000;;41.35000000;41.00000000;0E-8;0E-8;41.00000000;0E-8;78.27999878;;1.15999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-20;431.19000000;380.38000000;13.99000000;862.84000000;489.00000000;0E-8;0E-8;489.00000000;0E-8;1327.61999512;;233.66999817;1.39200000;33.75030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-20;374.95599365;321.72000000;13.11999989;697.65002441;551.00000000;0E-8;0E-8;551.00000000;0E-8;1597.39001465;;219.99000549;2.50900000;39.49610000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-20;555.28997803;361.09000000;;39.43999863;30.00000000;2.00000000;2.00000000;34.00000000;;61.97000122;;61.97000122;0.00300000;0.14350000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-20;481.95001221;331.75000000;20.62999916;26.00000000;87.00000000;0E-8;;87.00000000;;31.29000092;;31.29000092;1.35900000;0.33130000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-20;82.86000061;32.75000000;;5.38000011;0E-8;7.00000000;0E-8;7.00000000;0E-8;7.63999987;;7.63999987;0.02000000;0.95900000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-20;698.46997070;625.55000000;15.52000046;72.01000214;59.00000000;0E-8;0E-8;59.00000000;;64.12000275;;64.12000275;0.06700000;0.14840000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-20;610.43000000;576.30000000;22.60000000;62.22000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;70.20999908;;9.32999992;-0.03200000;0.17680000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-20;609.16000000;556.25000000;22.90000000;29.79000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;27.38999939;;27.38999939;0.07000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-20;454.92999268;394.23000000;37.79999924;239.10000610;145.00000000;0E-8;0E-8;145.00000000;0E-8;202.32000732;;139.86000061;0.02200000;5.84970000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-20;352.92000000;349.41000000;;207.50000000;;144.00000000;0E-8;144.00000000;65.00000000;260.57000732;;80.80999756;-0.00900000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-20;658.97000000;526.33000000;;39.56999969;39.00000000;2.00000000;1.00000000;42.00000000;;39.63999939;;39.63999939;0.00600000;0.06680000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-20;437.57000000;355.86000000;;77.12000000;69.00000000;6.00000000;2.00000000;77.00000000;;76.76999664;;38.84999847;0E-8;0.79680000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-20;251.39000000;233.15000000;89.00000000;293.54000000;87.00000000;20.00000000;0E-8;107.00000000;185.35000000;524.55999756;325.95999146;203.55000305;;8.59900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-20;249.22000000;139.37000000;;185.26000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;0E-8;185.35000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-20;138.53000000;106.64000000;;389.06000000;393.00000000;0E-8;0E-8;393.00000000;0E-8;566.40002441;367.80999756;82.73999786;0.02800000;9.10320000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-20;362.80000000;;57.49000000;-6.37000000;;0E-8;0E-8;0E-8;129.00000000;38.59999847;173.60000610;12.27000046;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-20;398.51000000;362.34000000;;141.11700000;;0E-8;0E-8;149.00000000;;296.00000000;173.60000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-20;398.47000000;86.93000000;;131.00000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;12.39000034;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-20;442.92000000;;18.28000000;21.46000000;0E-8;0E-8;;21.00000000;21.00000000;26.32999992;;26.32999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-20;412.93000000;;86.30000000;39.45000000;;0E-8;0E-8;17.00000000;-21.00000000;12.39000034;37.38999939;12.39000034;-0.09700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-20;398.47000000;89.79000000;;39.45000000;35.00000000;;0E-8;35.00000000;;12.39000034;46.59999847;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-20;86.26000000;48.16000000;;39.45000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;12.39000034;190.60000610;;0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-20;150.66000000;126.30000000;;97.00000000;96.00000000;0E-8;;96.00000000;;99.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-20;787.85000000;754.82000000;12.93000000;18.65000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;26.54999924;;26.54999924;0.83400000;0.71550000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-20;736.83600000;674.60000000;12.76000000;56.40000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;43.29000092;;16.62000084;0.76400000;0.97840000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-20;622.85998535;519.66000000;10.05000019;245.60000610;139.00000000;0E-8;;139.00000000;;168.47000122;;125.11000061;0.69500000;7.28550000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-20;782.90000000;695.15000000;10.68000000;144.50999451;48.79000092;0E-8;;48.79000092;;159.41000366;;159.41000366;1.23200000;1.41450000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-20;695.16000000;623.85000000;71.15000000;70.00000000;0E-8;70.00000000;;70.00000000;;164.49000549;;10.52000046;0.18100000;1.61870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-20;623.80000000;565.13000000;71.00000000;84.52000000;81.00000000;0E-8;10.00000000;91.00000000;;163.83000183;;1.32000005;0.13900000;1.96160000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-20;564.93000000;517.27000000;;90.28000000;75.00000000;0E-8;;75.00000000;;162.66000366;;3.16000009;0.24500000;2.78970000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-20;839.41800000;771.93000000;40.86000000;36.90000153;51.54000092;4.05000019;4.00000000;55.59000015;56.00000000;35.18000031;;35.18000031;2.50400000;0.98580000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-20;769.79000000;729.77000000;41.79000000;79.00000000;72.00000000;7.00000000;0E-8;79.00000000;0E-8;46.74000168;;12.96000004;0.84200000;1.20480000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-20;585.99000000;514.44000000;53.38000000;202.41000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;158.50999451;;116.65000153;0.23300000;2.61610000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-20;500.06000000;434.31000000;12.65000000;585.73000000;478.00000000;0E-8;0E-8;478.00000000;0E-8;710.15997314;;248.07000732;1.83400000;19.44350000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-20;430.67000000;396.25000000;;461.92000000;525.00000000;0E-8;;525.00000000;;738.46002197;;31.04999924;0.48800000;20.24160000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-20;391.79000854;323.47000000;10.68000031;952.83001709;682.00000000;0E-8;;682.00000000;;1095.96997070;;363.95001221;2.19200000;35.35190000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-20;476.94000244;448.86000000;96.84999847;114.00000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;102.23999786;;102.23999786;0.06000000;0.46390000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-20;447.97000122;410.13000000;;120.94999695;49.00000000;69.00000000;0E-8;118.00000000;0E-8;105.01999664;;4.23000002;0.10200000;0.49390000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-20;353.92001343;326.12000000;;136.21000671;114.00000000;0E-8;0E-8;114.00000000;0E-8;108.12999725;;7.88999987;0.07300000;0.54390000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-20;446.52999878;394.75000000;;100.04000092;82.69000244;0E-8;;82.69000244;;108.41999817;;108.41999817;0.29600000;0.29190000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-20;370.45999146;326.36000000;;101.13999939;91.00000000;0E-8;;91.00000000;;118.23999786;;9.03999996;0.19600000;0.33190000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-20;580.64000000;530.95000000;48.88000000;57.34000000;72.00000000;0E-8;0E-8;72.00000000;0E-8;58.01000000;;58.01000000;0.14800000;0.07840000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-20;561.66000000;531.79000000;20.76000000;210.51000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;208.02999878;;208.02999878;0.55000000;2.57350000;PPJURU
