id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-20;531.47000000;505.00000000;;131.17000000;134.00000000;0E-8;1.00000000;135.00000000;0E-8;211.41999817;;6.26000023;0.05100000;2.66100000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-20;468.37600708;398.34000000;32.40000153;271.73999023;172.00000000;0E-8;0E-8;172.00000000;0E-8;332.29998779;;129.91000366;0.81400000;3.62350000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-20;398.05000000;385.88000000;;169.95000000;170.00000000;0E-8;2.00000000;172.00000000;0E-8;336.30999756;;2.49000001;0.02400000;3.64680000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-20;384.57998657;365.97000000;;230.00000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;401.20001221;;62.45999908;0.08300000;5.63290000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-20;365.82000000;351.05000000;;229.32000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;409.38000488;;4.90000010;0.07200000;5.82060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-20;350.95000000;333.63000000;;241.78000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;423.22000122;;10.43999958;0.04300000;6.10190000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-20;327.19000244;284.14000000;40.56999969;782.21997070;583.05999756;0E-8;0E-8;583.05999756;0E-8;1229.76000977;;387.94000244;-1.14400000;12.20130000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-20;283.40000000;258.17000000;;639.86000000;574.00000000;0E-8;0E-8;574.00000000;0E-8;1330.19995117;;47.09000015;-0.41400000;12.74970000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-20;257.52200317;235.99000000;;686.76000977;765.00000000;0E-8;0E-8;765.00000000;0E-8;1556.58996582;;110.40000153;-1.98100000;14.95900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-20;319.16000366;280.94000000;0E-8;1834.03002930;3913.00000000;0E-8;0E-8;3913.00000000;-138.00000000;3204.70996094;;271.14001465;3.09500000;79.54810000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-20;279.45001221;257.90000000;;4617.66992188;2252.00000000;1049.00000000;0E-8;3301.00000000;0E-8;3985.45996094;3916.82006836;400.33999634;0.67900000;147.05650000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-20;344.59000000;309.68000000;;121.76000000;69.00000000;46.00000000;0E-8;115.00000000;0E-8;119.00000000;;119.00000000;-0.02200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-20;257.30000000;236.56000000;;4267.09000000;4025.00000000;0E-8;2.00000000;4027.00000000;;4647.95996094;4579.31982422;746.04998779;-17.15500000;165.08000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-20;219.17000000;102.50000000;;9911.46000000;9611.00000000;0E-8;;9611.00000000;;10536.24023438;10467.59960938;4999.50976563;-11.98200000;200.02840000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-20;278.89000000;224.30000000;8.73000000;79.00000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;75.65000153;;75.65000153;2.45300000;0.22840000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-20;395.20001221;151.90000000;;76.54000092;77.00000000;11.00000000;;88.00000000;;76.91999817;;76.91999817;-0.09500000;0.71580000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-20;411.98999023;320.22000000;;59.97000122;56.00000000;0E-8;2.00000000;58.00000000;;58.00999832;;58.00999832;0.00400000;0.29550000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-20;320.19000000;180.79000000;;59.97000122;57.00000000;0E-8;;57.00000000;;58.00999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-20;354.95001221;249.08000000;;55.77000046;55.00000000;0E-8;1.00000000;56.00000000;0E-8;57.04999924;;57.04999924;0.00900000;0.08840000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-20;614.33001709;577.23000000;15.61999989;58.65999985;49.45000076;0E-8;0E-8;49.45000076;0E-8;58.59000015;;58.59000015;0.17100000;1.49230000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-20;560.38400000;516.08000000;35.34000000;241.21000000;482.00000000;0E-8;0E-8;482.00000000;;264.76998901;;202.25000000;7.31800000;5.28130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-20;819.90997314;626.50000000;34.83000183;15.81999969;23.00000000;0E-8;1.00000000;23.00000000;;16.29999924;;16.29999924;0.43100000;0.52230000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-20;762.32000000;;39.07000000;14.47600000;;0E-8;;10.00000000;;10.00000000;;10.00000000;0E-8;3.82290000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-20;742.29998779;;59.97000122;18.52000046;;0E-8;;8.90999985;;37.14000000;68.64000000;37.14000000;-0.05400000;7.86320000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-20;733.10000000;;53.29000000;12.00000000;;0E-8;;11.56000042;;26.13000000;;26.13000000;0.03300000;10.29320000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-20;711.42000000;;40.97000000;95.85200000;;94.00000000;;94.00000000;;68.01000000;;91.99600000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-20;446.83999634;427.11000000;50.86000061;259.75000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;451.37000000;364.38000000;184.34000000;1.17900000;48.38940000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-20;427.13000488;404.06000000;;180.00000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;411.32998657;326.23001099;20.26000023;0.35500000;53.37610000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-20;403.73999023;381.02000000;;208.19000244;234.00000000;0E-8;0E-8;234.00000000;0E-8;433.11999512;360.66000366;38.97999954;0.72700000;56.75450000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-20;381.07800293;357.18000000;30.48999977;311.83999634;267.20999146;0E-8;0E-8;267.20999146;0E-8;443.63000488;369.60998535;31.79000092;2.74200000;58.99940000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-20;357.21000000;324.67000000;;224.70000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;439.86999512;377.47000122;12.55000019;1.12400000;62.08940000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-20;320.00000000;279.52000000;0E-8;311.16000366;297.00000000;0E-8;;297.00000000;138.00000000;394.42999268;122.08000183;17.30999947;1.83800000;65.81650000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-20;727.37000000;1.34000000;;10.00000000;10.77999973;0E-8;;11.00000000;;0E-8;77.11000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-20;433.29000000;334.75000000;22.93000000;223.66999817;332.00000000;0E-8;0E-8;332.00000000;0E-8;239.83999634;;239.83999634;15.09900000;4.35520000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-20;332.32000000;287.55000000;;351.89000000;399.00000000;0E-8;;399.00000000;;253.19000244;;21.02000046;2.72100000;4.45520000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-20;286.74000000;262.06000000;;481.55000000;427.00000000;0E-8;;427.00000000;;264.17001343;;20.64999962;2.12200000;4.58520000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-20;261.91000366;234.73000000;43.50999832;678.72998047;891.00000000;0E-8;;891.00000000;;422.60000610;;162.92999268;4.96800000;6.51970000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-20;211.97999573;173.70000000;;974.53002930;694.09002686;0E-8;0E-8;694.09002686;;573.32000732;;170.80999756;9.69100000;8.55160000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-20;832.54000000;;28.04000000;19.20000000;3.00000000;0E-8;0E-8;3.00000000;;18.65000000;;18.65000000;-0.03900000;0.06480000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-20;319.62000000;114.73000000;;235.78000000;104.00000000;124.00000000;8.00000000;236.00000000;0E-8;236.13999939;;236.13999939;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-20;718.20001221;604.28000000;33.54999924;1090.90002441;149.00000000;0E-8;0E-8;149.00000000;;1135.97998047;;1135.97998047;-0.59700000;6.06230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-20;604.10998535;490.51000000;41.29000092;504.83000000;434.00000000;0E-8;0E-8;434.00000000;-123.00000000;1384.18994141;1557.68994141;214.78999329;-0.48000000;6.14230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-20;802.03997803;707.04000000;78.63999939;190.36000061;106.61000061;0E-8;6.78000021;113.38999939;;190.64999390;;190.64999390;-0.11800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-20;705.97000000;607.35000000;;117.00000000;0E-8;110.00000000;7.00000000;117.00000000;;203.52999878;;10.42000008;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-20;607.55000000;538.44000000;68.16000000;145.23000000;0E-8;0E-8;11.00000000;11.00000000;123.00000000;247.75000000;74.25000000;41.93999863;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-20;488.89999390;396.52000000;26.04000092;637.67999268;329.00000000;0E-8;;329.00000000;;1878.88000488;;183.47999573;-0.91200000;6.83230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-20;396.31000000;324.99000000;;388.86000000;430.00000000;29.00000000;;459.00000000;;2019.21997070;;72.50000000;-0.42000000;6.96230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-20;324.09000000;259.14000000;;1119.73000000;1367.00000000;54.00000000;0E-8;1421.00000000;;2543.66992188;;456.45001221;-1.23400000;7.99390000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-20;258.73000000;242.69000000;;1422.78000000;1319.00000000;0E-8;0E-8;1319.00000000;0E-8;2767.37988281;;182.58000183;0E-8;8.75900000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-20;489.23999023;;92.41999817;21.89999962;;14.00000000;;30.00000000;;21.63999939;;21.63999939;-0.27900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-20;318.04000854;279.51000000;49.84999847;215.58999634;198.00000000;0E-8;;198.00000000;;216.42999268;;188.10000000;-0.38700000;0.35970000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-20;279.46000000;183.81000000;;191.64000000;184.00000000;0E-8;;184.00000000;;219.19000244;;1.15999997;-0.04200000;0.36970000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-20;180.19000000;94.93000000;;226.69000000;240.00000000;0E-8;;240.00000000;;254.13000488;;26.80999947;-0.07000000;0.44290000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-20;91.83999634;53.69000000;;258.01998901;238.00000000;0E-8;;238.00000000;;285.76998901;;29.80999947;-0.11600000;0.50940000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-20;239.37000000;147.93000000;;141.19000000;157.00000000;0E-8;19.00000000;176.00000000;0E-8;141.66000000;;141.66000000;-0.01000000;0.47680000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-20;147.10000000;106.98000000;;295.76998901;277.00000000;13.00000000;6.00000000;296.00000000;0E-8;262.08999634;;109.48000336;-0.01200000;1.39610000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-20;103.41000000;71.27000000;;306.65000000;307.00000000;0E-8;28.00000000;335.00000000;0E-8;287.57000732;;13.93999958;-0.04800000;1.82940000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-20;631.59002686;512.94000000;59.04999924;349.39001465;304.00000000;0E-8;19.00000000;323.00000000;;375.57000732;;375.57000732;0.24100000;1.50970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-20;704.66998291;660.83000000;85.98999786;478.00000000;474.39999390;0E-8;13.00000000;487.39999390;0E-8;444.20999146;;444.20999146;-0.10400000;1.51740000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-20;658.28997803;478.53000000;65.80000305;504.85000610;483.79000854;0E-8;0E-8;483.79000854;0E-8;501.00000000;;47.16999817;-0.10000000;1.60580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-20;636.42999268;479.77000000;59.68999863;225.07000732;0E-8;27.27000046;0E-8;27.27000046;0E-8;225.35000610;;225.35000610;-0.24700000;0.52320000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-20;476.30999756;376.79000000;73.18000031;650.66998291;773.00000000;0E-8;;773.00000000;;895.35998535;;133.05999756;-0.50700000;2.50840000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-20;369.04000854;265.46000000;;1131.23999023;1374.00000000;0E-8;;1374.00000000;;1333.53002930;;360.57000732;-0.20100000;4.41450000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-20;592.38000000;335.30000000;48.26000000;134.58000000;20.00000000;0E-8;;20.00000000;;104.73000000;;104.73000000;-0.65400000;0.34480000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-20;326.82000000;264.83000000;;65.31000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;187.50000000;;74.91000000;-0.01200000;0.41810000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-20;264.44000244;212.98000000;;1696.38000488;1620.94995117;75.43000031;0E-8;1696.38000488;0E-8;1997.89001465;;232.66999817;-0.27400000;5.70060000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-20;549.36999512;427.05000000;108.58000183;180.17999268;75.73999786;109.00000000;1.00000000;185.74000549;0E-8;180.25000000;;180.25000000;-0.03500000;0.10160000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-20;154.58999634;132.97000000;;301.54998779;263.00000000;49.00000000;0E-8;312.00000000;0E-8;290.17001343;;290.17001343;-0.20600000;0.58290000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-20;128.22000122;98.99000000;;313.35998535;286.00000000;47.00000000;0E-8;333.00000000;0E-8;347.97000122;;10.84000015;-0.09800000;0.61770000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-21;109.36000061;26.37000000;;69.60000000;0E-8;38.00000000;0E-8;38.00000000;0E-8;61.74000168;;20.69000053;0.12800000;3.26130000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-21;111.95000000;3.29000000;67.00000000;7.00000000;3.00000000;0E-8;;3.00000000;13.00000000;6.67000000;;6.67000000;;11.02190000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-21;301.82000732;258.87000000;59.47000122;234.27999878;269.00000000;0E-8;;269.00000000;;243.77000427;;243.77000427;10.08500000;3.78970000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-21;386.49000000;362.18000000;34.14000000;710.00000000;1318.00000000;0E-8;;1318.00000000;;429.23001099;;295.23001099;;55.37740000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-21;302.85000000;251.58000000;74.42000000;1480.00000000;758.00000000;0E-8;;758.00000000;;492.04998779;;126.29000092;;136.54940000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-21;251.56000000;230.07000000;;781.71997070;0E-8;0E-8;;0E-8;748.00000000;366.98001099;;0E-8;;139.51900000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-21;229.99000000;140.49000000;;0E-8;0E-8;0E-8;;0E-8;;366.98001099;;0E-8;;139.58100000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-21;251.40000000;137.83000000;;770.15002441;747.00000000;0E-8;;747.00000000;;366.98001099;;0E-8;;139.58100000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-21;137.62000000;14.50000000;;747.00000000;860.00000000;0E-8;;860.00000000;;334.64001465;;0E-8;;139.95840000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-21;58.30000000;42.08000000;;436.00000000;382.00000000;54.00000000;;436.00000000;;357.30999756;;357.30999756;0.22500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-21;42.14000000;21.90000000;;421.07998657;367.00000000;39.33000183;0E-8;406.02999878;0E-8;355.36999512;;1.08000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-21;20.79999924;2.49000000;;408.94000244;407.00000000;0E-8;0E-8;407.00000000;0E-8;355.45999146;;2.89000010;0.06400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-21;49.45600128;27.06000000;64.30999756;622.00000000;1071.00000000;0E-8;0E-8;1071.00000000;0E-8;645.33001709;;645.33001709;-3.90200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-21;31.34000015;10.90000000;81.74000000;167.00000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;165.33999634;;165.33999634;1.27800000;0.06810000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-21;29.18000031;2.46000000;;536.72998047;543.00000000;0E-8;0E-8;543.00000000;;543.65002441;;543.65002441;-0.08800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-21;94.43000000;2.73000000;;0E-8;306.25000000;0E-8;0E-8;306.00000000;0E-8;0E-8;337.48999023;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-21;94.43000031;82.47000000;;1070.44995117;700.71000000;0E-8;1.00000000;703.00000000;306.25000000;1036.31994629;698.83000000;1036.31994629;0E-8;6.78260000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-21;155.44999695;131.57000000;;1269.16003418;1986.00000000;0E-8;;1986.00000000;;1176.54003906;;631.00000000;14.60600000;10.04770000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-21;68.51999664;6.81000000;62.56000137;2636.42993164;8023.00000000;0E-8;0E-8;8023.00000000;0E-8;2428.07006836;;1268.65002441;27.47200000;30.36390000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-21;479.12000000;304.08000000;;31.00000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.24000000;;31.24000000;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-21;82.50000000;70.28000000;;3532.87011719;3532.87011719;0E-8;0E-8;3532.87011719;0E-8;3706.52001953;;3706.52001953;-4.15000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-21;70.10000000;45.14000000;;3747.58007813;3495.00000000;0E-8;13.00000000;3508.00000000;0E-8;3630.03002930;;102.30000305;-8.16100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-21;82.25199890;54.14000000;17.38999939;82.54000092;267.67999268;0E-8;0E-8;267.67999268;0E-8;75.75000000;;75.75000000;-0.69300000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-21;265.26000000;203.87000000;38.18000000;65.00000000;61.00000000;0E-8;4.00000000;65.00000000;;59.84000000;;59.84000000;-0.03700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-21;213.55000000;112.57000000;;39.00000000;0E-8;39.00000000;0E-8;39.00000000;0E-8;39.18000000;;39.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-21;297.79000000;271.98000000;49.04000000;403.79998779;406.00000000;46.00000000;0E-8;452.00000000;0E-8;432.51000977;;432.51000977;0E-8;3.48190000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-21;271.81000000;248.48000000;;506.39999390;478.54998779;9.13000011;9.00000000;487.67999268;;467.63000488;;40.18000031;0E-8;3.48190000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-21;220.46000000;161.49000000;;696.00000000;696.00000000;0E-8;0E-8;696.00000000;0E-8;616.15997314;;169.46000671;0.04300000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-21;161.43000000;133.68000000;;653.86000000;661.00000000;0E-8;;661.00000000;;623.34997559;;1.53999996;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-21;314.16000000;278.55000000;;140.59000000;0E-8;145.00000000;0E-8;145.00000000;0E-8;129.92999268;;129.92999268;0.02000000;0.89940000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-21;494.49000000;378.02000000;;148.15000000;124.00000000;37.00000000;0E-8;161.00000000;0E-8;151.19999695;;151.19999695;0.01100000;0.61030000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-21;372.93000000;257.37000000;;174.35000000;86.00000000;88.00000000;;174.00000000;;158.83000183;;3.40000010;0.00400000;0.61030000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-21;360.52000000;;;319.00000000;;263.00000000;;323.00000000;60.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-21;355.11999512;;;56.75000000;87.00000000;1.00000000;;88.00000000;;278.82998657;;278.82998657;0.07100000;0.24260000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-21;257.35000610;206.36000000;96.11000061;355.75000000;126.00000000;225.00000000;0E-8;351.00000000;0E-8;284.36999512;;0E-8;0.04300000;0.26260000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-21;184.86000061;166.16000000;;787.82000732;731.00000000;40.00000000;1.00000000;771.00000000;;857.28997803;;238.11000061;0.09000000;4.59550000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-21;89.87000275;60.80000000;;565.55999756;505.00000000;0E-8;16.00000000;521.00000000;;869.38000488;;101.81999969;0.00900000;6.62520000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-21;59.62000000;39.44000000;;812.50000000;738.00000000;76.00000000;;814.00000000;;1041.07995605;;182.22999573;0.00800000;8.16520000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-21;904.10998535;885.71000000;24.79000092;135.99000549;64.00000000;0E-8;;64.00000000;;126.69000244;;126.69000244;0.18800000;0.18580000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-21;885.69000000;856.46000000;;66.93600000;66.00000000;0E-8;0E-8;66.00000000;;126.69000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-21;807.84997559;767.40000000;;287.73999023;269.00000000;3.00000000;;272.00000000;;336.51000977;;226.32000732;0.26400000;0.81580000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-21;754.52001953;670.64000000;16.42000008;933.38000488;346.00000000;0E-8;0E-8;346.00000000;0E-8;891.28997803;;632.79998779;3.59600000;4.86350000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-21;655.86000000;620.35000000;16.86000000;460.35000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;814.40997314;;66.56999969;0.55900000;5.46100000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-21;620.14000000;557.19000000;;395.96000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;811.76000977;;15.35999966;0.15200000;5.53100000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-21;556.83000000;512.27000000;;441.52999878;445.00000000;0E-8;;445.00000000;;807.27001953;;6.36000013;0.19600000;5.56100000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-21;511.89000000;494.28000000;;491.09000000;550.00000000;0E-8;2.00000000;550.00000000;;806.09997559;;18.19000053;0.37100000;5.67900000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-21;494.17999268;393.24000000;;586.71997070;677.00000000;0E-8;;677.00000000;;830.35998535;;40.61000061;1.49300000;6.37740000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-21;466.44000244;443.31000000;;607.94000244;801.00000000;0E-8;0E-8;801.00000000;0E-8;968.92999268;;142.63999939;1.17100000;10.70030000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-21;835.76000977;749.70000000;19.04000092;49.88999939;11.00000000;0E-8;0E-8;11.00000000;0E-8;44.43000031;;44.43000031;0.05300000;0.55680000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-21;664.48000000;575.14000000;;34.45000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;74.08999634;;28.04999924;0.00400000;0.97770000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-21;572.79000000;546.20000000;;35.96000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;75.62000275;;1.11000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-21;431.38000000;380.57000000;14.68000000;997.82000000;580.00000000;0E-8;0E-8;580.00000000;0E-8;1307.80004883;;240.33000183;1.30100000;34.74840000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-21;374.91400146;322.08000000;12.77999973;740.72998047;946.00000000;0E-8;0E-8;946.00000000;0E-8;1532.31005859;;197.21000671;2.23100000;40.59940000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-21;555.63000488;361.30000000;;68.31999969;32.00000000;29.00000000;2.00000000;63.00000000;;93.18000031;;93.18000031;0.00300000;0.14230000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-21;481.89001465;331.63000000;20.50000000;30.00000000;85.00000000;0E-8;;85.00000000;;30.45000076;;30.45000076;1.32100000;0.32350000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-21;82.87999725;32.75000000;;8.61999989;0E-8;7.00000000;0E-8;7.00000000;0E-8;8.31000042;;8.31000042;0.01700000;0.94480000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-21;698.48999023;625.55000000;15.60000038;85.02999878;59.00000000;0E-8;0E-8;59.00000000;;71.59999847;;71.59999847;0.02600000;0.14810000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-21;610.41000000;576.28000000;22.49000000;58.22000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;80.15000153;;10.42000008;-0.03800000;0.17610000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-21;609.21000000;556.23000000;23.11000000;29.79000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;27.37000084;;27.37000084;0.05300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-21;455.26000977;394.27000000;39.27999878;243.36000061;140.00000000;0E-8;0E-8;140.00000000;0E-8;209.19999695;;142.63999939;0.01100000;5.85160000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-21;352.62000000;349.33000000;;262.32000000;;143.00000000;0E-8;143.00000000;128.00000000;282.01998901;;79.69999695;-0.01000000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-21;659.09002686;530.56000000;;46.50000000;44.00000000;0E-8;1.00000000;45.00000000;;46.58000183;;46.58000183;0.00600000;0.06610000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-21;437.34000000;355.99000000;;88.88000000;72.00000000;15.00000000;2.00000000;89.00000000;;92.80000305;;47.66999817;0E-8;0.79610000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-21;251.36000000;233.57000000;86.00000000;456.84000000;89.00000000;80.00000000;0E-8;169.00000000;291.43000000;602.07000732;425.50000000;233.66999817;;8.58480000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-21;247.86000000;139.69000000;;291.43000000;303.00000000;0E-8;0E-8;303.00000000;0E-8;0E-8;291.43000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-21;138.75000000;107.07000000;;551.60000000;419.00000000;126.00000000;0E-8;545.00000000;0E-8;664.75000000;488.19000244;94.98000336;0.02800000;9.07390000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-21;362.73000000;;54.11000000;-4.51000000;;0E-8;0E-8;0E-8;128.00000000;16.56999969;165.27000427;5.26999998;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-21;398.29000000;362.15000000;;139.74300000;;0E-8;0E-8;148.00000000;;297.00000000;165.27000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-21;398.26000000;86.94000000;;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;5.32000017;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-21;442.68000000;;16.67000000;19.65000000;0E-8;0E-8;;20.00000000;20.00000000;11.30000019;;11.30000019;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-21;412.95000000;;86.42000000;23.48000000;;0E-8;0E-8;17.00000000;-20.00000000;5.32000017;16.62000084;5.32000017;-0.10600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-21;398.26000000;89.79000000;;23.48000000;35.00000000;;0E-8;35.00000000;;5.32000017;37.88000107;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-21;86.41000000;48.09000000;;23.48000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;5.32000017;181.88000488;;0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-21;150.56000000;126.54000000;;140.00000000;156.00000000;0E-8;;156.00000000;;142.71000671;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-21;787.83000000;754.45000000;12.84000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;27.69000053;;27.69000053;0.76800000;0.69260000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-21;736.80600000;674.60000000;12.66000000;56.44000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;44.45000076;;17.32999992;0.72100000;0.94810000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-21;622.90000000;519.68000000;10.11000000;227.19000244;142.00000000;0E-8;;142.00000000;;172.78999329;;129.16000000;0.61600000;7.04260000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-21;782.94600000;695.14000000;10.75000000;137.30000305;49.15000153;0E-8;;49.15000153;;150.44000244;;150.44000244;1.16400000;1.38740000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-21;695.17000000;623.86000000;71.48000000;82.67000000;0E-8;77.00000000;;77.00000000;;164.24000549;;9.68999958;0.16200000;1.58650000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-21;623.81000000;565.13000000;72.47000000;91.20000000;79.00000000;0E-8;10.00000000;89.00000000;;165.50000000;;1.21000004;0.12400000;1.92190000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-21;564.92000000;517.38000000;;93.90000000;99.00000000;0E-8;;99.00000000;;167.57000732;;2.91000009;0.21600000;2.73160000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-21;839.41200000;770.99000000;40.75000000;43.79000000;44.91999817;10.07999992;0E-8;55.00000000;0E-8;37.36999893;;37.36999893;2.36600000;0.97100000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-21;769.78000000;729.52000000;41.54000000;78.59000000;66.00000000;20.00000000;0E-8;86.00000000;0E-8;48.68999863;;12.40999985;0.80400000;1.18580000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-21;586.05000000;515.25000000;53.65000000;186.83000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;158.44999695;;111.70999908;0.21100000;2.56940000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-21;500.07200000;434.34000000;12.68000000;546.72000000;497.00000000;0E-8;0E-8;497.00000000;0E-8;720.71997070;;228.39999390;1.64000000;18.97230000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-21;430.54000000;396.36000000;;512.38000000;614.00000000;0E-8;;614.00000000;;753.51000977;;36.31000137;0.45000000;19.75190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-21;391.82998657;323.57000000;11.02000046;975.66998291;759.00000000;0E-8;;759.00000000;;1152.34997559;;408.25000000;1.93800000;34.53030000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-21;476.95001221;448.82000000;97.37999725;126.91999817;125.00000000;0E-8;0E-8;125.00000000;0E-8;105.33000183;;105.33000183;0.05100000;0.46060000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-21;447.95001221;410.30000000;;121.08999634;127.00000000;0E-8;0E-8;127.00000000;0E-8;108.91999817;;4.36000013;0.08800000;0.49060000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-21;353.94000244;326.15000000;;119.86000061;118.00000000;0E-8;0E-8;118.00000000;0E-8;114.61000061;;8.13000011;0.06600000;0.54060000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-21;446.51998901;394.97000000;;101.08999634;108.00000000;0E-8;;108.00000000;;111.19999695;;111.19999695;0.25200000;0.29030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-21;370.48001099;326.32000000;;101.16999817;91.00000000;0E-8;;91.00000000;0E-8;117.63999939;;9.27999973;0.17500000;0.33030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-21;580.57000000;531.05000000;47.81000000;58.90000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;58.74000000;;58.74000000;0.13800000;0.07810000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-21;561.68400000;531.64000000;21.03000000;189.69000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;176.00999451;;176.00999451;0.38900000;2.88230000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-21;531.46000000;504.80000000;;137.09000000;138.00000000;0E-8;1.00000000;139.00000000;0E-8;187.67999268;;4.86000013;0.04500000;2.97520000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-21;468.40200000;398.21000000;32.68000000;209.83000183;110.00000000;0E-8;0E-8;110.00000000;0E-8;298.86999512;;100.79000092;0.65000000;3.97230000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-21;398.13000488;385.58000000;;121.11000061;115.00000000;0E-8;2.00000000;117.00000000;0E-8;305.25000000;;2.21000004;0.02300000;3.99610000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-21;384.45001221;365.88000000;;167.22000122;184.00000000;0E-8;0E-8;184.00000000;0E-8;364.48999023;;55.36000061;0.07800000;6.04550000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-21;365.96000000;350.99000000;;188.85000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;373.11999512;;4.34000015;0.06200000;6.23680000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-21;350.88000000;333.52000000;;165.50000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;386.60000610;;9.25000000;0.03000000;6.52030000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-21;327.25000000;284.13000000;41.02999878;867.30999756;567.91998291;0E-8;0E-8;567.91998291;0E-8;1237.31005859;;444.89001465;-1.34000000;12.66350000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-21;283.46000000;258.13000000;;600.54000000;551.00000000;0E-8;0E-8;551.00000000;0E-8;1278.75000000;;44.36000061;-0.44500000;13.21160000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-21;257.48800659;235.99000000;;685.04998779;768.00000000;0E-8;0E-8;768.00000000;0E-8;1412.55004883;;104.00000000;-2.06800000;15.42480000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-21;319.14999390;280.47000000;0E-8;2285.78002930;2519.00000000;0E-8;0E-8;2519.00000000;-136.00000000;3220.06005859;;272.89999390;2.64000000;79.86970000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-21;279.49000000;257.87000000;;3468.14990234;1865.00000000;1455.00000000;0E-8;3320.00000000;0E-8;4026.48999023;3969.91992188;389.85000610;0.52900000;148.27770000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-21;344.60000000;309.79000000;;118.25000000;75.00000000;41.00000000;0E-8;116.00000000;0E-8;115.74000000;;115.74000000;-0.03000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-21;257.30000000;236.59000000;;4039.00000000;4039.00000000;0E-8;0E-8;4039.00000000;;4694.02001953;4637.45019531;676.71997070;-17.98200000;165.94000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-21;219.14000000;102.42000000;;9107.42000000;9558.00000000;0E-8;;9558.00000000;;10150.75976563;10094.17968750;4224.93994141;-12.35800000;200.88810000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-21;278.88600000;225.14000000;8.69000000;70.60000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;71.09999847;;71.09999847;2.43700000;0.22810000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-21;395.11999512;151.87000000;;75.04000092;77.00000000;11.00000000;;88.00000000;;75.08999634;;75.08999634;-0.10500000;0.70100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-21;411.85998535;320.22000000;;58.50000000;58.00000000;0E-8;2.00000000;60.00000000;;55.63999939;;55.63999939;0.00300000;0.29260000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-21;320.16000000;180.83000000;;58.50000000;60.00000000;0E-8;;60.00000000;;55.63999939;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-21;354.96000000;248.93000000;;55.22999954;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.70000076;;55.70000076;0.00900000;0.08810000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-21;614.35000000;577.44000000;16.58000000;76.44999695;71.83999634;0E-8;0E-8;71.83999634;0E-8;57.38999939;;57.38999939;0.16200000;1.47870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-21;560.35400000;516.09000000;35.22000000;260.82000000;483.00000000;0E-8;0E-8;483.00000000;;265.79000854;;207.80000305;7.10500000;5.23350000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-21;819.86999512;626.50000000;34.61999893;13.39000034;23.00000000;0E-8;1.00000000;23.00000000;;14.82999992;;14.82999992;0.40800000;0.50870000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-21;762.32000000;;39.07000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;0E-8;3.82550000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-21;742.29998779;;59.97000122;8.68999958;;0E-8;;8.68999958;;29.84000000;56.58000000;29.84000000;-0.07300000;7.86390000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-21;733.13000000;;53.64000000;14.00000000;;0E-8;;11.69999981;;23.92000000;;23.92000000;0.02900000;10.29390000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-21;711.39000000;;40.69000000;80.65300000;;81.00000000;;81.00000000;;49.01000000;;86.21000000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-21;446.79998779;427.46000000;50.50000000;195.25000000;303.00000000;0E-8;0E-8;303.00000000;0E-8;314.77000000;242.37000000;168.52000000;1.05300000;48.75320000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-21;427.13000488;404.36000000;;336.00000000;336.00000000;0E-8;0E-8;336.00000000;0E-8;403.88000488;325.77999878;20.81999969;0.32100000;53.93940000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-21;403.67999268;381.13000000;;278.79998779;356.00000000;0E-8;0E-8;356.00000000;0E-8;447.66000366;360.67001343;40.04999924;0.66100000;57.53740000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-21;381.02398682;357.17000000;29.27000046;321.86999512;622.90002441;0E-8;0E-8;622.90002441;0E-8;461.48001099;395.63000488;31.50000000;2.45500000;59.82320000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-21;357.19000000;325.00000000;;569.70000000;616.00000000;0E-8;0E-8;616.00000000;0E-8;464.23999023;394.60998535;12.43000031;1.00600000;62.94320000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-21;320.01000977;279.69000000;0E-8;507.50000000;309.00000000;0E-8;;309.00000000;136.00000000;430.22000122;118.56999969;17.42000008;1.56900000;66.71770000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-21;727.28000000;1.27000000;;9.00000000;10.32999992;0E-8;;10.00000000;;0E-8;63.34000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-21;433.25799561;335.32000000;22.87000084;280.10998535;569.00000000;0E-8;0E-8;569.00000000;0E-8;266.58999634;;266.58999634;14.77900000;4.28420000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-21;332.35000000;287.92000000;;585.10998535;538.00000000;0E-8;;538.00000000;;275.70001221;;20.26000023;2.68100000;4.38420000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-21;286.73000000;262.02000000;;520.34000000;534.00000000;0E-8;;534.00000000;;280.58999634;;19.89999962;2.09200000;4.51420000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-21;261.79998779;234.92000000;37.59000015;702.89001465;1064.00000000;0E-8;;1064.00000000;;426.64999390;;157.00999451;4.79100000;6.43160000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-21;212.02000427;173.94000000;;1115.07995605;812.08001709;21.75000000;0E-8;833.83001709;;567.11999512;;164.61000061;9.37800000;8.46190000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-21;832.72000000;;28.73000000;15.50000000;3.00000000;0E-8;0E-8;3.00000000;;16.30000000;;16.30000000;-0.04200000;0.06580000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-21;319.50000000;114.45000000;;195.74000000;99.00000000;89.00000000;8.00000000;196.00000000;0E-8;196.74000000;;196.74000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-21;719.12000000;604.33000000;35.56000000;1031.53002930;146.00000000;0E-8;0E-8;146.00000000;;1073.73999023;;1073.73999023;-0.62200000;6.05870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-21;604.07000732;491.03000000;40.49000168;491.57998657;527.00000000;0E-8;0E-8;527.00000000;-136.00000000;1306.34997559;1479.84997559;199.66999817;-0.49400000;6.13870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-21;802.06000000;707.32000000;78.78000000;155.66999817;144.63000488;0E-8;6.76000023;151.38999939;;155.96000671;;155.96000671;-0.11900000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-21;705.96000000;608.04000000;;150.77000000;0E-8;144.00000000;7.00000000;151.00000000;;168.53999329;;9.68999958;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-21;608.38000000;538.45000000;78.80000000;179.02000000;0E-8;0E-8;11.00000000;11.00000000;137.00000000;210.14999390;36.65000153;38.99000168;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-21;489.13000488;396.42000000;26.87999916;690.17999268;294.00000000;0E-8;;294.00000000;;1699.79003906;;130.30000305;-0.95500000;6.82870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-21;396.12000000;324.59000000;;298.28000000;381.00000000;38.00000000;;419.00000000;;1825.90002441;;51.47999954;-0.43300000;6.95870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-21;323.85000000;259.10000000;;923.44000000;1261.00000000;43.00000000;0E-8;1304.00000000;;2225.77001953;;324.16000366;-1.27500000;7.99060000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-21;258.61000000;242.70000000;;1280.17000000;1322.00000000;0E-8;0E-8;1322.00000000;0E-8;2421.65991211;;129.66000366;0E-8;8.75480000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-21;489.23001099;;92.12999725;21.90000000;;14.00000000;;30.00000000;;22.02000046;;22.02000046;-0.28400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-21;318.05000000;279.46000000;49.90000000;193.58999634;176.00000000;0E-8;;176.00000000;;191.11000061;;169.41000000;-0.44400000;0.36160000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-21;279.30000000;183.81000000;;171.32000000;180.00000000;0E-8;;180.00000000;;193.55000305;;1.07000005;-0.04300000;0.37160000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-21;180.11000000;94.94000000;;221.19000000;233.00000000;0E-8;;233.00000000;;224.88999939;;24.71999931;-0.07800000;0.44550000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-21;91.94999695;53.76000000;;251.22000122;229.00000000;0E-8;;229.00000000;;253.58999634;;27.48999977;-0.12600000;0.51320000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-21;239.00000000;147.84000000;;118.28000000;120.00000000;0E-8;18.00000000;138.00000000;0E-8;118.77000000;;118.77000000;-0.01200000;0.49610000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-21;147.00000000;106.78000000;;239.38000000;222.00000000;13.00000000;6.00000000;241.00000000;0E-8;219.33000183;;94.83999634;-0.01200000;1.42940000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-21;103.30000000;70.83000000;;248.00000000;226.00000000;0E-8;28.00000000;254.00000000;0E-8;239.41999817;;12.06999969;-0.04800000;1.86320000;JIUHQJ
