id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-21;631.59002686;512.98000000;59.04999924;334.00000000;315.00000000;0E-8;19.00000000;334.00000000;;356.19000244;;356.19000244;0.18300000;1.51160000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-21;704.47000000;660.90000000;77.62000000;428.45999146;477.69000244;0E-8;13.00000000;490.69000244;0E-8;405.20001221;;405.20001221;-0.11600000;1.54290000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-21;658.49000000;478.25000000;69.80000000;495.98999023;436.04000854;0E-8;0E-8;436.04000854;0E-8;457.98999023;;43.02999878;-0.11600000;1.63100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-21;636.63000488;479.77000000;60.40000153;208.05999756;0E-8;27.70000076;0E-8;27.70000076;0E-8;208.30000305;;208.30000305;-0.28600000;0.53390000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-21;476.19000244;376.43000000;72.33000183;563.14001465;668.00000000;0E-8;;668.00000000;;811.96997070;;112.66999817;-0.51900000;2.54810000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-21;368.82998657;265.39000000;;969.79998779;1308.00000000;0E-8;;1308.00000000;;1164.18994141;;299.05999756;-0.28300000;4.46740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-21;592.42000000;335.47000000;48.57000000;99.04000000;48.00000000;0E-8;;48.00000000;;86.63000000;;86.63000000;-0.68700000;0.34580000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-21;327.30000000;264.58000000;;96.66000000;66.00000000;0E-8;0E-8;66.00000000;0E-8;154.40000000;;61.96000000;-0.01500000;0.41970000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-21;264.32998657;212.90000000;;1588.77001953;1613.45996094;75.30999756;0E-8;1688.77001953;0E-8;1719.19995117;;232.33999634;-0.32400000;5.75680000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-21;549.32000732;426.91000000;107.44999695;156.77999878;75.13999939;84.00000000;1.00000000;160.13999939;0E-8;156.85000610;;156.85000610;-0.03600000;0.10190000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-21;154.50999451;132.95000000;;252.10000610;264.00000000;9.00000000;0E-8;273.00000000;0E-8;267.76000977;;267.76000977;-0.21400000;0.58550000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-21;128.14999390;99.03000000;;319.72000122;288.00000000;47.00000000;0E-8;335.00000000;0E-8;285.67001343;;10.00000000;-0.10600000;0.62130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-22;109.41000366;26.36000000;;78.58000183;0E-8;39.00000000;0E-8;39.00000000;0E-8;63.18000031;;23.37000084;0.09000000;3.18480000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-22;111.94000000;3.29000000;66.87000000;7.00000000;3.00000000;0E-8;;3.00000000;13.00000000;6.54000000;;6.54000000;;10.82230000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-22;301.80999756;258.86000000;59.31000137;234.27999878;269.00000000;0E-8;;269.00000000;;249.61999512;;249.61999512;9.92300000;3.72130000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-22;386.48000000;362.18000000;34.06000000;710.00000000;1318.00000000;0E-8;;1318.00000000;;463.51000977;;319.51000977;;54.14030000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-22;302.95000000;251.59000000;76.56000000;1580.00000000;878.00000000;0E-8;;878.00000000;;598.84002686;;211.80999756;;135.35260000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-22;251.58000000;229.89000000;;845.15002441;0E-8;0E-8;;0E-8;846.00000000;419.32998657;;0E-8;;138.33390000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-22;229.79000000;140.20000000;;0E-8;0E-8;0E-8;;0E-8;;419.32998657;;0E-8;;138.39610000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-22;251.42000000;137.80000000;;845.15002441;822.00000000;0E-8;;822.00000000;;419.32998657;;0E-8;;138.39610000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-22;137.61000000;14.56000000;;822.00000000;875.00000000;0E-8;;875.00000000;;366.98001099;;0E-8;;138.77650000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-22;58.30000000;42.10000000;;403.00000000;403.00000000;0E-8;;403.00000000;;403.66000366;;403.66000366;0.23900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-22;42.10000000;22.01000000;;368.04000854;380.00000000;0E-8;0E-8;380.07998657;0E-8;401.01998901;;1.22000003;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-22;20.80000000;2.51000000;;406.00000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;400.48001099;;3.26999998;0.06900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-22;49.44200134;27.08000000;64.01999664;690.15997314;1039.00000000;0E-8;0E-8;1039.00000000;0E-8;722.13000488;;722.13000488;-3.33400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-22;31.36000061;10.90000000;82.33999634;190.33999634;158.00000000;0E-8;0E-8;158.00000000;0E-8;186.97000122;;186.97000122;1.30400000;0.06770000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-22;29.10000000;2.49000000;;540.92999268;566.00000000;0E-8;0E-8;566.00000000;;542.71997070;;542.71997070;-0.07500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-22;94.44999695;3.10000000;;0E-8;299.71000000;0E-8;0E-8;300.00000000;0E-8;0E-8;333.72000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-22;94.44999695;82.47000000;;1100.92004395;706.12000000;0E-8;1.00000000;707.00000000;314.28000000;1036.77001953;703.06000000;1036.77001953;0E-8;6.75970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-22;155.43000000;130.90000000;;1253.81005859;1372.00000000;0E-8;;1372.00000000;;1203.33996582;;647.05999756;14.40400000;9.94900000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-22;68.32900238;6.83000000;61.41999817;2967.37988281;8083.00000000;0E-8;0E-8;8083.00000000;0E-8;2591.59008789;;1405.22998047;27.79900000;30.10450000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-22;479.13000000;304.03000000;;30.58000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.58000000;;30.58000000;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-22;82.50000000;70.39000000;;3823.86010742;3823.86010742;0E-8;0E-8;3823.86010742;0E-8;3917.76000977;;3917.76000977;-4.12300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-22;70.20000000;45.20000000;;3819.48000000;3506.00000000;0E-8;14.00000000;3520.00000000;0E-8;3810.45996094;;95.12999725;-8.18100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-22;82.18800354;54.02000000;16.79999924;92.83999634;265.29998779;0E-8;0E-8;265.29998779;0E-8;83.08999634;;83.08999634;-0.80800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-22;265.25000000;203.90000000;37.98000000;59.39000000;61.00000000;0E-8;5.00000000;66.00000000;0E-8;59.70000000;;59.70000000;-0.06400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-22;213.55000000;112.60000000;;43.00000000;0E-8;43.00000000;0E-8;43.00000000;0E-8;43.18000000;;43.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-22;297.78000000;271.98000000;48.94000000;428.90000000;407.00000000;46.00000000;0E-8;453.00000000;0E-8;460.36999512;;460.36999512;0E-8;3.48230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-22;271.82000000;248.48000000;;506.32998657;478.45001221;9.15999985;9.00000000;487.60998535;;483.41000366;;42.77000046;0E-8;3.48230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-22;220.44000244;161.49000000;;661.76000977;696.00000000;0E-8;0E-8;696.00000000;0E-8;602.40997314;;159.47999573;0.07200000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-22;161.44000000;133.61000000;;659.14000000;652.00000000;0E-8;;652.00000000;;607.86999512;;1.45000005;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-22;313.83999634;278.34000000;;129.85000610;0E-8;135.00000000;0E-8;135.00000000;0E-8;137.47999573;;137.47999573;0.01900000;0.89260000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-22;493.42000000;377.49000000;;80.43000000;92.00000000;0E-8;;92.00000000;;98.80000305;;98.80000305;0.01000000;0.60870000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-22;372.82000000;256.87000000;;110.42000000;86.00000000;25.00000000;;111.00000000;;109.75000000;;2.22000003;0.00400000;0.60870000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-22;361.59000000;;;158.00000000;;95.00000000;;156.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-22;354.89001465;;;93.02999878;108.00000000;1.00000000;;109.00000000;;173.85000610;;173.85000610;0.06900000;0.23970000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-22;257.26000000;205.90000000;95.11000000;207.17999268;126.00000000;85.00000000;0E-8;211.00000000;0E-8;182.60000610;;0E-8;0.04100000;0.25970000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-22;184.80000000;166.31000000;;848.76000977;787.00000000;71.00000000;1.00000000;858.00000000;;754.05999756;;228.96000671;0.08800000;4.54810000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-22;89.98000336;61.46000000;;840.08001709;780.00000000;6.00000000;16.00000000;802.00000000;;903.59002686;;97.91000366;-0.00100000;6.53940000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-22;60.49000000;40.03000000;;1033.41000000;804.00000000;197.00000000;;1001.00000000;;1077.40002441;;175.24000549;0.00600000;8.03940000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-22;904.22998047;885.73000000;25.54000092;122.33000183;64.00000000;0E-8;;64.00000000;;121.10000000;;121.10000000;0.18000000;0.18680000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-22;885.70000000;856.49000000;;69.18900000;69.00000000;0E-8;0E-8;69.00000000;;121.10000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-22;807.92000000;767.17000000;;247.55000305;220.00000000;0E-8;;220.00000000;;341.48001099;;217.35000610;0.25500000;0.81680000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-22;754.55999756;671.03000000;16.59000015;743.65002441;408.00000000;0E-8;0E-8;408.00000000;0E-8;1005.32000732;;693.77001953;3.43000000;5.02580000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-22;655.89000000;620.30000000;17.06000000;467.35000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;948.34997559;;52.31000137;0.50100000;5.62610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-22;620.00000000;557.24000000;;378.08000000;451.00000000;0E-8;0E-8;451.00000000;0E-8;921.35998535;;12.06999969;0.13300000;5.69610000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-22;556.85000000;512.28000000;;458.94000000;452.00000000;0E-8;;452.00000000;;903.52001953;;5.00000000;0.18000000;5.72610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-22;511.96000000;494.28000000;;497.28000000;468.00000000;0E-8;2.00000000;468.00000000;;877.71002197;;14.28999996;0.34300000;5.84390000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-22;494.16000366;393.24000000;;491.86000000;537.00000000;0E-8;;537.00000000;;873.82000732;;31.90999985;1.37400000;6.54030000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-22;466.30999756;443.33000000;;616.44000244;825.00000000;0E-8;0E-8;825.00000000;0E-8;965.82000732;;111.91999817;1.08400000;10.88870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-22;835.98000000;749.70000000;19.57000000;42.02000046;11.00000000;0E-8;0E-8;11.00000000;0E-8;38.49000168;;38.49000168;0.05200000;0.58290000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-22;664.45000000;574.70000000;;27.65000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;65.76000214;;24.29999924;0.00300000;1.02900000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-22;572.75000000;545.97000000;;26.73000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;67.77999878;;0.99000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-22;431.59000000;380.70000000;15.44000000;1094.81000000;633.00000000;0E-8;0E-8;633.00000000;0E-8;1302.93005371;;259.52999878;1.21000000;35.74650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-22;374.81799316;323.50000000;11.98999977;761.03002930;1229.00000000;0E-8;0E-8;1229.00000000;0E-8;1472.33996582;;161.22999573;1.95900000;41.70260000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-22;555.80999756;361.36000000;;100.88999939;32.00000000;64.00000000;2.00000000;98.00000000;;100.26000214;;100.26000214;0.00300000;0.14100000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-22;481.82998657;331.63000000;20.37000084;30.00000000;85.00000000;0E-8;;85.00000000;;37.59999847;;37.59999847;1.28500000;0.31580000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-22;82.90000153;32.75000000;;8.50000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;10.97999954;;10.97999954;0.01400000;0.93060000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-22;698.51000977;625.55000000;15.68999958;85.05000305;59.00000000;0E-8;0E-8;59.00000000;;70.80000305;;70.80000305;-0.01400000;0.14770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-22;610.39000000;576.27000000;22.38000000;57.22000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;81.30000305;;10.30000019;-0.04400000;0.17550000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-22;609.25000000;556.22000000;23.29000092;25.86000061;10.00000000;0E-8;0E-8;10.00000000;0E-8;25.98999977;;25.98999977;0.03600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-22;455.35998535;394.50000000;39.72999954;200.60000610;169.00000000;0E-8;0E-8;169.00000000;0E-8;191.36000061;;115.34999847;-0.00100000;5.85350000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-22;352.32000000;349.06000000;;185.25000000;;75.00000000;0E-8;75.00000000;118.00000000;283.97000122;;74.76999664;-0.01000000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-22;659.35000000;526.12000000;;37.47000122;28.00000000;5.00000000;1.00000000;34.00000000;;37.54000092;;37.54000092;0.00600000;0.06550000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-22;437.06000000;355.91000000;;78.88000000;77.00000000;0E-8;2.00000000;79.00000000;;79.05000305;;39.61999893;0E-8;0.79550000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-22;251.21000000;233.21000000;71.00000000;414.05000000;85.00000000;36.00000000;0E-8;121.00000000;311.04000000;574.19000244;402.91000366;198.25000000;;8.57060000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-22;247.99000000;139.68000000;;311.05000000;310.00000000;0E-8;0E-8;310.00000000;0E-8;0.02000000;311.04000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-22;138.62000000;106.87000000;;571.06000000;306.00000000;269.00000000;0E-8;575.00000000;0E-8;666.40002441;495.11999512;80.58000183;0.02700000;9.04450000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-22;362.76000000;;55.58000000;1.97000000;;0E-8;0E-8;0E-8;116.00000000;11.27999973;163.58999634;3.58999991;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-22;398.40000000;362.19000000;;126.12800000;;0E-8;0E-8;122.00000000;;298.00000000;163.58999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-22;398.39000000;86.80000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;3.61999989;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-22;442.60000000;;15.59000000;9.77000000;0E-8;0E-8;;10.00000000;10.00000000;7.69999981;;7.69999981;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-22;412.94000000;;86.36000000;13.76000000;;0E-8;0E-8;17.00000000;-10.00000000;3.61999989;11.31999969;3.61999989;-0.11500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-22;398.39000000;89.79000000;;13.76000000;35.00000000;;0E-8;35.00000000;;3.61999989;30.89999962;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-22;86.39000000;47.84000000;;13.76000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;3.61999989;174.89999390;;0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-22;150.56000000;126.48000000;;139.00000000;139.00000000;0E-8;;139.00000000;;141.71000671;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-22;787.81000000;754.67000000;12.75000000;15.81000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;29.98000000;;29.98000000;0.70700000;0.66970000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-22;736.78000000;674.60000000;12.58000000;62.62000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;47.59999847;;18.77000000;0.67900000;0.91770000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-22;622.93000000;519.66000000;10.15000000;205.00000000;141.00000000;0E-8;;141.00000000;;158.38999939;;113.02000000;0.54100000;6.79970000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-22;782.98000000;695.14000000;10.80000000;114.15000153;49.06000137;0E-8;;49.06000137;;121.26999664;;121.26999664;1.09700000;1.36030000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-22;695.13000000;623.89000000;70.12000000;58.08000000;0E-8;81.00000000;;81.00000000;;143.41000366;;8.77000046;0.14200000;1.55420000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-22;623.84000000;565.12000000;76.75000000;95.37000000;79.00000000;0E-8;10.00000000;89.00000000;;148.85000610;;1.10000002;0.11100000;1.88230000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-22;564.88000000;517.43000000;;83.62000000;104.00000000;0E-8;;104.00000000;;159.80999756;;2.63000011;0.18800000;2.67350000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-22;839.40400000;770.95000000;40.61000000;40.70999908;45.63999939;10.02000046;10.00000000;55.65999985;56.00000000;38.13999939;;38.13999939;2.22900000;0.95610000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-22;769.76000000;729.51000000;41.05000000;71.19000000;66.00000000;20.00000000;0E-8;86.00000000;0E-8;49.61999893;;11.85999966;0.76700000;1.16680000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-22;586.06000000;515.68000000;53.69000000;168.32000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;155.42999268;;106.73999786;0.18900000;2.52260000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-22;500.04200000;434.63000000;12.60000000;581.69000000;706.00000000;0E-8;0E-8;706.00000000;0E-8;698.20001221;;206.74000549;1.45200000;18.50100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-22;430.66000000;396.28000000;;703.75000000;610.00000000;0E-8;;610.00000000;;740.19000244;;34.47999954;0.41400000;19.26230000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-22;391.87000000;323.60000000;11.36000000;1002.66998291;786.00000000;0E-8;;786.00000000;;1140.75000000;;392.23999023;1.69200000;33.70870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-22;476.95999146;448.74000000;97.90000153;98.91999817;97.00000000;0E-8;0E-8;97.00000000;0E-8;90.62999725;;90.62999725;0.04300000;0.45740000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-22;447.94000244;410.12000000;;94.05000305;97.00000000;0E-8;0E-8;97.00000000;0E-8;98.05999756;;3.75000000;0.07500000;0.48740000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-22;353.82000732;326.12000000;;105.83000183;117.00000000;0E-8;0E-8;117.00000000;0E-8;111.83999634;;6.98999977;0.05900000;0.53740000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-22;446.54000854;394.82000000;;103.90000153;90.08000183;0E-8;0E-8;90.08000183;0E-8;111.62999725;;111.62999725;0.21100000;0.28870000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-22;370.52999878;326.38000000;;118.50000000;93.00000000;0E-8;;93.00000000;0E-8;119.34999847;;9.31000042;0.15600000;0.32870000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-22;580.51000000;531.05000000;46.89000000;59.34000000;74.00000000;0E-8;0E-8;74.00000000;0E-8;58.44000000;;58.44000000;0.13000000;0.07770000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-22;561.70000000;531.66000000;21.20000000;158.51000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;160.58000183;;160.58000183;0.22700000;3.19100000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-22;531.47000000;504.78000000;;140.91000000;138.00000000;0E-8;1.00000000;139.00000000;0E-8;168.22000122;;4.36000013;0.03900000;3.28940000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-22;468.42000000;398.23000000;32.88000000;178.17000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;267.16000366;;90.41000366;0.48300000;4.32100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-22;398.06000000;385.64000000;;110.40000153;111.00000000;0E-8;3.00000000;114.00000000;0E-8;273.04000854;;1.92000000;0.02100000;4.34550000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-22;384.48999023;365.79000000;;149.08999634;144.00000000;0E-8;0E-8;144.00000000;0E-8;325.20999146;;48.13999939;0.07400000;6.45810000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-22;365.96000000;350.96000000;;152.35000610;138.00000000;14.35000038;0E-8;152.35000610;0E-8;333.57000732;;3.77000000;0.05300000;6.65290000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-22;350.87000000;333.39000000;;163.77999878;152.94000244;14.07999992;0E-8;167.02000427;0E-8;346.23001099;;8.03999996;0.01800000;6.93870000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-22;327.29000854;284.16000000;41.33000183;792.78002930;592.75000000;0E-8;0E-8;592.75000000;0E-8;1216.11999512;;479.10998535;-1.44000000;13.12580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-22;283.47000000;258.13000000;;579.33000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;1266.56994629;;42.24000168;-0.47200000;13.67350000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-22;257.51199341;235.77000000;;716.53002930;658.00000000;0E-8;0E-8;658.00000000;0E-8;1372.64001465;;99.01999664;-2.14600000;15.89060000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-22;319.14999390;280.43000000;0E-8;2446.00000000;2587.00000000;0E-8;0E-8;2587.00000000;-141.00000000;3221.72998047;;276.82000732;2.21100000;80.19130000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-22;279.49000000;257.85000000;;3302.00000000;2090.00000000;1212.00000000;0E-8;3302.00000000;0E-8;4033.78002930;3986.75000000;358.51000977;0.39100000;149.49900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-22;344.57000000;309.74000000;;106.24000000;107.00000000;6.00000000;0E-8;113.00000000;0E-8;110.23000000;;110.23000000;-0.03800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-22;257.30000000;236.59000000;;4045.00000000;4045.00000000;0E-8;0E-8;4045.00000000;;4703.50000000;4656.45996094;601.21997070;-18.69800000;166.80000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-22;219.11000000;102.00000000;;8561.12000000;9011.00000000;0E-8;;9011.00000000;;9821.03027344;9773.99023438;3738.76000977;-12.68800000;201.74770000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-22;278.88000000;224.32000000;8.63000000;63.90000000;84.00000000;0E-8;0E-8;84.00000000;0E-8;70.87000275;;70.87000275;2.42100000;0.22770000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-22;395.01998901;151.84000000;;71.91000366;77.00000000;11.00000000;;88.00000000;;72.97000122;;72.97000122;-0.11400000;0.68610000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-22;411.85998535;320.22000000;;53.00000000;51.00000000;0E-8;2.00000000;53.00000000;;53.25000000;;53.25000000;0.00300000;0.28970000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-22;320.17000000;180.72000000;;53.00000000;52.00000000;0E-8;;52.00000000;;53.25000000;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-22;354.95000000;248.96000000;;54.77000000;54.00000000;0E-8;1.00000000;55.00000000;0E-8;55.13999939;;55.13999939;0.00800000;0.08770000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-22;614.59997559;577.57000000;28.65999985;153.61999512;95.44999695;0E-8;0E-8;95.44999695;0E-8;91.69000244;;91.69000244;0.16900000;1.46520000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-22;560.32800000;516.09000000;35.11000000;286.22000000;484.00000000;0E-8;0E-8;484.00000000;;292.57000732;;218.02999878;6.90500000;5.18580000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-22;819.83001709;626.50000000;34.40999985;12.51000023;22.00000000;0E-8;1.00000000;22.00000000;;14.46000004;;14.46000004;0.38500000;0.49520000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-22;762.31000000;;39.00000000;8.76200000;;0E-8;;11.00000000;;6.00000000;;6.00000000;0E-8;3.82810000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-22;742.28997803;;59.88999939;8.38000011;;0E-8;;17.98999977;;19.18000000;47.04000000;19.18000000;-0.09100000;7.86450000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-22;733.15000000;;53.87000000;14.00000000;;0E-8;;13.32999992;;24.72000000;;24.72000000;0.02600000;10.29450000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-22;711.03000000;;37.42000000;82.10600000;;85.00000000;;85.00000000;;41.01000000;;80.90100000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-22;446.76000977;427.22000000;50.13999939;195.47999573;303.00000000;0E-8;0E-8;303.00000000;0E-8;252.70000000;187.08000000;144.47000000;0.93200000;49.11710000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-22;427.07000732;404.51000000;;284.10998535;326.00000000;0E-8;0E-8;326.00000000;0E-8;306.47000122;236.58000183;22.73999977;0.28800000;54.50260000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-22;403.73999023;381.04000000;;405.20001221;328.00000000;0E-8;0E-8;328.00000000;0E-8;398.92001343;326.51998901;43.74000168;0.59600000;58.32030000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-22;380.98199463;357.32000000;28.31999969;380.95999146;614.70001221;0E-8;0E-8;614.70001221;0E-8;477.07998657;384.60000610;32.45999908;2.18000000;60.64710000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-22;357.17999268;325.33000000;;606.84997559;630.00000000;0E-8;0E-8;630.00000000;0E-8;481.44000244;402.66000366;12.81000042;0.89200000;63.79710000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-22;320.04000854;279.69000000;0E-8;623.19000244;297.00000000;0E-8;;297.00000000;141.00000000;463.63000488;106.55999756;17.67000008;1.31600000;67.61900000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-22;727.18000000;1.20000000;;8.00000000;10.67000008;0E-8;;11.00000000;;0E-8;51.30000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-22;433.25000000;334.78000000;22.86000061;262.78000000;335.00000000;0E-8;0E-8;335.00000000;0E-8;304.07998657;;304.07998657;14.50500000;4.21320000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-22;332.28000000;287.89000000;;381.05000000;491.00000000;0E-8;;491.00000000;;307.61999512;;19.15999985;2.64500000;4.31320000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-22;286.85000000;262.03000000;;695.05999756;530.00000000;0E-8;;530.00000000;;305.16000366;;18.81999969;2.06600000;4.44320000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-22;261.76998901;234.75000000;36.11999893;795.19000244;885.00000000;0E-8;;885.00000000;;437.29000854;;148.50999451;4.68200000;6.34350000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-22;212.05000305;173.72000000;;898.39001465;686.82000732;0E-8;0E-8;686.82000732;;565.40002441;;155.69999695;9.07500000;8.37230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-22;832.88000000;;29.35000000;14.11000000;3.00000000;0E-8;0E-8;3.00000000;;14.93000000;;14.93000000;-0.04400000;0.06680000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-22;319.34000000;114.14000000;;157.67000000;104.00000000;47.00000000;7.00000000;158.00000000;0E-8;155.01000000;;155.01000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-22;719.78002930;604.51000000;37.02000046;991.75000000;348.00000000;0E-8;0E-8;348.00000000;;1008.71997070;;1008.71997070;-0.64300000;6.05520000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-22;604.25000000;491.01000000;44.08000183;699.36999512;540.00000000;0E-8;0E-8;540.00000000;-147.00000000;1234.31994629;1407.47998047;191.19999695;-0.50900000;6.13520000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-22;801.96997070;707.33000000;78.15000153;132.47999573;144.75000000;0E-8;6.82999992;151.58000183;;132.77000427;;132.77000427;-0.12000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-22;705.96000000;608.76000000;;151.00000000;0E-8;144.00000000;7.00000000;151.00000000;;143.97999573;;9.27000046;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-22;608.91000000;538.44000000;85.67000000;177.02000000;0E-8;0E-8;10.00000000;10.00000000;147.00000000;183.16000366;10.00000000;37.34000015;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-22;489.13000488;396.84000000;26.87999916;712.00000000;712.00000000;0E-8;;712.00000000;;1607.56994629;;144.17999268;-0.98600000;6.82520000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-22;396.31000000;324.99000000;;750.71997070;618.00000000;12.00000000;;630.00000000;;1702.95996094;;56.97000122;-0.44600000;6.95520000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-22;323.83000000;258.86000000;;1078.29000000;1110.00000000;0E-8;0E-8;1110.00000000;;2109.80004883;;358.69000244;-1.31300000;7.98740000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-22;258.72000000;242.56000000;;1146.33000000;1108.00000000;0E-8;0E-8;1108.00000000;0E-8;2277.43994141;;143.47999573;0E-8;8.75060000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-22;489.22000122;;91.87000275;23.05999947;;14.00000000;;30.00000000;;22.79000092;;22.79000092;-0.29000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-22;318.02000000;279.55000000;49.76000000;189.34000000;242.00000000;0E-8;;242.00000000;;186.02000427;;163.86999512;-0.49900000;0.36350000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-22;279.47000000;184.05000000;;228.26000000;219.00000000;0E-8;;219.00000000;;187.30999756;;1.01999998;-0.04300000;0.37350000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-22;180.07000000;95.03000000;;249.10000000;255.00000000;0E-8;;255.00000000;;212.50000000;;23.56999969;-0.08600000;0.44810000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-22;92.30999756;53.52000000;;284.26000977;211.00000000;0E-8;;211.00000000;;239.22999573;;26.20999908;-0.13600000;0.51710000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-22;239.09000000;147.78000000;;107.80000000;85.00000000;0E-8;18.00000000;103.00000000;0E-8;108.30000000;;108.30000000;-0.01300000;0.51550000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-22;147.00000000;106.51000000;;190.00000000;171.00000000;13.00000000;6.00000000;190.00000000;0E-8;195.42999268;;84.51999664;-0.01200000;1.46260000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-22;103.04000000;70.54000000;;191.83000000;178.00000000;0E-8;28.00000000;206.00000000;0E-8;210.66999817;;10.76000023;-0.04800000;1.89710000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-22;631.53002930;513.04000000;58.36000061;298.22000122;332.00000000;0E-8;19.00000000;351.00000000;;331.61999512;;331.61999512;0.12400000;1.51350000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-22;704.15000000;660.89000000;64.41000000;397.44000244;482.61999512;0E-8;13.00000000;495.61999512;0E-8;375.92999268;;375.92999268;-0.12600000;1.56840000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-22;658.57000000;478.60000000;71.40000000;509.20001221;485.13000488;0E-8;0E-8;485.13000488;0E-8;423.17001343;;39.91999817;-0.13100000;1.65610000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-22;636.78002930;479.89000000;60.93999863;182.99000549;21.39999962;25.97999954;0E-8;47.38999939;0E-8;183.21000671;;183.21000671;-0.32500000;0.54450000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-22;476.23001099;376.26000000;72.61000061;634.95000000;600.00000000;0E-8;;600.00000000;;763.73999023;;123.01000214;-0.53200000;2.58770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-22;368.51998901;265.39000000;;859.11999512;1354.00000000;0E-8;;1354.00000000;;1052.33996582;;257.85998535;-0.36300000;4.52030000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-22;592.46000000;335.50000000;48.88000000;93.27000000;42.00000000;0E-8;;42.00000000;;74.66000000;;74.66000000;-0.71800000;0.34680000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-22;327.26000000;264.63000000;;77.35000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;131.90000000;;53.40000000;-0.01800000;0.42130000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-22;264.22000122;212.86000000;;1621.75000000;1646.27001953;75.16999817;0E-8;1721.43994141;0E-8;1533.14001465;;237.36000061;-0.37300000;5.81290000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-22;549.26000977;426.85000000;106.04000092;138.22999573;75.38999939;66.00000000;1.00000000;142.38999939;0E-8;138.28999329;;138.28999329;-0.03600000;0.10230000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-22;154.39999390;132.92000000;;234.25999451;263.00000000;0E-8;0E-8;263.00000000;0E-8;263.29000854;;263.29000854;-0.22300000;0.58810000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-22;128.02000427;98.88000000;;263.63000488;245.00000000;47.00000000;0E-8;292.00000000;0E-8;274.70001221;;9.82999992;-0.11300000;0.62480000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-23;109.47000122;26.37000000;;85.44999695;0E-8;38.00000000;0E-8;38.00000000;0E-8;67.61000061;;30.43000031;0.05200000;3.10840000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-23;111.93000000;3.23000000;66.75000000;6.00000000;2.85999990;0E-8;;2.85999990;13.00000000;6.08000000;;6.08000000;-0.36500000;10.62260000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-23;301.79998779;259.29000000;59.15000153;234.27999878;269.00000000;0E-8;;269.00000000;;258.26000977;;258.26000977;9.77300000;3.65290000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-23;386.47000000;361.89000000;33.98000000;710.00000000;1009.00000000;0E-8;;1009.00000000;;502.76000977;;346.76000977;226.32800000;52.90320000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-23;303.03000000;251.60000000;78.30000000;1500.00000000;1006.00000000;0E-8;;1006.00000000;;597.20001221;;183.41000366;67.47200000;134.15580000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-23;251.66000000;229.98000000;;968.16998291;0E-8;0E-8;;0E-8;992.00000000;482.13000488;;0E-8;;137.14870000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-23;230.12000000;140.33000000;;15.05000019;0E-8;0E-8;;0E-8;;482.13000488;;0E-8;0.43600000;137.21130000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-23;251.52000000;137.86000000;;991.30999756;864.00000000;0E-8;;864.00000000;;482.13000488;;;;137.21130000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-23;137.60000000;14.83000000;;864.00000000;989.00000000;0E-8;;989.00000000;;419.32998657;;0E-8;5.23500000;137.59450000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-23;58.30000000;42.09000000;;404.00000000;404.00000000;0E-8;;404.00000000;;418.11999512;;418.11999512;0.25300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-23;42.10000000;22.05000000;;402.22000122;401.00000000;0E-8;0E-8;402.22000122;0E-8;418.17999268;;1.27000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-23;20.80000000;2.52000000;;411.00000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;420.14001465;;3.38000011;0.07500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-23;49.43799973;26.56000000;63.93000031;784.41998291;884.00000000;0E-8;0E-8;884.00000000;0E-8;805.69000244;;805.69000244;-2.74200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-23;31.38999939;10.90000000;82.94000244;199.44000244;166.00000000;0E-8;0E-8;167.00000000;0E-8;197.83999634;;197.83999634;1.33400000;0.06740000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-23;29.10000038;2.42000000;;558.00000000;558.00000000;0E-8;0E-8;558.00000000;;534.19000244;;534.19000244;-0.06400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-23;94.42000000;2.75000000;;0E-8;588.08000000;0E-8;0E-8;588.00000000;0E-8;0E-8;335.42999268;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-23;94.41999817;82.47000000;;1160.18994141;400.67000000;281.00000000;31.25000000;713.00000000;558.94000000;1042.70996094;707.28000000;1042.70996094;0E-8;6.73680000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-23;155.45000000;130.75000000;;1373.18994141;1255.00000000;0E-8;;1255.00000000;;1228.29003906;;665.55999756;14.19500000;9.85030000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-23;68.19699860;6.31000000;60.65000153;3202.23999023;6688.00000000;0E-8;0E-8;6688.00000000;0E-8;2702.11010742;;1508.78002930;28.12400000;29.84520000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-23;479.13000000;304.03000000;;30.00000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.38000000;;30.38000000;0.01000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-23;82.50000000;70.49000000;;4189.66992188;4189.66992188;0E-8;0E-8;4189.66992188;0E-8;4181.72021484;;4181.72021484;-4.09200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-23;70.30000000;45.58000000;;4432.47998047;4125.00000000;0E-8;8.00000000;4133.00000000;0E-8;4021.92993164;;93.16999817;-8.19600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-23;82.12999725;54.54000000;16.28000069;94.61000061;249.41999817;0E-8;0E-8;249.41999817;0E-8;88.22000122;;88.22000122;-0.92000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-23;265.23000000;203.89000000;37.59000000;51.78000000;61.00000000;0E-8;4.00000000;65.00000000;0E-8;57.62000000;;57.62000000;-0.09200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-23;213.55000000;112.62000000;;47.00000000;0E-8;47.00000000;0E-8;47.00000000;0E-8;47.18000000;;47.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-23;297.80000000;271.98000000;49.15000000;501.20000000;407.00000000;46.00000000;0E-8;453.00000000;0E-8;486.92999268;;486.92999268;0E-8;3.48260000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-23;271.80000000;248.59000000;;500.07998657;528.34997559;9.15999985;9.00000000;537.51000977;;513.35998535;;45.22999954;0E-8;3.48260000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-23;220.42999268;161.49000000;;678.88000000;696.00000000;0E-8;0E-8;696.00000000;0E-8;625.78997803;;181.77000427;0.10900000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-23;161.45000000;133.62000000;;666.14000000;659.00000000;0E-8;;659.00000000;;620.63000488;;1.65000000;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-23;313.51000000;278.27000000;;115.77999878;0E-8;121.00000000;0E-8;121.00000000;0E-8;117.77999878;;117.77999878;0.01800000;0.88580000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-23;493.35998535;377.21000000;;61.41999817;62.00000000;0E-8;;62.00000000;;68.09999847;;68.09999847;0.01000000;0.60710000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-23;372.49000000;256.45000000;;111.15000000;70.00000000;43.00000000;;113.00000000;;74.75000000;;1.52999997;0.00400000;0.60710000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-23;361.59000000;;;94.00000000;;29.00000000;;94.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-23;354.98001099;;;86.25000000;79.00000000;1.00000000;;80.00000000;;120.63999939;;120.63999939;0.06600000;0.23680000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-23;256.85000610;205.25000000;90.55000305;114.51999664;126.00000000;6.00000000;0E-8;132.00000000;0E-8;125.08000183;;0E-8;0.03900000;0.25680000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-23;184.66000000;166.13000000;;703.07000000;724.00000000;0E-8;1.00000000;724.00000000;;592.32000732;;196.50999451;0.08300000;4.50060000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-23;89.85000000;61.58000000;;880.09002686;838.00000000;71.00000000;16.00000000;925.00000000;;757.22998047;;84.04000092;-0.01000000;6.45350000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-23;60.15000000;40.21000000;;1060.15000000;805.00000000;268.00000000;;1073.00000000;;913.72998047;;150.39999390;0.00500000;7.91350000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-23;904.32000000;885.69000000;26.11000000;107.75000000;64.00000000;0E-8;;64.00000000;;110.44000244;;110.44000244;0.17200000;0.18770000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-23;885.69000000;856.47000000;;66.81100000;67.00000000;0E-8;0E-8;67.00000000;;110.44000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-23;808.00000000;766.93000000;;207.60000000;176.00000000;0E-8;;176.00000000;;299.17001343;;182.94999695;0.24600000;0.81770000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-23;754.59997559;670.45000000;16.76000023;634.65002441;299.00000000;0E-8;0E-8;299.00000000;0E-8;983.82000732;;644.82000732;3.27100000;5.18810000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-23;655.92000000;620.19000000;17.25000000;402.35000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;1047.26000977;;42.84000015;0.44600000;5.79130000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-23;619.76000000;556.99000000;;332.36000000;454.00000000;0E-8;0E-8;454.00000000;0E-8;1028.30004883;;9.89000034;0.11500000;5.86130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-23;556.94000000;512.38000000;;464.25000000;433.00000000;0E-8;;433.00000000;;1010.10998535;;4.09000015;0.16400000;5.89130000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-23;512.03997803;494.28000000;;457.91000366;424.00000000;0E-8;2.00000000;424.00000000;;977.40002441;;11.69999981;0.31600000;6.00870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-23;494.13000488;393.24000000;;399.29000854;467.00000000;0E-8;;467.00000000;;953.69000244;;26.13999939;1.25700000;6.70320000;GRVGRA
