id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-23;466.33999634;442.99000000;;553.03002930;505.00000000;0E-8;0E-8;505.00000000;0E-8;1010.39001465;;93.30999756;0.99700000;11.07710000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-23;836.20001221;749.70000000;20.11000061;42.59999847;11.00000000;0E-8;0E-8;11.00000000;0E-8;33.41999817;;33.41999817;0.05100000;0.60900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-23;664.33000000;574.51000000;;21.50000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;57.04999924;;21.10000038;0.00300000;1.08030000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-23;572.72000000;545.86000000;;19.96000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;59.00000000;;0.86000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-23;431.59000000;380.97000000;15.44000000;864.00000000;864.00000000;0E-8;0E-8;864.00000000;0E-8;1323.31005859;;271.79000854;1.10400000;36.74450000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-23;374.77398682;323.48000000;11.64000034;924.08001709;1138.00000000;0E-8;0E-8;1138.00000000;0E-8;1435.40002441;;131.66000366;1.70100000;42.80580000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-23;555.65002441;361.13000000;;106.44999695;32.00000000;75.00000000;2.00000000;109.00000000;;68.26999664;;68.26999664;0.00200000;0.13970000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-23;481.79998779;330.89000000;20.29999924;28.00000000;56.00000000;0E-8;;56.00000000;;49.56000137;;49.56000137;1.24900000;0.30810000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-23;82.94999695;32.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.21000004;;13.21000004;0.01200000;0.91650000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-23;698.52001953;625.55000000;15.72999954;72.02999878;59.00000000;0E-8;0E-8;59.00000000;;56.50000000;;56.50000000;-0.05500000;0.14740000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-23;610.38000000;576.25000000;22.33000000;57.11000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;68.29000092;;8.22000027;-0.05000000;0.17480000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-23;609.28002930;556.20000000;23.42000008;21.92000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;24.39999962;;24.39999962;0.01900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-23;455.35998535;394.50000000;39.72999954;175.00000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;198.94000244;;108.61000061;-0.01200000;5.85550000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-23;352.24000000;349.06000000;;198.03000000;;74.00000000;0E-8;74.00000000;126.00000000;260.36999512;;69.01000214;-0.01000000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-23;659.08000000;526.23000000;;31.41000000;32.00000000;2.00000000;1.00000000;35.00000000;;31.48000000;;31.48000000;0.00500000;0.06480000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-23;437.08000000;355.74000000;;65.00000000;63.00000000;0E-8;2.00000000;65.00000000;;64.55999756;;31.81999969;0E-8;0.79480000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-23;251.22000000;233.00000000;72.00000000;213.21000000;88.00000000;10.00000000;0E-8;98.00000000;114.02000000;510.36999512;341.11999512;146.02999878;;8.55650000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-23;250.32000000;138.47000000;;114.08000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;0.01000000;114.02000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-23;138.29000000;105.33000000;;355.28000000;265.00000000;100.00000000;0E-8;365.00000000;0E-8;596.34002686;427.08999634;59.36000061;0.02700000;9.01520000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-23;362.88000000;;61.30000000;7.64000000;;0E-8;0E-8;0E-8;120.00000000;9.25000000;162.94000244;2.94000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-23;398.42000000;362.25000000;;124.75100000;;0E-8;0E-8;124.00000000;;299.00000000;162.94000244;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-23;398.51000000;86.81000000;;107.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;2.97000003;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-23;442.54000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.30999994;;6.30999994;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-23;412.92000000;;86.24000000;10.63000000;;0E-8;0E-8;17.00000000;-7.00000000;2.97000003;9.27000046;2.97000003;-0.12300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-23;398.51000000;89.79000000;;10.63000000;35.00000000;;0E-8;35.00000000;;2.97000003;28.20999908;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-23;86.36000000;47.85000000;;10.63000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;2.97000003;172.21000671;;0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-23;150.57000000;126.31000000;;99.00000000;98.00000000;0E-8;;98.00000000;;101.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-23;787.80400000;754.77000000;12.72000000;25.74000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;33.54000092;;33.54000092;0.65000000;0.64680000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-23;736.75000000;674.60000000;12.48000000;56.53000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;52.75999832;;21.00000000;0.63800000;0.88740000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-23;622.95000000;519.67000000;10.18000000;182.59000000;140.00000000;0E-8;;140.00000000;;151.69999695;;102.60000000;0.46900000;6.55680000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-23;783.01000000;695.12000000;10.85000000;106.34999847;48.93999863;0E-8;;48.93999863;;113.44000244;;113.44000244;1.03400000;1.33320000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-23;695.12000000;623.91000000;69.79000000;75.33000000;0E-8;81.00000000;;81.00000000;;124.79000092;;7.76000023;0.12400000;1.52190000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-23;623.88000000;565.11000000;82.58000000;97.68000000;79.00000000;0E-8;10.00000000;89.00000000;;129.63999939;;0.97000003;0.09800000;1.84260000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-23;564.88000000;517.37000000;;93.00000000;93.00000000;0E-8;;93.00000000;;141.57000732;;2.32999992;0.16200000;2.61550000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-23;839.39200000;771.08000000;40.40000000;32.59000015;44.99000168;10.02000046;10.00000000;55.00999832;55.00000000;37.86000061;;37.86000061;2.09300000;0.94130000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-23;769.75000000;729.52000000;40.80000000;78.59000000;66.00000000;20.00000000;0E-8;86.00000000;0E-8;49.36999893;;11.36999989;0.73100000;1.14770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-23;586.09000000;515.64000000;53.82000000;185.97000122;170.00000000;0E-8;0E-8;170.00000000;0E-8;151.94000244;;102.31999969;0.17000000;2.47580000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-23;500.04400000;434.26000000;12.60000000;561.28997803;553.00000000;0E-8;0E-8;553.00000000;0E-8;648.20001221;;182.86999512;1.27600000;18.02970000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-23;430.91000000;396.14000000;;687.84000000;489.00000000;0E-8;;489.00000000;;692.34997559;;27.47999954;0.37900000;18.77260000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-23;391.89001465;323.50000000;11.52999973;827.33001709;719.00000000;0E-8;;719.00000000;;1052.33996582;;330.08999634;1.45200000;32.88710000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-23;476.94000244;448.76000000;96.84999847;91.16000366;95.00000000;0E-8;0E-8;95.00000000;0E-8;86.61000061;;86.61000061;0.03600000;0.45420000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-23;447.96000000;410.08000000;;88.90000153;83.00000000;0E-8;0E-8;83.00000000;0E-8;91.19999695;;3.57999992;0.06200000;0.48420000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-23;353.80999756;325.93000000;;95.06999969;96.00000000;0E-8;0E-8;96.00000000;0E-8;102.16999817;;6.67999983;0.05300000;0.53420000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-23;446.54998779;394.82000000;;105.87000275;98.95999908;0E-8;;98.95999908;0E-8;112.83999634;;112.83999634;0.17200000;0.28710000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-23;370.52999878;326.52000000;;116.00000000;116.00000000;0E-8;;116.00000000;0E-8;120.86000061;;9.40999985;0.13700000;0.32710000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-23;580.43000000;531.05000000;45.66000000;56.45000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;57.10000000;;57.10000000;0.12200000;0.07740000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-23;561.71400000;531.66000000;21.36000000;150.48000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;152.80000305;;152.80000305;0.07200000;3.49970000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-23;531.51000977;504.78000000;;146.66000366;138.00000000;0E-8;1.00000000;139.00000000;0E-8;158.35000610;;3.90000010;0.03400000;3.60350000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-23;468.43400000;398.18000000;33.03000000;162.83000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;243.49000549;;80.81999969;0.33500000;4.66970000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-23;398.11000000;385.61000000;;110.57000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;248.24000549;;1.77999997;0.02000000;4.69480000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-23;384.48999023;365.84000000;;150.00000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;296.07998657;;44.74000168;0.07100000;6.87060000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-23;366.04000000;350.95000000;;165.76000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;302.98001099;;3.50999999;0.04400000;7.06900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-23;350.89999390;333.36000000;;164.94999695;155.00000000;0E-8;0E-8;155.00000000;0E-8;314.02999878;;7.48000002;0.00600000;7.35710000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-23;327.35000610;284.15000000;41.77999878;856.07000732;555.38000488;0E-8;0E-8;555.38000488;0E-8;1173.79003906;;497.89999390;-1.69500000;13.58810000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-23;283.55000000;258.11000000;;612.78002930;546.22998047;0E-8;0E-8;546.22998047;0E-8;1227.43005371;;37.24000168;-0.49700000;14.13550000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-23;257.45199585;235.97000000;;627.26000977;773.41998291;0E-8;0E-8;773.41998291;0E-8;1337.40002441;;87.30999756;-2.21300000;16.35650000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-23;319.13000488;280.50000000;0E-8;2412.70996094;2752.00000000;0E-8;0E-8;2752.00000000;-146.00000000;3172.37011719;;275.52999878;1.80200000;80.51290000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-23;279.52999878;257.82000000;;3452.37988281;2116.00000000;1188.00000000;0E-8;3304.00000000;0E-8;3999.88989258;3953.76000977;337.67001343;0.26500000;150.72030000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-23;344.54000000;309.65000000;;105.24000000;106.00000000;6.00000000;0E-8;112.00000000;0E-8;109.64000000;;109.64000000;-0.04400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-23;257.30000000;236.56000000;;3948.00000000;3948.00000000;0E-8;0E-8;3948.00000000;;4687.93994141;4641.81005859;549.38000488;-19.34200000;167.66000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-23;219.14000000;100.55000000;;8156.88000000;7241.00000000;466.00000000;;7707.00000000;;9536.91992188;9490.79003906;3424.35009766;-13.06100000;202.60740000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-23;278.87399292;224.32000000;8.56999969;60.90000153;81.00000000;0E-8;0E-8;81.00000000;0E-8;72.01999664;;72.01999664;2.40000000;0.22740000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-23;394.92001343;151.75000000;;70.26000214;75.00000000;11.00000000;;86.00000000;;71.26999664;;71.26999664;-0.12300000;0.67130000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-23;411.88000488;320.22000000;;47.22999954;45.00000000;0E-8;2.00000000;47.00000000;;51.63999939;;51.63999939;0.00300000;0.28680000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-23;320.15000000;180.64000000;;47.22999954;46.00000000;0E-8;;46.00000000;;51.63999939;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-23;354.95001221;248.96000000;;54.00000000;53.00000000;0E-8;1.00000000;54.00000000;0E-8;55.79000092;;55.79000092;0.00800000;0.08740000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-23;614.91998291;577.57000000;44.40999985;170.75999451;94.91000366;0E-8;0E-8;94.91000366;0E-8;163.35000610;;163.35000610;0.17300000;1.45160000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-23;560.31400000;515.99000000;35.05000000;334.15000000;441.00000000;0E-8;0E-8;441.00000000;;379.17999268;;251.66000366;6.71800000;5.13810000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-23;819.79998779;626.50000000;34.25000000;14.81999969;22.00000000;0E-8;1.00000000;22.00000000;;14.11999989;;14.11999989;0.36300000;0.48160000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-23;762.31000000;;39.00000000;11.00000000;;0E-8;;11.00000000;;10.00000000;;10.00000000;-0.00100000;3.83060000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-23;742.27001953;;59.72000122;6.48999977;;0E-8;;25.70000076;;17.81000000;46.13000000;17.81000000;-0.11000000;7.86520000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-23;733.16000000;;53.99000000;10.00000000;;0E-8;;12.88000011;;25.12000000;;25.12000000;0.02200000;10.29520000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-23;711.15000000;;38.49000000;79.92600000;;79.00000000;;79.00000000;;51.01000000;;79.93200000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-23;446.77999878;427.12000000;50.31999969;182.69999695;129.00000000;0E-8;0E-8;129.00000000;0E-8;215.50000000;161.31000000;135.21000000;0.81500000;49.48100000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-23;427.10998535;404.03000000;;170.89999390;143.00000000;0E-8;0E-8;143.00000000;0E-8;262.26000977;202.66000366;28.15999985;0.25500000;55.06580000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-23;403.79998779;381.08000000;;244.55000305;167.00000000;0E-8;0E-8;167.00000000;0E-8;338.54000854;272.91000366;54.16999817;0.53200000;59.10320000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-23;381.00799561;357.09000000;28.90999985;348.44000244;203.77999878;0E-8;0E-8;203.77999878;0E-8;443.04000854;370.11999512;33.95999908;1.91800000;61.47100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-23;357.17999268;324.59000000;;205.00000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;474.89001465;392.33999634;13.40999985;0.78200000;64.65100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-23;320.01000977;279.75000000;0E-8;357.80999756;397.00000000;0E-8;;397.00000000;146.00000000;486.13000488;105.55000305;17.59000000;1.07500000;68.52030000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-23;727.17000000;1.17000000;;8.00000000;11.93999958;0E-8;;12.00000000;;0E-8;50.07000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-23;433.24200439;336.11000000;22.84000015;300.77999878;373.00000000;0E-8;0E-8;373.00000000;0E-8;281.35000610;;281.35000610;14.25600000;4.14230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-23;332.33000000;287.45000000;;397.47000000;319.00000000;0E-8;;319.00000000;;309.70001221;;18.87999916;2.61400000;4.24230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-23;286.79000000;261.91000000;;354.16000000;437.00000000;0E-8;;437.00000000;;326.85998535;;18.54000092;2.04300000;4.37230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-23;261.76998901;234.40000000;36.11999893;639.00000000;639.00000000;0E-8;;639.00000000;;458.73001099;;146.33000183;4.57800000;6.25550000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-23;212.08999634;173.78000000;;1003.10998535;720.34997559;0E-8;0E-8;720.34997559;0E-8;577.35998535;;153.41000366;8.78300000;8.28260000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-23;833.04000000;;29.96000000;15.11000000;4.00000000;0E-8;0E-8;4.00000000;;15.16000000;;15.16000000;-0.04700000;0.06770000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-23;319.21000000;113.82000000;;123.74000000;104.00000000;13.00000000;7.00000000;124.00000000;0E-8;119.45999908;;119.45999908;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-23;720.79998779;604.45000000;39.29000092;1016.07000732;17.00000000;0E-8;0E-8;17.00000000;;959.94000244;;959.94000244;-0.66700000;6.05160000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-23;604.29000000;490.64000000;44.88000000;436.42001343;401.00000000;0E-8;0E-8;401.00000000;-138.00000000;1223.31994629;1396.81994629;237.57000732;-0.52200000;6.13160000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-23;802.26000000;706.80000000;80.19000000;131.38000488;62.86000061;0E-8;6.59999990;69.45999908;;131.66999817;;131.66999817;-0.12200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-23;705.97000000;608.28000000;;74.23000000;0E-8;67.00000000;7.00000000;74.00000000;;143.28999329;;11.52000046;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-23;607.78997803;538.44000000;71.22000122;107.87000275;0E-8;0E-8;12.00000000;12.00000000;138.00000000;189.72999573;16.22999954;46.38999939;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-23;489.26998901;396.53000000;27.38999939;569.13000488;327.00000000;0E-8;;327.00000000;;1583.69995117;;167.91000366;-1.01700000;6.82160000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-23;396.36000000;324.56000000;;429.83000000;367.00000000;31.00000000;;398.00000000;;1659.98999023;;66.33999634;-0.45600000;6.95160000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-23;323.87000000;258.79000000;;983.43000000;869.00000000;51.00000000;0E-8;920.00000000;;2094.54003906;;417.72000122;-1.34900000;7.98420000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-23;258.79000000;242.29000000;;934.57000000;910.00000000;0E-8;0E-8;910.00000000;0E-8;2264.81005859;;167.08999634;0E-8;8.74650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-23;489.22000122;;91.87000275;30.00000000;;14.00000000;;30.00000000;;29.72000000;;29.72000000;-0.29500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-23;318.09000000;278.73000000;50.08000000;199.15000000;76.00000000;0E-8;;76.00000000;;191.86000061;;167.86000000;-0.55700000;0.36550000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-23;277.28000000;183.89000000;;66.10000000;172.00000000;0E-8;;172.00000000;;192.52999878;;0.98000002;-0.04400000;0.37550000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-23;181.37000000;93.78000000;;232.10000000;38.00000000;0E-8;;38.00000000;;214.02000427;;22.84000015;-0.09500000;0.45060000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-23;92.05999756;53.10000000;;55.06999969;106.00000000;0E-8;;106.00000000;;239.35000610;;25.39999962;-0.14700000;0.52100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-23;239.39000000;147.80000000;;103.99000000;56.00000000;14.00000000;18.00000000;88.00000000;0E-8;104.51000000;;104.51000000;-0.01500000;0.53480000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-23;147.89999390;106.39000000;;176.16000366;142.00000000;13.00000000;6.00000000;161.00000000;0E-8;187.63000000;;82.18000000;-0.01300000;1.49580000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-23;103.11000061;70.18000000;;166.82000732;135.00000000;0E-8;28.00000000;163.00000000;0E-8;199.55999756;;10.46000000;-0.04800000;1.93100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-23;631.60998535;512.77000000;59.27000046;345.36999512;256.00000000;0E-8;19.00000000;275.00000000;;316.67001343;;316.67001343;0.06700000;1.51550000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-23;703.96000000;660.39000000;56.68000000;355.00000000;399.75000000;0E-8;12.72999954;412.48001099;0E-8;358.13000488;;358.13000488;-0.13600000;1.59390000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-23;658.63000000;478.34000000;72.60000000;459.19000244;441.25000000;0E-8;0E-8;441.25000000;0E-8;400.60998535;;38.02999878;-0.14600000;1.68130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-23;636.80999756;480.42000000;61.04000092;180.55000305;139.27999878;14.11999989;0E-8;153.39999390;0E-8;180.74000549;;180.74000549;-0.36300000;0.55520000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-23;476.61999512;375.67000000;75.40000153;758.78997803;418.00000000;0E-8;;418.00000000;;727.41998291;;133.11999512;-0.54600000;2.62740000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-23;368.20001221;265.08000000;;740.59002686;1246.00000000;0E-8;;1246.00000000;;1067.07995605;;316.51000977;-0.44200000;4.57320000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-23;592.53000000;335.06000000;49.44000000;90.93000031;1.00000000;0E-8;;1.00000000;;82.23000336;;82.23000336;-0.75000000;0.34770000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-23;327.52000000;264.35000000;;53.18000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;138.61999512;;58.81999969;-0.02200000;0.42290000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-23;264.23999023;212.74000000;;1578.43994141;1485.27001953;75.06999969;0E-8;1560.33996582;0E-8;1448.22998047;;259.55999756;-0.42000000;5.86900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-23;549.23999023;426.75000000;105.56999969;136.33999634;75.73000336;61.00000000;1.00000000;137.72999573;0E-8;136.41000366;;136.41000366;-0.03700000;0.10260000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-23;154.41000366;132.95000000;;266.60998535;264.00000000;0E-8;0E-8;264.00000000;0E-8;269.76000977;;269.76000977;-0.23100000;0.59060000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-23;128.02999878;98.78000000;;284.17999268;235.00000000;47.00000000;0E-8;282.00000000;0E-8;277.54998779;;10.06999969;-0.12000000;0.62840000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-24;109.56999969;26.37000000;;118.05999756;2.00999999;37.00000000;0E-8;39.00999832;0E-8;68.72000122;;34.06000137;0.01600000;3.03190000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-24;111.92000000;3.23000000;66.62000000;6.00000000;3.00000000;0E-8;;3.00000000;13.00000000;5.60000000;;5.60000000;-0.39700000;10.42290000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-24;301.79000854;258.87000000;58.93999863;222.69999695;269.00000000;0E-8;;269.00000000;;279.41000366;;279.41000366;9.61700000;3.58450000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-24;386.44000000;361.92000000;33.75000000;710.00000000;1018.00000000;0E-8;;1018.00000000;;536.48999023;;367.48999023;225.20600000;51.66610000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-24;303.10000000;251.67000000;79.83000000;1390.00000000;664.00000000;0E-8;;664.00000000;;501.11999512;;55.59999847;68.06500000;132.95900000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-24;251.60000000;230.01000000;;646.97998047;0E-8;0E-8;;0E-8;730.00000000;536.30999756;;0E-8;;135.96350000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-24;229.89000000;140.39000000;;0E-8;0E-8;0E-8;;0E-8;;536.30999756;;0E-8;0.43800000;136.02650000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-24;251.44000000;137.74000000;;623.83001709;728.00000000;0E-8;;728.00000000;;536.30999756;;;;136.02650000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-24;137.59000000;14.45000000;;728.00000000;828.00000000;0E-8;;828.00000000;;482.13000488;;0E-8;5.26000000;136.41260000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-24;58.30000000;42.08000000;;403.00000000;403.00000000;0E-8;;403.00000000;;400.23999023;;400.23999023;0.26800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-24;42.09000000;22.00000000;;397.79000854;401.00000000;0E-8;0E-8;400.79998779;0E-8;402.95001221;;1.21000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-24;20.79000092;2.51000000;;407.05999756;409.00000000;0E-8;0E-8;409.00000000;0E-8;407.45001221;;3.24000000;0.08000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-24;49.44200134;26.24000000;64.01999664;893.58001709;794.00000000;0E-8;0E-8;794.00000000;0E-8;870.71002197;;870.71002197;-2.11600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-24;31.42000008;10.90000000;83.54000092;199.52999878;166.00000000;0E-8;0E-8;167.00000000;0E-8;197.33000183;;197.33000183;1.36300000;0.06710000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-24;29.10000000;2.42000000;;550.00000000;550.00000000;0E-8;0E-8;550.00000000;;526.25000000;;526.25000000;-0.05200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-24;94.44999695;2.78000000;;0E-8;308.46000000;0E-8;0E-8;308.00000000;0E-8;0E-8;355.50000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-24;94.44999695;82.48000000;;1159.81005859;414.79000000;267.00000000;28.92000000;711.00000000;366.77000000;1067.01000977;711.51000000;1067.01000977;0E-8;6.71390000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-24;155.54000000;130.44000000;;1468.40000000;932.00000000;0E-8;;932.00000000;;1264.52001953;;697.71997070;13.98100000;9.75160000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-24;68.15000153;5.62000000;60.38000107;3314.19995117;4523.00000000;0E-8;0E-8;4523.00000000;0E-8;2744.50000000;;1553.34997559;28.60300000;29.58580000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-24;479.12000000;304.11000000;;30.42000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.20000000;;30.20000000;0.01000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-24;82.50000000;70.59000000;;4399.22998047;4399.22998047;0E-8;0E-8;4399.22998047;0E-8;4410.70996094;;4410.70996094;-4.05900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-24;70.45000000;45.54000000;;4264.22000000;3807.00000000;0E-8;8.00000000;3815.00000000;0E-8;4289.18017578;;97.91000366;-8.24600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-24;82.08599854;53.69000000;15.88000011;87.80000305;204.30000305;0E-8;0E-8;204.30000305;0E-8;88.09999847;;88.09999847;-1.03200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-24;265.22000000;203.89000000;37.39000000;58.39000000;61.00000000;0E-8;4.00000000;65.00000000;0E-8;54.95000000;;54.95000000;-0.11900000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-24;213.55000000;112.64000000;;48.00000000;0E-8;48.00000000;0E-8;48.00000000;0E-8;48.18000000;;48.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-24;297.81000000;271.98000000;49.25000000;476.10000000;406.00000000;46.00000000;0E-8;452.00000000;0E-8;501.69000244;;501.69000244;0E-8;3.48290000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-24;271.79000000;248.59000000;;521.00000000;530.60998535;9.11999989;9.00000000;539.71997070;;537.84002686;;46.59999847;0E-8;3.48290000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-24;220.46000000;161.49000000;;764.34997559;713.00000000;0E-8;0E-8;713.00000000;0E-8;667.83001709;;218.10000610;0.15400000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-24;161.46000000;133.62000000;;664.14000000;657.00000000;0E-8;;657.00000000;;657.54998779;;1.98000002;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-24;313.23000000;278.14000000;;98.64000000;0E-8;103.00000000;0E-8;103.00000000;0E-8;91.70999908;;91.70999908;0.01700000;0.87900000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-24;493.55000000;377.22000000;;45.97000122;44.00000000;0E-8;;44.00000000;;55.43000031;;55.43000031;0.00900000;0.60550000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-24;372.12000000;256.27000000;;93.38000000;54.00000000;41.00000000;;95.00000000;;58.79000092;;1.25000000;0.00400000;0.60550000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-24;361.06000000;;;71.00000000;;6.00000000;;71.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-24;355.01998901;;;82.78000000;79.00000000;1.00000000;;80.00000000;;93.51000214;;93.51000214;0.06300000;0.23390000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-24;256.01998901;205.26000000;81.30999756;90.58000183;126.00000000;0E-8;0E-8;126.00000000;0E-8;95.76999664;;0E-8;0.03700000;0.25390000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-24;184.60000000;165.86000000;;545.30000000;554.00000000;0E-8;1.00000000;554.00000000;;466.42001343;;168.44999695;0.08000000;4.45320000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-24;89.74000000;61.22000000;;738.27000000;760.00000000;0E-8;16.00000000;776.00000000;;601.40002441;;72.03000000;-0.02000000;6.36770000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-24;60.73000000;39.66000000;;897.11000000;778.00000000;97.00000000;;875.00000000;;736.82000732;;128.91999817;0.00300000;7.78770000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-24;904.38000488;885.69000000;26.47999954;93.16999817;64.00000000;0E-8;;64.00000000;;99.47000122;;99.47000122;0.16400000;0.18870000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-24;885.60000000;856.47000000;;62.31700000;64.00000000;0E-8;0E-8;64.00000000;;99.47000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-24;808.00000000;767.01000000;;195.00000000;195.00000000;0E-8;;195.00000000;;254.72999573;;149.32000732;0.23700000;0.81870000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-24;754.65000000;670.05000000;16.97000000;617.55999756;198.00000000;0E-8;0E-8;198.00000000;0E-8;859.95001221;;539.61999512;3.12400000;5.35030000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-24;655.92999268;619.96000000;17.31999969;346.77999878;328.00000000;0E-8;0E-8;328.00000000;0E-8;1015.38000488;;36.72999954;0.39200000;5.95650000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-24;619.87000000;557.01000000;;278.79000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;1033.16003418;;8.47999954;0.09700000;6.02650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-24;557.01000977;512.10000000;;241.30999756;217.00000000;0E-8;;217.00000000;;1035.65002441;;3.50999999;0.14800000;6.05650000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-24;511.97000122;494.28000000;;315.36999512;345.00000000;0E-8;2.00000000;345.00000000;;1035.05004883;;10.02999973;0.29000000;6.17350000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-24;494.13000488;393.24000000;;344.00000000;344.00000000;0E-8;;344.00000000;;1028.63000488;;22.40999985;1.14100000;6.86610000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-24;466.27999878;442.94000000;;375.82000732;472.00000000;0E-8;0E-8;472.00000000;0E-8;1073.79003906;;79.51000214;0.91100000;11.26550000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-24;836.37000000;749.70000000;20.54000000;35.77000046;11.00000000;0E-8;0E-8;11.00000000;0E-8;29.46999931;;29.46999931;0.05000000;0.63520000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-24;664.46000000;574.51000000;;23.62000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;50.04999924;;18.60000038;0.00300000;1.13160000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-24;572.72000000;545.86000000;;20.00000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;51.66999817;;0.75000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-24;431.72000000;380.39000000;15.91000000;754.88000000;469.00000000;0E-8;0E-8;469.00000000;0E-8;1363.81005859;;267.23001099;0.99900000;37.74260000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-24;374.81201172;324.12000000;11.93999958;673.72998047;489.00000000;0E-8;0E-8;489.00000000;0E-8;1439.68005371;;119.76999664;1.46000000;43.90900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-24;555.28997803;360.98000000;;65.33000183;32.00000000;37.00000000;2.00000000;71.00000000;;44.34999847;;44.34999847;0.00200000;0.13840000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-24;481.82998657;330.20000000;20.37000084;66.00000000;38.00000000;0E-8;;38.00000000;;62.11999893;;62.11999893;1.21800000;0.30030000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-24;83.02999878;32.75000000;;13.25000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;14.89999962;;14.89999962;0.00900000;0.90230000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-24;698.52001953;625.55000000;15.72999954;54.00000000;51.00000000;3.00000000;0E-8;54.00000000;;43.84000015;;43.84000015;-0.09500000;0.14710000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-24;610.34000000;576.24000000;22.12000000;51.43000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;53.38000107;;6.38000011;-0.05500000;0.17420000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-24;609.31000000;556.27000000;23.55000000;21.92000008;10.00000000;0E-8;0E-8;10.00000000;0E-8;22.80999947;;22.80999947;0.00300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-24;455.38000488;394.50000000;39.81999969;177.25000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;213.19000244;;110.63999939;-0.02300000;5.85740000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-24;352.21000000;349.06000000;;200.31000000;;74.00000000;0E-8;74.00000000;127.00000000;270.10998535;;71.18000031;-0.01100000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-24;658.95000000;526.12000000;;27.38000000;28.00000000;0E-8;1.00000000;29.00000000;;28.17000008;;28.17000008;0.00500000;0.06420000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-24;437.14000000;355.66000000;;58.00000000;56.00000000;0E-8;2.00000000;58.00000000;;57.29999924;;28.44000053;0E-8;0.79420000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-24;251.22000000;233.15000000;72.00000000;249.73000000;87.00000000;19.00000000;0E-8;106.00000000;143.73000000;441.38000488;272.23999023;96.06999969;;8.54230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-24;248.90000000;138.68000000;;143.70000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;0.01000000;143.73000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-24;138.44000000;105.69000000;;316.40000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;509.19000244;340.04998779;39.04999924;0.02600000;8.98580000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-24;362.98000000;;65.97000000;6.25000000;;0E-8;0E-8;0E-8;122.00000000;9.14000034;162.91000366;2.91000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-24;398.67000000;362.34000000;;135.38300000;;0E-8;0E-8;126.00000000;;300.00000000;162.91000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-24;398.64000000;86.80000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;2.93000007;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-24;442.59000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;6.23000002;;6.23000002;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-24;412.90000000;;86.11000000;10.52000000;;0E-8;0E-8;17.00000000;-7.00000000;2.93000007;9.17000008;2.93000007;-0.13100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-24;398.64000000;89.79000000;;10.52000000;35.00000000;;0E-8;35.00000000;;2.93000007;28.06999969;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-24;85.85000000;47.94000000;;10.52000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;2.93000007;172.07000732;;0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-24;150.53000000;126.24000000;;74.00000000;84.00000000;0E-8;;84.00000000;;76.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-24;787.80999756;754.64000000;12.75000000;34.25999832;30.00000000;0E-8;0E-8;30.00000000;0E-8;35.13999939;;35.13999939;0.59200000;0.62390000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-24;736.71997070;674.60000000;12.39000034;56.58000183;95.00000000;0E-8;0E-8;95.00000000;0E-8;56.34000015;;22.00000000;0.60200000;0.85710000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-24;622.96000000;519.69000000;10.19000000;162.41000000;141.00000000;0E-8;;141.00000000;;151.61999512;;97.81000000;0.40100000;6.31390000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-24;783.04000000;695.09000000;10.90000000;105.80000305;48.27999878;0E-8;;48.27999878;;112.16000366;;112.16000366;0.97400000;1.30610000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-24;695.09000000;623.93000000;68.76000000;63.75000000;0E-8;81.00000000;;81.00000000;;119.25000000;;6.50000000;0.10700000;1.48970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-24;623.86000000;565.14000000;79.63000000;93.60000000;88.00000000;0E-8;10.00000000;98.00000000;;121.22000122;;0.81000000;0.08500000;1.80290000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-24;564.88000000;517.36000000;;91.00000000;91.00000000;0E-8;;91.00000000;;127.37999725;;1.95000005;0.13700000;2.55740000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-24;839.40200000;770.23000000;40.58000000;31.68000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;35.25000000;;35.25000000;1.96200000;0.92650000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-24;769.76000000;729.09000000;41.05000000;33.41000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;47.09999847;;10.53999996;0.69600000;1.12870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-24;586.15000000;515.50000000;54.10000000;162.06000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;144.25000000;;94.87999725;0.15200000;2.42900000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-24;500.08800000;434.09000000;12.73000000;495.31000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;592.15002441;;153.35000610;1.11200000;17.55840000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-24;431.00000000;395.67000000;;317.80000000;245.00000000;0E-8;;245.00000000;;638.52001953;;27.68000031;0.34600000;18.28290000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-24;391.89999390;323.40000000;11.60999966;707.16998291;653.00000000;0E-8;;653.00000000;;996.54998779;;324.39001465;1.22600000;32.06550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-24;476.95001221;448.74000000;97.37999725;93.92000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;89.33999634;;89.33999634;0.02900000;0.45100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-24;447.98000000;410.14000000;;102.91000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;92.36000061;;3.70000005;0.05100000;0.48100000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-24;353.85000610;325.94000000;;94.69999695;91.00000000;0E-8;0E-8;91.00000000;0E-8;98.52999878;;6.90000010;0.04600000;0.53100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-24;446.51998901;395.08000000;;99.45999908;120.19000244;0E-8;;120.19000244;;114.72000122;;114.72000122;0.13600000;0.28550000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-24;370.45001221;326.62000000;;126.26000214;167.00000000;0E-8;;167.00000000;0E-8;121.91000366;;9.56999969;0.12000000;0.32550000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-24;580.36000000;531.05000000;44.59000000;54.90000000;67.00000000;5.00000000;0E-8;72.00000000;0E-8;55.16000000;;55.16000000;0.11500000;0.07710000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-24;561.72400000;531.66000000;21.47000000;133.36000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;137.91000366;;137.91000366;-0.08100000;3.80840000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-24;531.47000000;504.90000000;;131.33999634;138.00000000;0E-8;1.00000000;139.00000000;0E-8;145.00999451;;3.93000007;0.02800000;3.91770000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-24;468.46000000;398.21000000;33.32000000;208.04000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;232.38999939;;81.52999878;0.18500000;5.01840000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-24;398.04000000;385.67000000;;120.41000000;122.00000000;0E-8;2.00000000;124.00000000;0E-8;236.08999634;;2.31999993;0.01800000;5.04420000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-24;384.23999023;365.98000000;;153.52000427;185.00000000;0E-8;0E-8;185.00000000;0E-8;295.83999634;;58.22999954;0.06700000;7.28320000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-24;366.09000000;351.11000000;;212.66000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;300.42999268;;4.57000017;0.03600000;7.48520000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-24;350.98000000;333.46000000;;215.85000610;189.00000000;0E-8;0E-8;189.00000000;0E-8;310.45999146;;9.72999954;-0.00500000;7.77550000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-24;327.54998779;283.99000000;43.29999924;1379.43994141;371.45999146;0E-8;0E-8;371.45999146;0E-8;1506.10998535;;872.05999756;-1.86200000;14.05030000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-24;283.52000000;258.06000000;;456.75000000;481.75000000;0E-8;0E-8;481.75000000;0E-8;1424.04003906;;46.70000076;-0.51800000;14.59740000;PPTAQU
