id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-24;257.43600464;235.79000000;;614.11999512;653.00000000;0E-8;0E-8;653.00000000;0E-8;1419.66003418;;109.48999786;-2.27000000;16.82230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-24;319.10000610;280.29000000;0E-8;1731.81005859;2166.00000000;0E-8;0E-8;2166.00000000;-146.00000000;3060.35009766;;266.72000122;1.42000000;80.83450000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-24;279.48999023;257.95000000;;3153.62011719;2732.00000000;570.00000000;0E-8;3302.00000000;0E-8;3925.32006836;3813.94995117;347.92999268;0.15100000;151.94160000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-24;344.56000000;309.66000000;;116.50000000;106.00000000;6.00000000;0E-8;112.00000000;0E-8;117.14000000;;117.14000000;-0.05000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-24;257.29000000;236.56000000;;3719.90991211;3960.00000000;0E-8;0E-8;3960.00000000;;4653.04003906;4541.66992188;509.42000000;-19.85900000;168.52000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-24;219.25000000;99.04000000;;8478.09000000;6823.00000000;0E-8;;6823.00000000;;9877.32031250;9765.95019531;3771.00000000;-13.46900000;203.46710000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-24;278.86999512;224.32000000;8.52999973;66.59999847;80.00000000;0E-8;0E-8;80.00000000;0E-8;70.75000000;;70.75000000;2.37700000;0.22710000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-24;394.82998657;151.66000000;;70.00000000;73.00000000;11.00000000;;84.00000000;;71.19000244;;71.19000244;-0.13000000;0.65650000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-24;411.88000488;320.24000000;;45.00000000;44.00000000;0E-8;1.00000000;45.00000000;;51.54000092;;51.54000092;0.00300000;0.28390000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-24;320.18000000;180.62000000;;45.00000000;44.00000000;0E-8;;44.00000000;;51.54000092;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-24;354.97000122;248.96000000;;55.45999908;54.00000000;0E-8;1.00000000;55.00000000;0E-8;56.68999863;;56.68999863;0.00800000;0.08710000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-24;615.10998535;577.57000000;53.91999817;141.00999451;95.23000336;0E-8;0E-8;95.23000336;0E-8;162.47999573;;162.47999573;0.17000000;1.43810000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-24;560.30600000;515.89000000;35.01000000;340.89000000;402.00000000;0E-8;0E-8;402.00000000;;428.52999878;;265.60998535;6.53900000;5.09030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-24;819.76000977;626.50000000;34.04000092;12.51000023;22.00000000;0E-8;1.00000000;22.00000000;;14.13000011;;14.13000011;0.34000000;0.46810000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-24;762.31000000;;39.00000000;11.00000000;;0E-8;;11.00000000;;6.00000000;;6.00000000;-0.00100000;3.83320000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-24;742.35998535;;60.47000122;95.52999878;;0E-8;;8.84000015;;65.61000000;111.37000000;65.61000000;-0.12700000;7.86580000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-24;733.22000000;;54.70000000;22.00000000;;0E-8;;11.97000027;;24.82000000;;24.82000000;0.01900000;10.29580000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-24;711.85000000;;45.08000000;232.01900000;;226.00000000;;226.00000000;;205.01000000;;232.02500000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-24;446.86000000;427.08000000;51.05000000;311.61999512;96.00000000;0E-8;0E-8;96.00000000;0E-8;220.82000000;174.01000000;145.63000000;0.70300000;49.84480000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-24;427.19000244;404.01000000;;155.13000488;99.00000000;0E-8;0E-8;99.00000000;0E-8;251.88999939;202.46000671;33.72999954;0.22300000;55.62900000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-24;403.79998779;380.99000000;;137.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;321.95999146;267.76998901;64.88999939;0.47000000;59.88610000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-24;381.00201416;356.87000000;28.77000046;134.52000427;167.91999817;0E-8;0E-8;167.91999817;0E-8;385.73001099;317.29998779;34.61999893;1.66400000;62.29480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-24;357.20001221;324.40000000;;230.30000305;184.00000000;0E-8;0E-8;184.00000000;0E-8;430.44000244;359.29000854;13.65999985;0.67500000;65.50480000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-24;319.95999146;279.75000000;0E-8;239.80999756;404.00000000;0E-8;;404.00000000;146.00000000;496.82998657;116.80000305;17.02000046;0.84900000;69.42160000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-24;727.20000000;1.26000000;;80.00000000;6.17999983;0E-8;;6.00000000;;0E-8;126.50000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-24;433.23199463;336.50000000;22.81999969;288.72000122;379.00000000;0E-8;0E-8;379.00000000;0E-8;252.13000488;;252.13000488;14.03100000;4.07130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-24;332.40000000;287.44000000;;428.19000000;318.00000000;0E-8;;318.00000000;;281.79000854;;17.48999977;2.58800000;4.17130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-24;286.80000000;261.86000000;;381.76000000;368.00000000;0E-8;;368.00000000;;317.57000732;;17.17000008;2.02200000;4.30130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-24;261.70001221;234.56000000;33.18000031;616.17999268;795.00000000;0E-8;;795.00000000;;459.27999878;;135.52000427;4.47800000;6.16740000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-24;212.11000061;173.52000000;;715.10998535;573.44000244;0E-8;0E-8;573.44000244;;572.27001953;;142.08000183;8.50100000;8.19290000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-24;833.23000000;;30.69000000;16.19000000;3.00000000;0E-8;0E-8;3.00000000;;15.62000000;;15.62000000;-0.05000000;0.06870000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-24;319.24000000;113.73000000;;120.06000000;104.00000000;9.00000000;7.00000000;120.00000000;0E-8;118.18000031;;118.18000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-24;722.01000977;604.74000000;42.04000092;1259.43005371;46.00000000;0E-8;0E-8;46.00000000;;1097.43994141;;1097.43994141;-0.69400000;6.04810000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-24;604.78000000;489.79000000;54.65000000;584.91000000;151.00000000;0E-8;0E-8;151.00000000;-116.00000000;1401.07995605;1574.57995605;376.39999390;-0.53800000;6.12810000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-24;802.96997070;706.71000000;85.19999695;199.88999939;41.11000061;0E-8;6.80999994;47.91999817;;200.16999817;;200.16999817;-0.12500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-24;705.96000000;607.44000000;;57.77000000;0E-8;51.00000000;7.00000000;58.00000000;;212.72000122;;18.26000023;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-24;606.93000000;538.43000000;60.26000000;96.05999756;0E-8;0E-8;11.00000000;11.00000000;117.00000000;281.01998901;107.51999664;73.50000000;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-24;489.45999146;396.48000000;28.07999992;481.85998535;152.00000000;0E-8;;152.00000000;;1803.30004883;;244.36999512;-1.04800000;6.81810000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-24;396.63000000;324.02000000;;243.80000000;15.00000000;56.00000000;;71.00000000;;1808.34997559;;96.55999756;-0.46600000;6.94810000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-24;324.01000000;258.86000000;;736.98999023;384.00000000;131.00000000;0E-8;515.00000000;;2358.18994141;;607.95001221;-1.38100000;7.98100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-24;258.57000000;242.05000000;;687.25000000;764.00000000;0E-8;0E-8;764.00000000;0E-8;2546.44995117;;243.17999268;0E-8;8.74230000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-24;489.26000000;;93.01000000;54.25000000;;14.00000000;;23.00000000;;53.97000122;;53.97000122;-0.30100000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-24;318.15000000;278.58000000;50.35000000;199.02000000;93.00000000;0E-8;;93.00000000;;207.08999634;;173.12000000;-0.61500000;0.36740000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-24;277.09000000;183.34000000;;90.59000000;98.00000000;0E-8;;98.00000000;;207.82000732;;1.55999994;-0.04400000;0.37740000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-24;182.17000000;93.73000000;;156.64000000;35.00000000;0E-8;;35.00000000;;240.08999634;;36.22000122;-0.10300000;0.45320000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-24;91.83000183;52.89000000;;59.47000122;106.00000000;0E-8;;106.00000000;;279.29000854;;40.27999878;-0.15700000;0.52480000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-24;239.01000000;147.81000000;;87.75000000;80.00000000;10.00000000;18.00000000;108.00000000;0E-8;88.29000000;;88.29000000;-0.01700000;0.55420000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-24;147.00000000;106.65000000;;201.83999634;198.00000000;13.00000000;6.00000000;217.00000000;0E-8;166.26000000;;73.91000000;-0.01300000;1.52900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-24;103.01000000;70.59000000;;216.55000305;194.00000000;0E-8;28.00000000;222.00000000;0E-8;179.67000000;;9.41000000;-0.04800000;1.96480000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-24;632.08001709;512.21000000;64.66999817;575.20001221;141.00000000;0E-8;18.00000000;159.00000000;;468.05999756;;468.05999756;0.01000000;1.51740000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-24;704.11000000;660.32000000;62.78000000;381.80999756;323.48001099;0E-8;13.00000000;336.48001099;0E-8;350.29000854;;350.29000854;-0.14700000;1.61940000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-24;659.08000000;477.37000000;81.60000000;332.64999390;197.58000183;0E-8;0E-8;197.58000183;0E-8;389.45001221;;37.20000076;-0.16100000;1.70650000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-24;636.97998047;479.85000000;61.65000153;193.16999817;13.76000023;25.31999969;0E-8;39.08000183;0E-8;193.33999634;;193.33999634;-0.40100000;0.56580000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-24;476.72000122;375.29000000;76.12000275;379.36999512;292.00000000;0E-8;;292.00000000;;720.55999756;;140.69000244;-0.55800000;2.66710000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-24;368.38000488;264.73000000;;819.63000488;447.00000000;89.00000000;;536.00000000;;1248.75000000;;523.82000732;-0.51900000;4.62610000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-24;592.60000000;335.33000000;49.99000000;90.28000000;0E-8;0E-8;;0E-8;;115.08000183;;115.08000183;-0.78000000;0.34870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-24;328.05000000;264.64000000;;107.54000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;186.85000610;;82.30999756;-0.02500000;0.42450000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-24;264.51998901;211.92000000;;931.08001709;601.13000488;75.43000031;0E-8;676.55999756;0E-8;1512.80004883;;265.63000488;-0.47200000;5.92520000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-24;549.32000732;426.85000000;107.44999695;167.77999878;75.22000122;86.00000000;1.00000000;162.22000122;0E-8;167.83999634;;167.83999634;-0.03700000;0.10290000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-24;154.52999878;132.93000000;;295.35000610;264.00000000;0E-8;0E-8;264.00000000;0E-8;290.86999512;;290.86999512;-0.23800000;0.59320000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-24;128.02999878;98.78000000;;286.00000000;239.00000000;47.00000000;0E-8;286.00000000;0E-8;294.27999878;;10.85999966;-0.12700000;0.63190000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-25;109.66999817;26.37000000;;116.94000244;0E-8;38.00000000;0E-8;38.00000000;0E-8;70.73999786;;37.08000183;-0.02000000;2.95550000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-25;111.91000000;3.31000000;66.50000000;6.00000000;3.00000000;0E-8;;3.00000000;13.00000000;7.24000000;;7.24000000;-0.42700000;10.22320000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-25;301.77999878;252.82000000;58.79000092;234.27999878;269.00000000;0E-8;;269.00000000;;293.48999023;;293.48999023;9.45900000;3.51610000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-25;386.42000000;353.35000000;33.59000000;710.00000000;1018.00000000;0E-8;;1018.00000000;;578.45001221;;393.45001221;224.31900000;50.42900000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-25;303.13000000;245.63000000;80.47000000;1130.00000000;529.00000000;0E-8;;529.00000000;;493.39999390;;12.59000015;68.50600000;131.76230000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-25;251.43000000;224.61000000;;434.67001343;0E-8;0E-8;;0E-8;645.00000000;554.11999512;;0E-8;;134.77840000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-25;230.15000000;137.44000000;;11.56999969;0E-8;0E-8;;0E-8;;554.11999512;;0E-8;0.44000000;134.84160000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-25;251.30000000;134.56000000;;480.95999146;643.00000000;0E-8;;643.00000000;;554.11999512;;;;134.84160000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-25;137.45000000;14.03000000;;643.00000000;820.00000000;0E-8;;820.00000000;;536.30999756;;0E-8;5.28500000;135.23060000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-25;58.30000000;42.07000000;;403.00000000;403.00000000;0E-8;;403.00000000;;370.73001099;;370.73001099;0.28200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-25;42.06000000;22.00000000;;387.67001343;397.00000000;0E-8;0E-8;396.70001221;0E-8;374.32000732;;1.12000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-25;20.79999924;2.52000000;;408.94000244;407.00000000;0E-8;0E-8;407.00000000;0E-8;379.70001221;;3.00000000;0.08600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-25;49.44400024;26.71000000;64.05999756;1016.80999756;967.00000000;0E-8;0E-8;967.00000000;0E-8;911.94000244;;911.94000244;-1.45800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-25;31.45000076;10.90000000;83.94000244;188.74000549;166.00000000;0E-8;0E-8;167.00000000;0E-8;186.55000305;;186.55000305;1.39000000;0.06680000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-25;29.10000000;2.40000000;;542.00000000;542.00000000;0E-8;0E-8;542.00000000;;529.92999268;;529.92999268;-0.04000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-25;94.48000336;2.78000000;;0E-8;308.75000000;0E-8;0E-8;309.00000000;0E-8;0E-8;366.54000854;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-25;94.48000336;82.51000000;;1160.19995117;709.46000000;0E-8;1.00000000;710.00000000;352.55000000;1082.27001953;715.73000000;1082.27001953;0E-8;6.69100000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-25;155.59000000;130.68000000;;1499.21000000;1198.00000000;0E-8;;1198.00000000;;1320.27001953;;749.40002441;13.76100000;9.65290000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-25;68.04000092;6.30000000;59.75000000;3205.63989258;6084.00000000;0E-8;0E-8;6084.00000000;0E-8;2749.07006836;;1553.38000488;28.99300000;29.32650000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-25;479.14000000;303.98000000;;30.04000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;30.19000000;;30.19000000;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-25;82.50000000;70.79000000;;4685.93017578;4685.93017578;0E-8;0E-8;4685.93017578;0E-8;4606.72021484;;4606.72021484;-4.02300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-25;70.51000000;45.79000000;;4712.18017578;4513.00000000;0E-8;16.00000000;4529.00000000;0E-8;4511.99023438;;93.11000061;-8.22000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-25;82.01399994;54.51000000;15.23999977;86.04000092;274.95001221;0E-8;0E-8;274.95001221;0E-8;85.00000000;;85.00000000;-1.13700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-25;265.20000000;203.91000000;36.99000000;52.78000000;61.00000000;0E-8;5.00000000;66.00000000;0E-8;53.48000000;;53.48000000;-0.14700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-25;213.55000000;112.63000000;;48.00000000;3.00000000;45.00000000;0E-8;48.00000000;0E-8;48.18000000;;48.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-25;297.83000000;271.97000000;49.45000000;460.20000000;365.00000000;47.00000000;0E-8;412.00000000;0E-8;489.69000244;;489.69000244;0E-8;3.48320000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-25;271.76000000;248.59000000;;484.08999634;531.19000244;9.05000019;9.00000000;540.23999023;;543.67999268;;45.49000168;0E-8;3.48320000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-25;220.42000000;161.48000000;;690.54000000;753.00000000;6.00000000;0E-8;759.00000000;0E-8;702.70001221;;246.00999451;0.20400000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-25;161.44000000;133.91000000;;794.72000000;809.00000000;0E-8;;809.00000000;;694.76000977;;2.23000002;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-25;313.10000000;278.04000000;;90.00000000;0E-8;92.00000000;0E-8;92.00000000;0E-8;75.69999695;;75.69999695;0.01600000;0.87230000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-25;494.29000000;376.92000000;;42.99000000;35.00000000;0E-8;;35.00000000;;51.66999817;;51.66999817;0.00900000;0.60390000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-25;372.45000000;256.04000000;;81.50000000;38.00000000;42.00000000;;80.00000000;;53.45999908;;1.15999997;0.00400000;0.60390000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-25;360.07000000;;;60.00000000;;4.00000000;;65.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-25;354.94000000;;;75.44000244;80.00000000;1.00000000;;81.00000000;;79.20999908;;79.20999908;0.06100000;0.23100000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-25;255.05999756;205.33000000;70.65000153;85.13999939;126.00000000;0E-8;0E-8;126.00000000;0E-8;80.40000153;;0E-8;0.03400000;0.25100000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-25;184.69000000;165.70000000;;474.11000000;461.00000000;0E-8;1.00000000;461.00000000;;387.57000732;;150.97999573;0.08000000;4.40580000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-25;89.92000000;60.74000000;;619.91998291;542.00000000;0E-8;16.00000000;558.00000000;;491.55999756;;64.55999756;-0.03000000;6.28190000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-25;59.68999863;39.21000000;;667.88000488;707.00000000;0E-8;;707.00000000;;611.69000244;;115.55000305;0.00100000;7.66190000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-25;904.42999268;885.63000000;26.79000092;87.30999756;63.00000000;0E-8;;63.00000000;;86.42000000;;86.42000000;0.15600000;0.18970000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-25;885.58000000;856.47000000;;64.62800000;65.00000000;0E-8;0E-8;65.00000000;;86.42000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-25;807.97998047;766.97000000;;176.13000488;184.00000000;0E-8;;184.00000000;;217.64999390;;124.16000366;0.22900000;0.81970000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-25;754.67999268;670.72000000;17.09000015;644.73999023;393.00000000;0E-8;0E-8;393.00000000;0E-8;706.42999268;;429.48001099;2.98400000;5.51260000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-25;655.82000732;620.21000000;16.60000038;287.36999512;494.00000000;0E-8;0E-8;494.00000000;0E-8;886.96002197;;33.40999985;0.33900000;6.12160000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-25;620.17000000;557.16000000;;477.40000000;323.00000000;0E-8;0E-8;323.00000000;0E-8;932.13000488;;7.71000004;0.08000000;6.19160000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-25;557.06000000;512.14000000;;347.35998535;330.00000000;0E-8;;330.00000000;;956.36999512;;3.19000006;0.13300000;6.22160000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-25;511.98001099;494.28000000;;314.17001343;310.00000000;0E-8;2.00000000;310.00000000;;998.53002930;;9.13000011;0.26400000;6.33840000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-25;494.13000488;393.24000000;;355.00000000;355.00000000;0E-8;;355.00000000;;1037.17004395;;20.37999916;1.02800000;7.02900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-25;466.20999146;443.05000000;;442.85000610;555.00000000;0E-8;0E-8;555.00000000;0E-8;1102.42004395;;69.16000366;0.82700000;11.45390000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-25;836.50000000;749.70000000;20.86000061;30.10000038;11.00000000;0E-8;0E-8;11.00000000;0E-8;25.79000092;;25.79000092;0.05000000;0.66130000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-25;664.38000000;574.49000000;;20.07000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;43.91999817;;16.28000069;0.00200000;1.18290000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-25;572.74000000;545.85000000;;20.69000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;45.34000015;;0.66000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-25;431.68000000;381.09000000;15.76000000;785.04000000;873.00000000;0E-8;0E-8;873.00000000;0E-8;1399.82995605;;253.49000549;0.88800000;38.74060000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-25;374.80999756;323.33000000;11.93000031;870.27001953;880.00000000;0E-8;0E-8;880.00000000;0E-8;1478.11999512;;121.05999756;1.22600000;45.01230000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-25;555.08001709;360.95000000;;40.63999939;32.00000000;10.00000000;2.00000000;44.00000000;;34.66999817;;34.66999817;0.00200000;0.13710000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-25;481.85998535;330.72000000;20.43000031;86.00000000;58.00000000;0E-8;;58.00000000;;74.68000031;;74.68000031;1.18500000;0.29260000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-25;83.11000061;32.75000000;;13.25000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;14.98999977;;14.98999977;0.00600000;0.88810000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-25;698.51000977;625.55000000;15.68999958;45.97000122;59.00000000;0E-8;0E-8;59.00000000;;38.61000061;;38.61000061;-0.13500000;0.14680000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-25;610.32000000;576.24000000;22.01000000;55.22000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;45.54000092;;5.61999989;-0.06100000;0.17350000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-25;609.34000000;556.32000000;23.68000000;21.92000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;22.03000069;;22.03000069;-0.01400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-25;455.42001343;394.50000000;40.00000000;178.72999573;166.00000000;0E-8;0E-8;166.00000000;0E-8;219.03999329;;112.31999969;-0.03400000;5.85940000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-25;352.81000000;349.09000000;;215.97000000;;79.00000000;0E-8;79.00000000;121.00000000;284.60000610;;71.41000366;-0.01100000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-25;659.07000000;526.00000000;;25.50000000;23.00000000;0E-8;1.00000000;24.00000000;;26.39999962;;26.39999962;0.00500000;0.06350000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-25;437.02000000;355.62000000;;56.00000000;54.00000000;0E-8;2.00000000;56.00000000;;53.81000137;;27.04000092;0E-8;0.79350000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-25;251.30000000;233.00000000;80.00000000;201.22000000;87.00000000;6.00000000;0E-8;93.00000000;98.63000000;430.32998657;255.25999451;102.83999634;;8.52810000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-25;251.02000000;138.25000000;;98.62000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;0.01000000;98.63000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-25;138.66000000;105.16000000;;233.60000000;227.00000000;0E-8;0E-8;227.00000000;0E-8;476.75000000;301.69000244;41.79999924;0.02600000;8.95650000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-25;362.82000000;;58.44000000;-10.07000000;;0E-8;0E-8;0E-8;129.00000000;15.06000042;164.78999329;4.78999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-25;398.67000000;362.20000000;;119.00000000;;0E-8;0E-8;119.00000000;;301.00000000;164.78999329;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-25;398.64000000;86.87000000;;120.00000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;4.82999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-25;442.67000000;;16.13000000;9.11999989;0E-8;0E-8;;9.00000000;9.00000000;10.27000046;;10.27000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-25;412.87000000;;85.93000000;7.39000000;;0E-8;0E-8;17.00000000;-9.00000000;4.82999992;15.10999966;4.82999992;-0.13900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-25;398.65000000;89.79000000;;7.39000000;35.00000000;;0E-8;35.00000000;;4.82999992;35.90000153;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-25;86.27000000;47.92000000;;7.39000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;4.82999992;179.89999390;;0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-25;150.56000000;126.15000000;;64.00000000;63.00000000;0E-8;;63.00000000;;66.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-25;787.78997803;754.81000000;12.64999962;15.81000042;30.00000000;0E-8;0E-8;30.00000000;0E-8;33.29999924;;33.29999924;0.53600000;0.60100000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-25;736.69000000;674.60000000;12.29000000;56.61999893;95.00000000;0E-8;0E-8;95.00000000;0E-8;55.06000137;;20.84000015;0.56800000;0.82680000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-25;622.97000000;519.70000000;10.20000000;165.30000000;144.00000000;0E-8;;144.00000000;;145.16999817;;89.20000000;0.33700000;6.07100000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-25;783.07000000;695.07000000;10.95000000;105.94000244;48.52999878;0E-8;;48.52999878;;100.51000214;;100.51000214;0.91800000;1.27900000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-25;695.06000000;623.91000000;67.75000000;63.87000000;0E-8;81.00000000;;81.00000000;;111.40000153;;5.55000019;0.09000000;1.45740000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-25;623.86000000;565.15000000;79.63000000;99.00000000;89.00000000;0E-8;10.00000000;99.00000000;;113.73000336;;0.69000000;0.07300000;1.76320000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-25;564.90000000;517.32000000;;97.19000000;87.00000000;0E-8;;87.00000000;;119.13999939;;1.65999997;0.11300000;2.49940000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-25;839.41000000;770.28000000;40.72000000;27.95000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;33.09999847;;33.09999847;1.83200000;0.91160000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-25;769.77000000;729.09000000;41.30000000;33.41000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;44.20000076;;10.02000046;0.66300000;1.10970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-25;586.06000000;515.45000000;53.69000000;81.97000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;137.28999329;;90.19000244;0.13400000;2.38230000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-25;500.13400000;434.81000000;12.86000000;453.60000000;263.00000000;0E-8;0E-8;263.00000000;0E-8;547.72998047;;130.80000305;0.95800000;17.08710000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-25;431.06000000;395.44000000;;247.96000000;199.00000000;0E-8;;199.00000000;;589.09002686;;26.54999924;0.31500000;17.79320000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-25;391.85998535;323.53000000;11.27000046;517.33001709;734.00000000;0E-8;;734.00000000;;930.13000488;;310.14999390;1.01700000;31.24390000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-25;476.95001221;448.75000000;97.37999725;95.00000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;91.83999634;;91.83999634;0.02300000;0.44770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-25;447.95000000;410.13000000;;91.14000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;95.01000214;;3.79999995;0.04100000;0.47770000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-25;353.85000610;326.07000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;100.44000244;;7.09000015;0.04000000;0.52770000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-25;446.51000000;395.14000000;;110.94999695;117.84999847;0E-8;0E-8;117.84999847;0E-8;119.87999725;;119.87999725;0.10200000;0.28390000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-25;370.35998535;326.52000000;;133.55999756;179.00000000;0E-8;;179.00000000;0E-8;123.94000244;;10.00000000;0.10400000;0.32390000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-25;580.26000000;531.05000000;43.06000000;53.57000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;55.01000000;;55.01000000;0.11000000;0.07680000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-25;561.73199463;531.65000000;21.54999924;126.30000305;94.00000000;0E-8;0E-8;94.00000000;0E-8;140.33999634;;140.33999634;-0.22800000;4.11710000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-25;531.49000000;504.79000000;;142.83000183;138.00000000;0E-8;1.00000000;139.00000000;0E-8;148.00999451;;8.18999958;0.02300000;4.23190000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-25;468.50400000;398.16000000;33.80000000;277.51000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;316.63000488;;169.92999268;0.04100000;5.36710000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-25;398.05000000;385.62000000;;109.51000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;309.70999146;;3.60999990;0.01700000;5.39350000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-25;384.22000122;365.95000000;;201.57000732;204.00000000;0E-8;0E-8;204.00000000;0E-8;391.22000122;;90.70999908;0.06400000;7.69580000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-25;365.92000000;351.03000000;;204.70000000;251.00000000;0E-8;0E-8;251.00000000;0E-8;387.20001221;;7.11000013;0.02800000;7.90130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-25;350.80000000;333.95000000;;277.93000000;338.00000000;0E-8;0E-8;338.00000000;0E-8;392.23999023;;15.15999985;-0.01500000;8.19390000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-25;327.77398682;284.18000000;45.02000046;1737.22998047;597.88000488;0E-8;0E-8;597.88000488;0E-8;1919.45996094;;1161.92004395;-2.00400000;14.51260000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-25;283.60000000;258.22000000;;629.53002930;562.75000000;0E-8;0E-8;562.75000000;0E-8;1878.69995117;;119.41000366;-0.53600000;15.05940000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-25;257.54000000;235.74000000;;904.44000244;651.00000000;0E-8;0E-8;651.00000000;0E-8;1895.32995605;;279.95999146;-2.31700000;17.28810000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-25;319.08999634;280.33000000;0E-8;2064.78002930;2304.00000000;0E-8;0E-8;2304.00000000;-142.00000000;2997.68994141;;260.08999634;1.06700000;81.15610000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-25;279.42000000;257.91000000;;3050.09008789;2403.00000000;906.00000000;0E-8;3309.00000000;0E-8;3879.92993164;3831.29003906;384.01000977;0.05000000;153.16290000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-25;344.63000000;309.98000000;;128.77000000;107.00000000;6.00000000;0E-8;113.00000000;0E-8;125.63000000;;125.63000000;-0.05600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-25;257.29000000;236.60000000;;4058.00000000;4058.00000000;0E-8;0E-8;4058.00000000;;4683.16015625;4634.52001953;568.63000488;-20.29200000;169.38000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-25;219.33000000;99.58000000;;8975.14000000;7766.00000000;0E-8;;7766.00000000;;10317.00976563;10268.37988281;4250.87011719;-13.83900000;204.32680000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-25;278.86599731;224.32000000;8.48999977;66.60000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;69.44000244;;69.44000244;2.35700000;0.22680000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-25;394.76998901;151.57000000;;71.73999786;70.00000000;11.00000000;;81.00000000;;71.87000275;;71.87000275;-0.13600000;0.64160000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-25;411.88000488;320.23000000;;47.00000000;46.00000000;0E-8;1.00000000;47.00000000;;50.34999847;;50.34999847;0.00300000;0.28100000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-25;320.18000000;180.65000000;;47.00000000;47.00000000;0E-8;;47.00000000;;50.34999847;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-25;354.97000122;248.96000000;;59.00000000;58.00000000;0E-8;1.00000000;59.00000000;0E-8;57.74000168;;57.74000168;0.00800000;0.08680000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-25;615.09000000;577.57000000;52.91000000;89.55999756;94.41000366;0E-8;0E-8;94.41000366;0E-8;121.02999878;;121.02999878;0.16200000;1.42450000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-25;560.29400000;516.00000000;34.96000000;355.65000000;446.00000000;0E-8;0E-8;446.00000000;;411.70001221;;269.94000244;6.36100000;5.04260000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-25;819.71997070;626.50000000;33.83000183;12.61999989;22.00000000;0E-8;1.00000000;22.00000000;;13.31999969;;13.31999969;0.31900000;0.45450000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-25;762.27000000;;38.74000000;2.05600000;;0E-8;;11.00000000;;8.00000000;;8.00000000;-0.00100000;3.83580000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-25;742.35998535;;60.47000122;8.68000031;;0E-8;;8.68000031;;19.41000000;48.64000000;19.41000000;-0.14500000;7.86650000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-25;733.25000000;;55.06000000;14.00000000;;0E-8;;11.18999958;;23.98000000;;23.98000000;0.01600000;10.29650000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-25;711.42000000;;40.97000000;105.00000000;;104.00000000;;104.00000000;;66.01000000;;105.00600000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-25;446.91000000;427.19000000;51.50000000;281.30000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;324.19000244;261.75000000;193.02000427;0.59400000;50.20870000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-25;427.26000000;404.05000000;;223.46000671;174.00000000;0E-8;0E-8;174.00000000;0E-8;307.54998779;261.20001221;35.04999924;0.19200000;56.19230000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-25;403.77000000;381.08000000;;177.22999573;216.00000000;0E-8;0E-8;216.00000000;0E-8;347.14999390;300.33999634;67.43000031;0.41000000;60.66900000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-25;381.00601196;356.85000000;28.86000061;227.16000366;204.89999390;0E-8;0E-8;204.89999390;0E-8;360.36999512;304.29998779;34.95999908;1.42300000;63.11870000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-25;357.20001221;324.45000000;;209.00000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;387.91000366;325.29998779;13.80000019;0.57400000;66.35870000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-25;319.91000366;279.75000000;0E-8;240.97000122;407.00000000;0E-8;;407.00000000;142.00000000;480.38000488;129.05999756;16.60000038;0.64100000;70.32290000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-25;727.12000000;;;5.00000000;6.21000004;0E-8;;6.00000000;;0E-8;52.95000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-25;433.21600342;335.26000000;22.79000092;194.55999756;339.00000000;0E-8;0E-8;339.00000000;0E-8;243.47999573;;243.47999573;13.84100000;4.00030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-25;332.44000000;287.44000000;;382.19000000;319.00000000;0E-8;;319.00000000;;265.76998901;;18.69000053;2.56700000;4.10030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-25;286.79000000;261.81000000;;337.24000000;351.00000000;0E-8;;351.00000000;;294.80999756;;18.35000038;2.00400000;4.23030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-25;261.67001343;234.56000000;31.71999931;659.88000488;749.00000000;0E-8;;749.00000000;;454.79998779;;144.82000732;4.41800000;6.07940000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-25;212.07000732;174.24000000;;592.82000732;868.52001953;7.40999985;0E-8;875.91998291;;596.26000977;;151.83000183;8.23200000;8.10320000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-25;833.41000000;;31.38000000;15.50000000;3.00000000;0E-8;0E-8;3.00000000;;15.52000000;;15.52000000;-0.05300000;0.06970000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-25;319.15000000;113.74000000;;115.82000000;97.00000000;12.00000000;7.00000000;116.00000000;0E-8;112.76000214;;112.76000214;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-25;723.15997314;605.08000000;44.75000000;1190.16003418;0E-8;0E-8;0E-8;0E-8;;1300.85998535;;1300.85998535;-0.72200000;6.04450000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-25;605.01000977;489.95000000;59.24000168;383.82000732;180.00000000;0E-8;0E-8;180.00000000;-110.00000000;1443.26000977;1616.76000977;250.03999329;-0.55200000;6.12450000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-25;803.47000000;707.13000000;88.75000000;235.88000488;121.48000336;0E-8;6.76000023;128.24000549;;236.16000366;;236.16000366;-0.12700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-25;705.91000000;607.52000000;;128.61000000;0E-8;124.00000000;6.00000000;130.00000000;;245.28999329;;12.13000011;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-25;607.99000000;538.42000000;73.76000000;160.35000000;0E-8;0E-8;10.00000000;10.00000000;111.00000000;291.67999268;118.18000031;48.83000183;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-25;489.60998535;396.68000000;28.62999916;382.33999634;121.00000000;0E-8;;121.00000000;;1965.20996094;;255.11000061;-1.07800000;6.81450000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-25;396.57000000;324.31000000;;162.46000000;168.00000000;33.00000000;;201.00000000;;1998.55004883;;100.80000305;-0.47400000;6.94450000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-25;324.15000000;258.73000000;;983.99000000;703.00000000;59.00000000;0E-8;762.00000000;;2558.71997070;;634.65997314;-1.41100000;7.97770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-25;258.88000000;242.24000000;;956.56000000;848.00000000;0E-8;0E-8;848.00000000;0E-8;2770.80004883;;253.86000061;0E-8;8.73810000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-25;489.27000000;;93.26000000;36.94000000;;14.00000000;;30.00000000;;36.66000000;;36.66000000;-0.30600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-25;318.15000000;279.17000000;50.35000000;205.00000000;205.00000000;0E-8;;205.00000000;;224.19000244;;173.26000000;-0.67100000;0.36940000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-25;278.02000000;183.86000000;;202.12000000;163.00000000;0E-8;;163.00000000;;224.58999634;;1.32000005;-0.04400000;0.37940000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-25;181.79000000;94.99000000;;212.01000000;270.00000000;0E-8;;270.00000000;;250.94000244;;30.68000031;-0.11200000;0.45580000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-25;91.80000305;53.57000000;;272.98001099;279.00000000;0E-8;;279.00000000;;284.60000610;;34.11999893;-0.16700000;0.52870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-25;239.06000000;147.41000000;;66.66000000;46.00000000;0E-8;18.00000000;64.00000000;0E-8;67.22000000;;67.22000000;-0.01900000;0.57350000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-25;147.00000000;106.25000000;;125.00000000;106.00000000;13.00000000;6.00000000;125.00000000;0E-8;137.39999390;;64.91999817;-0.01300000;1.56230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-25;103.10000000;69.90000000;;126.91000000;94.00000000;0E-8;28.00000000;122.00000000;0E-8;151.08000183;;8.26000023;-0.04900000;1.99870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-25;632.42999268;512.61000000;68.80999756;562.02001953;223.00000000;0E-8;19.00000000;242.00000000;;545.72998047;;545.72998047;-0.04800000;1.51940000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-25;703.89000000;660.57000000;53.85000000;362.50000000;415.85000610;0E-8;13.00000000;428.85000610;0E-8;333.44000244;;333.44000244;-0.15700000;1.64480000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-25;659.30000000;478.11000000;86.00000000;447.72000122;381.75000000;0E-8;0E-8;381.75000000;0E-8;373.05999756;;35.40999985;-0.17600000;1.73160000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-25;637.10998535;480.04000000;62.11999893;193.58999634;52.59999847;22.89999962;0E-8;75.50000000;0E-8;193.72000122;;193.72000122;-0.43900000;0.57650000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-25;476.64001465;376.40000000;75.54000092;576.09002686;646.00000000;0E-8;;646.00000000;;694.84002686;;120.12000275;-0.56800000;2.70680000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-25;368.51998901;265.14000000;;1060.78002930;779.00000000;60.00000000;;839.00000000;;1142.14001465;;430.91000366;-0.59500000;4.67900000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-25;592.66000000;335.16000000;50.47000000;77.66000000;0E-8;0E-8;;0E-8;;90.00000000;;90.00000000;-0.80800000;0.34970000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-25;327.53000000;264.83000000;;77.12000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;162.41999817;;64.37000000;-0.02800000;0.42610000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-25;264.60000610;212.29000000;;1247.48999023;1098.63000488;75.76999664;0E-8;1174.40002441;0E-8;1671.32995605;;258.58999634;-0.52300000;5.98130000;RIUHFC
