id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-25;549.36999512;426.91000000;108.58000183;188.71000671;76.34999847;108.00000000;1.00000000;185.35000610;0E-8;188.77000427;;188.77000427;-0.03900000;0.10320000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-25;154.58000183;132.92000000;;277.05999756;264.00000000;0E-8;0E-8;264.00000000;0E-8;275.00000000;;275.00000000;-0.24600000;0.59580000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-25;127.88999939;98.89000000;;287.14999390;270.00000000;47.00000000;0E-8;317.00000000;0E-8;290.86999512;;10.27000046;-0.13400000;0.63550000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-26;109.73000336;26.62000000;;108.44999695;31.00000000;30.00000000;0E-8;61.00000000;0E-8;69.55999756;;33.79999924;-0.05500000;2.87900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-26;111.90000153;3.29000000;66.37999725;11.00000000;4.00000000;0E-8;;4.00000000;;10.88000000;;10.88000000;-0.45500000;10.02350000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-26;301.77999878;258.86000000;58.79000092;269.00000000;269.00000000;0E-8;;269.00000000;;293.64001465;;293.64001465;9.30600000;3.44770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-26;386.40000000;361.71000000;33.43000000;780.00000000;828.00000000;0E-8;;828.00000000;;635.40002441;;434.39999390;223.41800000;49.19190000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-26;303.20000000;251.42000000;82.02000000;1000.00000000;677.00000000;0E-8;;677.00000000;;558.96997070;;39.86000061;69.10100000;130.56550000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-26;251.34000000;230.04000000;;646.83001709;0E-8;0E-8;;0E-8;753.00000000;537.50000000;;0E-8;;133.59320000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-26;229.93000000;141.04000000;;0E-8;0E-8;0E-8;;0E-8;;537.50000000;;0E-8;0.44200000;133.65680000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-26;251.21000000;140.10000000;;635.26000977;751.00000000;0E-8;;751.00000000;;537.50000000;;;;133.65680000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-26;137.43000000;14.40000000;;751.00000000;827.00000000;0E-8;;827.00000000;;554.11999512;;0E-8;5.31000000;134.04870000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-26;58.30000000;42.06000000;;401.00000000;401.00000000;0E-8;;401.00000000;;371.20999146;;371.20999146;0.29700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-26;42.02000000;22.04000000;;391.30999756;403.00000000;0E-8;0E-8;403.35000610;0E-8;372.29998779;;1.13000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-26;20.80999947;2.52000000;;410.94000000;409.00000000;0E-8;0E-8;409.00000000;0E-8;375.47000122;;3.00000000;0.09200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-26;49.44800186;27.58000000;64.13999939;1083.13000488;983.50000000;0E-8;0E-8;983.50000000;0E-8;929.22998047;;929.22998047;-0.76600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-26;31.45000076;10.90000000;83.94000244;167.00000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;175.39999390;;175.39999390;1.41800000;0.06650000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-26;29.10000000;2.31000000;;546.00000000;546.00000000;0E-8;0E-8;546.00000000;;542.64001465;;542.64001465;-0.02800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-26;94.50000000;2.76000000;;0E-8;309.21000000;0E-8;0E-8;309.00000000;0E-8;0E-8;367.54000854;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-26;94.50000000;82.51000000;;1117.34997559;712.83000000;0E-8;1.00000000;714.00000000;323.82000000;1087.50000000;719.96000000;1087.50000000;0E-8;6.66810000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-26;155.57000732;131.08000000;;1463.23999023;1584.00000000;0E-8;;1584.00000000;;1358.15002441;;780.34002686;13.53800000;9.55420000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-26;67.91200256;6.10000000;59.00999832;3028.44995117;6356.00000000;0E-8;0E-8;6356.00000000;0E-8;2726.17993164;;1516.71997070;29.36800000;29.06710000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-26;479.12000000;304.10000000;;29.96000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.06000000;;30.06000000;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-26;82.50000000;70.76000000;;4677.66015625;4677.66015625;0E-8;0E-8;4677.66015625;0E-8;4754.66992188;;4754.66992188;-3.98400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-26;70.51000000;46.15000000;;4719.00000000;4699.00000000;0E-8;20.00000000;4719.00000000;0E-8;4702.27001953;;89.37999725;-8.14200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-26;81.92400360;54.52000000;14.44999981;82.47000122;315.63000488;0E-8;0E-8;315.63000488;0E-8;81.08999634;;81.08999634;-1.22800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-26;265.18000000;203.89000000;36.59000000;51.78000000;61.00000000;0E-8;4.00000000;65.00000000;0E-8;52.21000000;;52.21000000;-0.17500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-26;213.56000000;112.61000000;;48.01000000;4.00000000;44.00000000;0E-8;48.00000000;0E-8;48.19000000;;48.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-26;297.82998657;271.97000000;49.45000076;473.00000000;427.00000000;46.00000000;0E-8;473.00000000;0E-8;467.45001221;;467.45001221;0E-8;3.48350000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-26;271.76000977;248.53000000;;506.42001343;497.41000366;9.01000023;9.00000000;506.42001343;;526.63000488;;43.41999817;0E-8;3.48350000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-26;220.47000122;161.49000000;;782.58001709;697.00000000;0E-8;0E-8;697.00000000;0E-8;706.11999512;;242.36999512;0.26500000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-26;161.43000000;133.65000000;;657.86000000;665.00000000;0E-8;;665.00000000;;707.32000732;;2.20000005;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-26;313.10000000;278.04000000;;86.23999786;0E-8;86.23999786;0E-8;86.23999786;0E-8;70.54000092;;70.54000092;0.01600000;0.86550000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-26;494.36000000;377.00000000;;43.69000000;43.00000000;0E-8;;43.00000000;;53.00999832;;53.00999832;0.00900000;0.60230000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-26;372.79000854;256.09000000;;85.73999786;44.00000000;40.00000000;;84.00000000;;53.97999954;;1.19000006;0.00300000;0.60230000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-26;359.18000000;;;56.00000000;;4.00000000;;59.00000000;56.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-26;355.21000000;;;67.75000000;48.00000000;1.00000000;;49.00000000;;70.66000366;;70.66000366;0.05800000;0.22810000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-26;254.13999939;204.95000000;60.45000076;48.88000107;88.00000000;0E-8;0E-8;88.00000000;0E-8;71.37000275;;0E-8;0.03200000;0.24810000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-26;184.74000549;165.60000000;;414.44000244;407.00000000;0E-8;1.00000000;407.00000000;;351.38000488;;145.47999573;0.07800000;4.35840000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-26;89.95999908;60.56000000;;545.77001953;516.00000000;0E-8;16.00000000;532.00000000;;431.67999268;;62.20999908;-0.04000000;6.19610000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-26;59.85000000;38.96000000;;628.90002441;623.00000000;0E-8;;623.00000000;;545.52001953;;111.33999634;-0.00100000;7.53610000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-26;904.46002197;885.84000000;26.97999954;80.58000183;66.00000000;0E-8;;66.00000000;;79.90000153;;79.90000153;0.14800000;0.19060000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-26;885.76000000;856.46000000;;70.37400000;67.00000000;0E-8;0E-8;67.00000000;;79.90000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-26;807.97998047;766.87000000;;163.00000000;163.00000000;0E-8;;163.00000000;;195.88000488;;112.44999695;0.22100000;0.82060000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-26;754.70001221;670.73000000;17.18000031;564.82000732;397.00000000;0E-8;0E-8;397.00000000;0E-8;622.09002686;;385.89001465;2.85300000;5.67480000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-26;655.82000732;620.40000000;16.60000038;450.00000000;450.00000000;0E-8;0E-8;450.00000000;0E-8;734.90002441;;31.97999954;0.29200000;6.28680000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-26;620.32000000;557.22000000;;438.12000000;360.00000000;0E-8;0E-8;360.00000000;0E-8;786.63000488;;7.38000011;0.06400000;6.35680000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-26;557.04998779;512.15000000;;366.52999878;370.00000000;0E-8;;370.00000000;;820.00000000;;3.04999995;0.11800000;6.38680000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-26;512.04000000;494.28000000;;459.45999146;434.00000000;0E-8;2.00000000;434.00000000;;885.55999756;;8.73999977;0.23900000;6.50320000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-26;494.10998535;393.24000000;;390.85998535;436.00000000;0E-8;;436.00000000;;961.54998779;;19.51000023;0.91800000;7.19190000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-26;466.13000488;443.08000000;;423.76000977;552.00000000;0E-8;0E-8;552.00000000;0E-8;1058.63000488;;62.40999985;0.74500000;11.64230000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-26;836.59997559;749.70000000;21.12000084;25.80999947;11.00000000;0E-8;0E-8;11.00000000;0E-8;25.81999969;;25.81999969;0.05000000;0.68740000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-26;664.48000000;574.40000000;;20.16000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;42.11000061;;16.29999924;0.00200000;1.23420000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-26;572.66000000;545.85000000;;17.22000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;42.95999908;;0.63000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-26;431.56000000;381.23000000;15.33000000;776.11000000;1040.00000000;0E-8;0E-8;1040.00000000;0E-8;1390.14001465;;236.02999878;0.77800000;39.73870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-26;374.79998779;323.57000000;11.85000038;1103.36999512;1152.00000000;0E-8;0E-8;1152.00000000;0E-8;1515.60998535;;121.77999878;1.00400000;46.11550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-26;554.96997070;360.88000000;;32.25999832;31.00000000;1.00000000;2.00000000;34.00000000;;30.95999908;;30.95999908;0.00100000;0.13580000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-26;481.86999512;331.57000000;20.45000076;93.00000000;84.00000000;0E-8;;84.00000000;;84.04000092;;84.04000092;1.15200000;0.28480000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-26;83.16999817;32.75000000;;11.75000000;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.89000034;;13.89000034;0.00400000;0.87390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-26;698.50000000;625.55000000;15.64999962;45.97999954;59.00000000;0E-8;0E-8;59.00000000;;37.91999817;;37.91999817;-0.17400000;0.14650000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-26;610.31000000;576.30000000;21.96000000;57.11000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;43.61000061;;5.51999998;-0.06600000;0.17290000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-26;609.36999512;556.25000000;23.80999947;21.92000008;10.00000000;0E-8;0E-8;10.00000000;0E-8;22.01000023;;22.01000023;-0.03100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-26;455.48001099;394.54000000;40.27000046;178.86999512;158.00000000;2.00000000;0E-8;160.00000000;0E-8;213.55999756;;114.36000061;-0.04400000;5.86130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-26;352.20000000;349.06000000;;185.80000000;;74.00000000;0E-8;74.00000000;128.00000000;289.10000610;;70.05999756;-0.01100000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-26;659.08000000;526.02000000;;26.12000000;25.00000000;0E-8;1.00000000;26.00000000;;25.35000038;;25.35000038;0.00500000;0.06290000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-26;437.01000000;355.53000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;49.43000031;;23.86000061;0E-8;0.79290000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-26;251.32000000;233.00000000;82.00000000;208.35000000;82.00000000;11.00000000;0E-8;93.00000000;112.95000000;428.08999634;257.72000122;90.02999878;;8.51390000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-26;250.58000000;138.60000000;;113.03000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;0.02000000;112.95000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-26;138.67000000;105.41000000;;251.23000000;251.00000000;0E-8;0E-8;251.00000000;0E-8;465.63000488;295.26000977;36.59000015;0.02500000;8.92710000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-26;362.84000000;;59.39000000;1.27000000;;0E-8;0E-8;0E-8;126.00000000;10.36999989;163.30000305;3.29999995;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-26;398.69000000;362.33000000;;119.75100000;;0E-8;0E-8;119.00000000;;302.00000000;163.30000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-26;398.66000000;86.86000000;;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;3.32999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-26;442.56000000;;15.59000000;7.88000011;0E-8;0E-8;;8.00000000;8.00000000;7.07999992;;7.07999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-26;412.87000000;;85.93000000;17.00000000;;0E-8;0E-8;17.00000000;-8.00000000;3.32999992;10.40999985;3.32999992;-0.14600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-26;398.66000000;89.79000000;;17.00000000;35.00000000;;0E-8;35.00000000;;3.32999992;29.70999908;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-26;86.30000000;47.93000000;;17.00000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;3.32999992;173.71000671;;0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-26;150.76000000;126.10000000;;74.00000000;56.00000000;0E-8;;56.00000000;;76.72000122;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-26;787.78000000;754.80000000;12.61000000;22.90999985;30.00000000;0E-8;0E-8;30.00000000;0E-8;31.61000000;;31.61000000;0.48200000;0.57810000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-26;736.67200000;674.60000000;12.24000000;72.00000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;52.24000168;;19.79000000;0.53600000;0.79650000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-26;622.98000000;519.85000000;10.22000000;192.30000000;171.00000000;0E-8;;171.00000000;;143.33999634;;89.10000000;0.27800000;5.82810000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-26;783.09200000;695.04000000;10.98000000;91.20999908;49.06000137;0E-8;;49.06000137;;97.41999817;;97.41999817;0.86400000;1.25190000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-26;695.03000000;623.89000000;66.73000000;75.87000000;35.00000000;58.00000000;;93.00000000;;103.83999634;;5.00000000;0.07400000;1.42520000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-26;623.87000000;565.20000000;81.10000000;115.20000000;103.00000000;0E-8;10.00000000;113.00000000;;106.04000092;;0.62000000;0.06200000;1.72350000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-26;564.93000000;517.44000000;;123.28000000;108.00000000;0E-8;;108.00000000;;111.37999725;;1.50000000;0.09100000;2.44130000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-26;839.38000000;771.83000000;40.19000000;41.18999863;92.30000305;4.92000008;4.00000000;97.22000122;0E-8;39.93999863;;39.93999863;1.70100000;0.89680000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-26;769.76000000;729.29000000;41.05000000;116.59000000;114.00000000;10.00000000;0E-8;124.00000000;0E-8;46.84000015;;10.31999969;0.63100000;1.09060000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-26;585.97000000;515.69000000;53.29000000;138.55000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;137.05000305;;92.84999847;0.11800000;2.33550000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-26;500.10000000;434.48000000;12.77000000;504.12000000;645.00000000;0E-8;0E-8;645.00000000;0E-8;516.59002686;;117.86000061;0.80900000;16.61580000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-26;431.06000000;396.51000000;;706.00000000;706.00000000;0E-8;;706.00000000;;549.54998779;;22.57999992;0.28700000;17.30350000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-26;391.83999634;323.57000000;11.10000038;674.66998291;783.00000000;0E-8;;783.00000000;;860.57000732;;286.30999756;0.82000000;30.42230000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-26;476.97000122;448.75000000;98.43000031;100.83999634;97.00000000;0E-8;0E-8;97.00000000;0E-8;90.19999695;;90.19999695;0.01700000;0.44450000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-26;447.96000000;410.11000000;;95.95000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;94.33999634;;3.73000002;0.03100000;0.47450000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-26;353.85998535;325.99000000;;95.94000244;95.00000000;0E-8;0E-8;95.00000000;0E-8;101.72000122;;6.96000004;0.03300000;0.52450000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-26;446.50000000;395.06000000;;113.26999664;116.80999756;0E-8;0E-8;116.80999756;0E-8;123.12000275;;123.12000275;0.07200000;0.28230000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-26;370.38000488;326.55000000;;128.05999756;118.00000000;0E-8;;118.00000000;0E-8;128.00000000;;10.27000046;0.08900000;0.32230000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-26;580.17000000;531.05000000;41.68000000;56.01000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;57.82000000;;57.82000000;0.10400000;0.07650000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-26;561.74798584;531.67000000;21.72999954;159.63000488;95.00000000;0E-8;0E-8;95.00000000;0E-8;164.55000305;;164.55000305;-0.37000000;4.42580000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-26;531.50000000;504.81000000;;140.91999817;138.00000000;0E-8;1.00000000;139.00000000;0E-8;171.41999817;;12.02000046;0.01800000;4.54610000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-26;468.56600000;398.17000000;34.48000000;347.30000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;410.42999268;;249.27000427;-0.09600000;5.71580000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-26;398.06000000;385.61000000;;109.51000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;402.89001465;;4.19000000;0.01500000;5.74290000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-26;384.35998535;365.83000000;;193.36000061;176.00000000;0E-8;0E-8;176.00000000;0E-8;496.32000732;;105.06999969;0.06100000;8.10840000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-26;365.94000000;350.91000000;;181.44000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;492.29998779;;8.24000000;0.02100000;8.31740000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-26;350.80000000;333.62000000;;216.00000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;497.58999634;;17.55999947;-0.02400000;8.61230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-26;327.95001221;284.21000000;46.38000107;1494.05004883;591.08001709;0E-8;0E-8;591.08001709;0E-8;1860.42004395;;915.26000977;-2.14100000;14.97480000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-26;283.59000000;258.30000000;;610.91998291;619.25000000;0E-8;0E-8;619.25000000;0E-8;2084.15991211;;200.86000061;-0.55100000;15.52130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-26;257.72000000;235.87000000;;1156.76000000;714.00000000;0E-8;0E-8;714.00000000;0E-8;2436.09008789;;470.92001343;-2.35300000;17.75390000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-26;319.10998535;280.35000000;0E-8;2416.29003906;2354.00000000;0E-8;0E-8;2354.00000000;-131.00000000;2970.94995117;;257.85000610;0.74300000;81.47770000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-26;279.39000000;257.91000000;;3200.35000000;2585.00000000;726.00000000;0E-8;3311.00000000;0E-8;3827.26000977;3778.76000977;401.60998535;-0.03900000;154.38420000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-26;344.62000000;309.99000000;;130.75000000;127.00000000;6.00000000;0E-8;133.00000000;0E-8;128.95000000;;128.95000000;-0.06000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-26;257.29000000;236.65000000;;4143.00000000;4143.00000000;0E-8;0E-8;4143.00000000;;4770.50976563;4722.02001953;722.39001465;-20.63000000;170.24000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-26;219.45000000;100.05000000;;9787.11000000;7965.00000000;0E-8;;7965.00000000;;11109.91992188;11061.42968750;5037.91015625;-14.21600000;205.18650000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-26;278.86199951;224.32000000;8.44999981;67.60000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;68.25000000;;68.25000000;2.33200000;0.22650000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-26;394.72000122;151.48000000;;72.36000061;69.00000000;11.00000000;;80.00000000;;72.68000031;;72.68000031;-0.14100000;0.62680000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-26;411.98999023;320.23000000;;50.27000046;47.00000000;0E-8;2.00000000;49.00000000;;49.77999878;;49.77999878;0.00300000;0.27810000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-26;320.20000000;180.68000000;;50.27000046;47.00000000;0E-8;;47.00000000;;49.77999878;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-26;354.95999146;248.96000000;;59.77000046;59.00000000;0E-8;1.00000000;60.00000000;0E-8;58.59000015;;58.59000015;0.00700000;0.08650000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-26;614.97998047;577.57000000;47.40000153;67.76999664;94.30999756;0E-8;0E-8;94.30999756;0E-8;91.25000000;;91.25000000;0.15000000;1.41100000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-26;560.27400000;516.09000000;34.88000000;335.92000000;484.00000000;0E-8;0E-8;484.00000000;;380.45999146;;274.32000732;6.18600000;4.99480000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-26;819.67999268;626.50000000;33.61999893;12.51000023;22.00000000;0E-8;1.00000000;22.00000000;;14.10000038;;14.10000038;0.29800000;0.44100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-26;762.26000000;;38.67000000;8.76700000;;0E-8;;11.00000000;;7.71000000;;7.71000000;-0.00100000;3.83840000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-26;742.34997559;;60.38999939;7.03000021;;0E-8;;16.63999939;;20.12000000;48.49000000;20.12000000;-0.16100000;7.86710000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-26;733.27000000;;55.30000000;12.51000000;;0E-8;;12.23999977;;24.40000000;;24.40000000;0.01300000;10.29710000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-26;711.06000000;;37.69000000;84.00000000;;87.00000000;;87.00000000;;47.60000000;;92.62600000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-26;446.99000000;427.21000000;52.23000000;362.48000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;457.07000732;361.38000488;208.16999817;0.49100000;50.57260000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-26;427.27000000;404.04000000;;172.09000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;425.95001221;330.89001465;35.31999969;0.16200000;56.75550000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-26;403.78000000;380.98000000;;226.85000000;214.00000000;0E-8;0E-8;214.00000000;0E-8;434.70999146;372.26998901;67.95999908;0.35200000;61.45190000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-26;381.01000977;357.08000000;28.95000076;223.86999512;201.60000610;0E-8;0E-8;201.60000610;0E-8;377.00000000;330.35998535;35.09000015;1.19100000;63.94260000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-26;357.20999146;324.50000000;;231.14999390;208.00000000;0E-8;0E-8;208.00000000;0E-8;381.83999634;330.04000854;13.85000038;0.47700000;67.21260000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-26;319.85998535;279.75000000;0E-8;228.13000488;405.00000000;0E-8;;405.00000000;131.00000000;436.26000977;131.03999329;16.45999908;0.45000000;71.22420000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-26;727.26000000;1.16000000;;38.00000000;8.30000019;0E-8;;8.00000000;;0E-8;52.98000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-26;433.19799805;335.75000000;22.76000023;194.50000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;235.64999390;;235.64999390;13.67600000;3.92940000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-26;332.48000000;287.40000000;;377.19000000;314.00000000;0E-8;;314.00000000;;259.72000122;;20.79999924;2.54900000;4.02940000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-26;286.78000000;261.78000000;;342.25000000;356.00000000;0E-8;;356.00000000;;284.19000244;;20.43000031;1.98800000;4.15940000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-26;261.67001343;234.28000000;31.71999931;579.00000000;579.00000000;0E-8;;579.00000000;;452.50000000;;161.22999573;4.36200000;5.99130000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-26;212.03999329;174.35000000;;766.03002930;1048.43994141;0E-8;0E-8;1048.43994141;;627.95001221;;169.03999329;7.97500000;8.01350000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-26;833.58000000;;32.04000000;14.81000000;3.00000000;0E-8;0E-8;3.00000000;;14.82000000;;14.82000000;-0.05500000;0.07060000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-26;318.67000000;113.54000000;;106.12000000;98.00000000;1.00000000;8.00000000;107.00000000;0E-8;95.48000000;;95.48000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-26;724.09002686;605.16000000;47.00000000;1071.40002441;78.00000000;0E-8;0E-8;78.00000000;;1137.96997070;;1137.96997070;-0.74700000;6.04100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-26;604.90002441;491.34000000;57.04000092;433.42999268;531.00000000;0E-8;0E-8;531.00000000;-120.00000000;1435.52001953;1609.02001953;211.36000061;-0.55900000;6.12100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-26;803.80000000;707.12000000;91.09000000;191.94999695;114.16999817;0E-8;6.71999979;120.88999939;;192.24000549;;192.24000549;-0.12900000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-26;705.96000000;608.15000000;;121.39000000;0E-8;113.00000000;7.00000000;120.00000000;;206.14999390;;10.25000000;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-26;608.37000000;538.43000000;78.68000000;146.35000000;0E-8;0E-8;11.00000000;11.00000000;121.00000000;250.36000061;76.86000061;41.27000046;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-26;489.79000854;396.83000000;29.29000092;727.80999756;413.00000000;0E-8;;413.00000000;;1927.78002930;;221.60000610;-1.10400000;6.81100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-26;396.47000000;325.09000000;;486.00000000;532.00000000;18.00000000;;550.00000000;;2030.93994141;;87.55999756;-0.48100000;6.94100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-26;324.31000000;258.92000000;;1229.69995117;921.00000000;55.00000000;0E-8;976.00000000;;2569.56005859;;551.30999756;-1.43800000;7.97450000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-26;258.69000000;242.53000000;;1052.13000000;1119.00000000;0E-8;0E-8;1119.00000000;0E-8;2787.82006836;;220.52000427;0E-8;8.73390000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-26;489.27000000;;93.26000000;30.00000000;;14.00000000;;30.00000000;;29.71000000;;29.71000000;-0.30800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-26;318.19000000;278.71000000;50.54000000;199.72000000;129.00000000;0E-8;;129.00000000;;195.93000000;;160.49000000;-0.72800000;0.37130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-26;278.21000000;183.46000000;;126.91000000;118.00000000;0E-8;;118.00000000;;198.60000610;;1.14999998;-0.04500000;0.38130000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-26;180.79000000;95.13000000;;155.19000000;306.00000000;0E-8;;306.00000000;;231.88000488;;26.56999969;-0.12000000;0.45840000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-26;92.40000153;53.76000000;;331.86999512;210.00000000;0E-8;;210.00000000;;262.22000122;;29.54000092;-0.17700000;0.53260000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-26;239.39999390;147.82000000;;62.11999893;26.00000000;0E-8;18.00000000;44.00000000;0E-8;62.68999863;;62.68999863;-0.02100000;0.59290000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-26;147.21000000;106.09000000;;105.47000000;83.00000000;13.00000000;6.00000000;102.00000000;0E-8;121.62999725;;57.81000000;-0.01300000;1.59550000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-26;103.21000000;69.71000000;;104.00000000;70.00000000;0E-8;28.00000000;98.00000000;0E-8;131.94999695;;7.36000000;-0.05000000;2.03260000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-26;632.60998535;512.72000000;70.94000244;436.58000000;253.00000000;0E-8;19.00000000;272.00000000;;452.11999512;;452.11999512;-0.10400000;1.52130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-26;703.75000000;660.26000000;48.23000000;307.07998657;335.88000488;0E-8;13.00000000;348.88000488;0E-8;318.51000977;;318.51000977;-0.16800000;1.67030000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-26;659.39000000;478.01000000;87.80000000;387.45999146;360.38000488;0E-8;0E-8;360.38000488;0E-8;356.05999756;;33.81999969;-0.19100000;1.75680000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-26;637.01000977;480.74000000;61.75999832;146.20000000;228.00999451;9.05000019;0E-8;237.05999756;0E-8;146.32000732;;146.32000732;-0.47400000;0.58710000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-26;476.73001099;376.12000000;76.19000244;696.65002441;618.00000000;0E-8;;618.00000000;;651.71997070;;108.83999634;-0.57900000;2.74650000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-26;368.64999390;264.89000000;;984.91998291;736.00000000;42.00000000;;778.00000000;;1046.28002930;;367.07000732;-0.66900000;4.73190000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-26;592.70000000;335.35000000;50.79000000;78.97000000;27.00000000;0E-8;;27.00000000;;80.42000000;;80.42000000;-0.83500000;0.35060000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-26;327.90000000;264.58000000;;85.28000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;141.01000000;;57.52000000;-0.03100000;0.42770000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-26;264.08999634;212.78000000;;1083.67004395;1471.39001465;75.40000153;0E-8;1546.79003906;0E-8;1516.06994629;;231.86000061;-0.56100000;6.03740000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-26;549.35998535;426.95000000;108.34999847;178.21000671;75.90000153;102.00000000;1.00000000;178.89999390;0E-8;178.27000427;;178.27000427;-0.03900000;0.10350000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-26;154.52999878;132.91000000;;249.94000244;263.00000000;0E-8;0E-8;263.00000000;0E-8;246.57000732;;246.57000732;-0.25300000;0.59840000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-26;127.76999664;98.76000000;;250.58000183;228.00000000;48.00000000;0E-8;276.00000000;0E-8;265.80999756;;9.21000004;-0.14100000;0.63900000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-27;109.77999878;26.64000000;;103.58000183;34.00000000;30.00000000;0E-8;64.00000000;0E-8;76.13999939;;34.25000000;-0.09000000;2.80260000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-27;111.88999939;3.23000000;66.25000000;17.00000000;3.55999994;0E-8;;3.55999994;13.00000000;16.52000000;;16.52000000;-0.48200000;9.82390000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-27;301.76998901;259.10000000;58.63000107;234.27999878;269.00000000;0E-8;;269.00000000;;295.25000000;;295.25000000;9.15700000;3.37940000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-27;386.38000000;361.71000000;33.27000000;800.00000000;828.00000000;0E-8;;828.00000000;;700.34002686;;481.33999634;222.50500000;47.95480000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-27;303.24000000;251.34000000;82.90000000;980.00000000;712.00000000;0E-8;;712.00000000;;730.84997559;;167.64999390;69.57700000;129.36870000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-27;251.24000000;229.98000000;;614.69000244;0E-8;0E-8;;0E-8;744.00000000;533.22998047;;0E-8;;132.40810000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-27;230.22000000;141.89000000;;12.72999954;0E-8;0E-8;;0E-8;;533.22998047;;0E-8;0.44500000;132.47190000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-27;251.08000000;139.97000000;;591.53997803;742.00000000;0E-8;;742.00000000;;533.22998047;;;;132.47190000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-27;137.43000000;14.38000000;;742.00000000;809.00000000;0E-8;;809.00000000;;537.50000000;;0E-8;5.33400000;132.86680000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-27;58.30000000;42.09000000;;416.00000000;416.00000000;0E-8;;416.00000000;;401.64999390;;401.64999390;0.31100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-27;42.15000000;21.91000000;;419.50000000;373.00000000;7.38000011;0E-8;380.38000488;0E-8;400.32998657;;1.22000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-27;20.78000069;2.46000000;;371.19000244;377.00000000;0E-8;0E-8;377.00000000;0E-8;401.23999023;;3.25000000;0.09700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-27;49.44800186;26.92000000;64.13999939;1019.00000000;1019.00000000;0E-8;0E-8;1019.00000000;0E-8;914.34002686;;914.34002686;-0.04500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-27;31.45000076;10.90000000;83.94000244;166.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;166.85000610;;166.85000610;1.44300000;0.06610000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-27;29.10000038;2.25000000;;553.00000000;553.00000000;0E-8;0E-8;553.00000000;;554.34997559;;554.34997559;-0.01600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-27;94.48999786;2.77000000;;0E-8;324.17000000;0E-8;0E-8;324.00000000;0E-8;0E-8;375.64999390;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-27;94.52999878;82.51000000;;1118.35998535;709.58000000;0E-8;1.00000000;711.00000000;338.79000000;1099.83996582;724.19000000;1099.83996582;0E-8;6.64520000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-27;155.53999329;131.20000000;;1535.55004883;1716.00000000;0E-8;;1716.00000000;;1376.39001465;;785.95001221;13.31000000;9.45550000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-27;67.81999969;5.56000000;58.47999954;2747.68994141;5125.00000000;0E-8;0E-8;5125.00000000;0E-8;2663.08007813;;1429.51000977;29.83700000;28.80770000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-27;479.14000000;304.01000000;;30.04000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;30.03000000;;30.03000000;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-27;82.50000000;70.79000000;;4803.72998047;4803.72998047;0E-8;0E-8;4803.72998047;0E-8;4879.12011719;;4879.12011719;-3.94400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-27;70.50000000;46.24000000;;4828.56000000;4853.00000000;0E-8;9.00000000;4862.00000000;0E-8;4849.50000000;;89.65000153;-8.05200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-27;81.84799957;54.15000000;13.78999996;77.87000275;272.20999146;0E-8;0E-8;272.20999146;0E-8;79.30000305;;79.30000305;-1.32400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-27;265.15000000;204.06000000;35.99000000;52.16000000;68.00000000;0E-8;4.00000000;72.00000000;0E-8;50.66000000;;50.66000000;-0.20200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-27;213.55000000;112.61000000;;41.99000000;0E-8;42.00000000;0E-8;42.00000000;0E-8;42.17000000;;42.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-27;297.80000000;271.97000000;49.15000000;401.70001221;428.00000000;46.00000000;0E-8;474.00000000;0E-8;445.23001099;;445.23001099;0E-8;3.48390000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-27;271.79000000;248.49000000;;544.40997314;479.20001221;9.06000042;9.00000000;488.26000977;;502.32998657;;41.36000061;0E-8;3.48390000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-27;220.41000366;161.60000000;;660.29998779;763.00000000;0E-8;0E-8;763.00000000;0E-8;708.55999756;;233.03999329;0.32700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-27;161.43000000;133.97000000;;824.00000000;824.00000000;0E-8;;824.00000000;;709.96002197;;2.11999989;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-27;313.12000000;278.00000000;;86.31000000;0E-8;86.00000000;0E-8;86.00000000;0E-8;70.15000153;;70.15000153;0.01500000;0.85870000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-27;493.98001099;376.96000000;;33.95000076;38.00000000;0E-8;;38.00000000;;44.88999939;;44.88999939;0.00800000;0.60060000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-27;372.56000000;256.13000000;;42.72999954;44.00000000;0E-8;;44.00000000;;47.25000000;;1.00999999;0.00300000;0.60060000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-27;359.18000000;;;54.00000000;;4.00000000;;54.00000000;51.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-27;355.31000000;;;60.94000000;53.00000000;1.00000000;;54.00000000;;66.80000305;;66.80000305;0.05500000;0.22520000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-27;253.83999634;204.88000000;57.09999847;56.15000153;69.00000000;0E-8;0E-8;69.00000000;0E-8;67.12000275;;0E-8;0.03000000;0.24520000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-27;184.66000000;165.54000000;;357.14999390;369.00000000;0E-8;1.00000000;369.00000000;;330.26000977;;138.11000061;0.07600000;4.31100000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-27;89.90000000;60.50000000;;497.27999878;467.00000000;35.00000000;16.00000000;518.00000000;;399.88000488;;59.06000137;-0.05000000;6.11030000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-27;59.72000000;38.95000000;;605.25000000;610.00000000;0E-8;;610.00000000;;506.91000366;;105.69999695;-0.00300000;7.41030000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-27;904.47998047;885.84000000;27.11000061;73.72000122;64.00000000;0E-8;;64.00000000;;79.19000244;;79.19000244;0.14100000;0.19160000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-27;885.78000000;856.47000000;;68.38000000;68.00000000;0E-8;0E-8;68.00000000;;79.19000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-27;807.98000000;766.85000000;;158.00000000;158.00000000;0E-8;;158.00000000;;186.92999268;;107.36000061;0.21300000;0.82160000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-27;754.71000000;670.80000000;17.22000000;486.91000366;403.00000000;0E-8;0E-8;403.00000000;0E-8;626.66998291;;419.89999390;2.73300000;5.83710000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-27;655.90000000;622.00000000;17.12000000;630.28002930;480.00000000;0E-8;0E-8;480.00000000;0E-8;656.33001709;;34.04999924;0.24800000;6.45190000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-27;620.57000000;557.08000000;;487.21000000;357.00000000;0E-8;0E-8;357.00000000;0E-8;687.09997559;;7.86000013;0.04900000;6.52190000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-27;557.09000000;512.25000000;;383.89001465;370.00000000;0E-8;;370.00000000;;711.09002686;;3.25000000;0.10400000;6.55190000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-27;512.09000000;494.28000000;;424.30000000;403.00000000;0E-8;2.00000000;403.00000000;;765.77001953;;9.30000019;0.21500000;6.66810000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-27;494.14999390;393.24000000;;518.28002930;428.00000000;0E-8;;428.00000000;;846.44000244;;20.77000046;0.81100000;7.35480000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-27;465.98001099;442.96000000;;216.00000000;455.00000000;0E-8;0E-8;455.00000000;0E-8;959.75000000;;60.54999924;0.66500000;11.83060000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-27;836.75000000;749.70000000;21.50000000;33.45000076;11.00000000;0E-8;0E-8;11.00000000;0E-8;30.92000008;;30.92000008;0.05000000;0.71350000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-27;664.72000000;574.56000000;;25.89000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;47.88999939;;19.52000046;0.00200000;1.28550000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-27;572.65000000;545.90000000;;23.65000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;47.88999939;;0.72000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-27;431.38000000;381.46000000;14.68000000;696.17000000;1092.00000000;0E-8;0E-8;1092.00000000;0E-8;1317.13000488;;223.30999756;0.66900000;40.73680000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-27;374.77801514;323.06000000;11.67000008;1193.06994629;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1520.36999512;;128.61000061;0.79200000;47.21870000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-27;554.97998047;360.88000000;;28.12000084;26.00000000;0E-8;2.00000000;28.00000000;;29.87000084;;29.87000084;0.00100000;0.13450000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-27;481.88000488;331.57000000;20.47999954;93.00000000;84.00000000;0E-8;;84.00000000;;80.00000000;;80.00000000;1.12000000;0.27710000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-27;83.22000122;32.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.46000004;;13.46000004;0.00100000;0.85970000;MUSCLA
