id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-27;698.48999023;625.55000000;15.60000038;45.97999954;59.00000000;0E-8;0E-8;59.00000000;;41.27999878;;41.27999878;-0.21400000;0.14610000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-27;610.31000000;576.31000000;21.96000000;59.00000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;46.43999863;;6.00000000;-0.07200000;0.17230000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-27;609.40002441;556.26000000;23.94000053;22.04000092;10.00000000;0E-8;0E-8;10.00000000;0E-8;22.42000008;;22.42000008;-0.04700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-27;455.50000000;394.50000000;40.36000061;176.36999512;170.00000000;0E-8;0E-8;170.00000000;0E-8;199.47999573;;115.83000183;-0.05400000;5.86320000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-27;352.63000000;349.06000000;;197.00000000;;74.00000000;0E-8;74.00000000;112.00000000;323.11999512;;109.55999756;-0.01200000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-27;658.86000000;526.06000000;;24.22000000;26.00000000;0E-8;1.00000000;27.00000000;;25.42000008;;25.42000008;0.00400000;0.06230000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-27;437.01000000;355.56000000;;52.00000000;50.00000000;0E-8;2.00000000;52.00000000;;50.11000061;;24.70999908;0E-8;0.79230000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-27;251.29000000;233.00000000;79.00000000;207.29000000;87.00000000;6.00000000;0E-8;93.00000000;117.89000000;442.51000977;272.82998657;94.13999939;;8.49970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-27;250.90000000;138.61000000;;117.88000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;0E-8;117.89000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-27;139.14000000;105.38000000;;269.93000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;474.77999878;305.10000610;38.27000046;0.02500000;8.89770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-27;362.69000000;;52.21000000;-9.61000000;;0E-8;0E-8;0E-8;112.00000000;9.68000031;163.08000183;3.07999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-27;398.56000000;362.34000000;;119.12000000;;0E-8;0E-8;124.00000000;;303.00000000;163.08000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-27;398.52000000;86.82000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;3.10999990;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-27;442.60000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.59999990;;6.59999990;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-27;412.87000000;;85.93000000;17.00000000;;0E-8;0E-8;17.00000000;-9.00000000;3.10999990;9.71000004;3.10999990;-0.15300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-27;398.52000000;89.79000000;;17.00000000;35.00000000;;0E-8;35.00000000;;3.10999990;28.79000092;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-27;86.31000000;47.85000000;;17.00000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;3.10999990;172.78999329;;0E-8;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-27;150.85000000;126.23000000;;87.00000000;83.00000000;0E-8;;83.00000000;;89.73999786;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-27;787.77000000;754.78000000;12.56000000;22.91000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;29.31999969;;29.31999969;0.43000000;0.55520000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-27;736.63400000;674.60000000;12.12000000;46.49000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;48.81999969;;18.36000061;0.50700000;0.76610000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-27;623.00000000;519.67000000;10.25000000;180.59000000;138.00000000;0E-8;;138.00000000;;138.38999939;;87.15000153;0.22300000;5.58520000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-27;783.13000000;695.03000000;11.04000000;122.83000183;50.04999924;0E-8;;50.04999924;;125.91000366;;125.91000366;0.81400000;1.22480000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-27;695.02000000;623.89000000;66.39000000;75.33000000;0E-8;81.00000000;;81.00000000;;118.01999664;;5.15999985;0.06000000;1.39290000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-27;623.84000000;565.16000000;76.75000000;94.52000000;91.00000000;0E-8;10.00000000;101.00000000;;115.70999908;;0.64999998;0.05100000;1.68390000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-27;564.93000000;517.42000000;;103.00000000;103.00000000;0E-8;;103.00000000;;112.41999817;;1.54999995;0.07000000;2.38320000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-27;839.37200000;770.91000000;40.05000000;39.25000000;44.45000076;9.72999954;9.00000000;54.18000031;0E-8;44.45000076;;44.45000076;1.57500000;0.88190000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-27;769.73999023;729.54000000;40.56000137;75.19000244;70.00000000;20.00000000;0E-8;90.00000000;0E-8;53.38000107;;11.18000031;0.60100000;1.07160000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-27;586.02000000;515.67000000;53.51000000;210.04000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;147.47000122;;100.62999725;0.10400000;2.28870000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-27;500.06000000;434.93000000;12.65000000;539.26000000;705.00000000;0E-8;0E-8;705.00000000;0E-8;515.42999268;;121.76000214;0.67100000;16.14450000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-27;431.23000000;396.53000000;;801.16000000;661.00000000;0E-8;;661.00000000;;540.04998779;;24.23999977;0.26100000;16.81390000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-27;391.86000000;323.57000000;11.27000000;878.33001709;770.00000000;0E-8;;770.00000000;;866.47998047;;320.48999023;0.63800000;29.60060000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-27;476.98001099;448.79000000;98.94999695;109.91999817;108.00000000;0E-8;0E-8;108.00000000;0E-8;102.65000153;;102.65000153;0.01300000;0.44130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-27;447.95000000;410.18000000;;101.05000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;103.79000092;;4.25000000;0.02300000;0.47130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-27;353.80999756;326.03000000;;97.36000061;102.00000000;0E-8;0E-8;102.00000000;0E-8;105.80999756;;7.92000008;0.02700000;0.52130000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-27;446.54000000;395.01000000;;139.30999756;115.04000092;0E-8;;115.04000092;;125.23999786;;125.23999786;0.04500000;0.28060000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-27;370.41000366;326.47000000;;124.12999725;109.00000000;0E-8;;109.00000000;0E-8;132.21000671;;10.44999981;0.07600000;0.32060000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-27;580.11000000;531.05000000;40.76000000;63.34000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;61.89000000;;61.89000000;0.10000000;0.07610000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-27;561.77600098;531.64000000;22.04000092;207.19999695;94.00000000;0E-8;0E-8;94.00000000;0E-8;211.11999512;;211.11999512;-0.50500000;4.73450000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-27;531.44000000;504.94000000;;127.52999878;138.00000000;0E-8;1.00000000;139.00000000;0E-8;209.52999878;;8.31000042;0.01300000;4.86030000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-27;468.60598755;398.23000000;34.91999817;267.67001343;113.00000000;0E-8;0E-8;113.00000000;0E-8;365.20001221;;172.36999512;-0.22700000;6.06450000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-27;398.02000000;385.65000000;;113.96000000;114.00000000;0E-8;2.00000000;116.00000000;0E-8;374.63000488;;3.77999997;0.01400000;6.09230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-27;384.51998901;365.87000000;;196.49000549;176.00000000;0E-8;0E-8;176.00000000;0E-8;472.91000366;;94.75000000;0.05800000;8.52100000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-27;365.98000000;350.91000000;;184.88000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;483.07000732;;7.42999983;0.01500000;8.73350000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-27;350.89000000;333.38000000;;186.86000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;499.98001099;;15.82999992;-0.03300000;9.03060000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-27;328.10998535;284.06000000;47.63000107;1286.30004883;459.45999146;0E-8;0E-8;459.45999146;0E-8;1595.35998535;;617.66998291;-2.26200000;15.43710000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-27;283.56000000;258.14000000;;460.88000000;486.00000000;0E-8;0E-8;486.00000000;0E-8;1784.61999512;;86.55000305;-0.56200000;15.98320000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-27;257.78600000;235.70000000;;788.65000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;2161.01000977;;202.91000366;-2.38000000;18.21970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-27;319.13000488;280.47000000;0E-8;2731.12988281;2663.00000000;0E-8;0E-8;2663.00000000;-124.00000000;2936.63989258;;257.80999756;0.44800000;81.79940000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-27;279.39000000;257.90000000;;3300.00000000;2397.00000000;903.00000000;0E-8;3300.00000000;0E-8;3753.58007813;3706.15991211;397.20001221;-0.11400000;155.60550000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-27;344.52000000;309.53000000;;126.48000000;143.00000000;6.00000000;0E-8;149.00000000;0E-8;125.51000000;;125.51000000;-0.06200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-27;257.29000000;236.73000000;;4300.00000000;4300.00000000;0E-8;0E-8;4300.00000000;;4803.85986328;4756.45019531;796.09002686;-20.87400000;171.10000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-27;219.52000000;101.03000000;;9938.71000000;8871.00000000;0E-8;;8871.00000000;;11614.75976563;11567.33984375;5358.95996094;-14.55900000;206.04610000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-27;278.85998535;224.37000000;8.43000031;79.30000305;86.00000000;0E-8;0E-8;86.00000000;0E-8;78.73999786;;78.73999786;2.30600000;0.22610000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-27;394.67001343;151.49000000;;72.48000336;69.00000000;11.00000000;;80.00000000;;71.90000153;;71.90000153;-0.14500000;0.61190000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-27;411.70001221;320.22000000;;52.63999939;54.00000000;0E-8;2.00000000;56.00000000;;49.52999878;;49.52999878;0.00300000;0.27520000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-27;320.16000000;180.76000000;;52.63999939;55.00000000;0E-8;;55.00000000;;49.52999878;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-27;354.96000000;248.99000000;;60.00000000;59.00000000;0E-8;1.00000000;60.00000000;0E-8;58.88999939;;58.88999939;0.00700000;0.08610000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-27;614.83001709;577.57000000;39.95000076;58.45999908;94.34999847;0E-8;0E-8;94.34999847;0E-8;79.50000000;;79.50000000;0.13800000;1.39740000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-27;560.25000000;516.09000000;34.78000000;307.22000000;485.00000000;0E-8;0E-8;485.00000000;;338.82998657;;253.44999695;6.02200000;4.94710000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-27;819.65002441;626.50000000;33.45999908;14.93999958;22.00000000;0E-8;1.00000000;22.00000000;;13.28999996;;13.28999996;0.27700000;0.42740000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-27;762.25000000;;38.60000000;7.76700000;;0E-8;;10.00000000;;5.34000000;;5.34000000;-0.00200000;3.84100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-27;742.35998535;;60.47000122;19.68000031;;0E-8;;10.06999969;;21.43000000;47.42000000;21.43000000;-0.17600000;7.86770000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-27;733.28000000;;55.42000000;9.84000000;;0E-8;;12.15999985;;21.40000000;;21.40000000;0.01100000;10.29770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-27;711.64000000;;43.06000000;88.86100000;;84.00000000;;84.00000000;;52.56000000;;92.24100000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-27;447.02000000;427.18000000;52.51000000;260.83000000;179.00000000;0E-8;0E-8;179.00000000;0E-8;294.48001099;245.88000488;201.50999451;0.38600000;50.93650000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-27;427.23000000;404.12000000;;182.67000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;407.26998901;342.94000244;31.48999977;0.13300000;57.31870000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-27;403.78000000;381.18000000;;275.00000000;275.00000000;0E-8;0E-8;275.00000000;0E-8;477.19000244;381.51000977;60.59000015;0.29600000;62.23480000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-27;380.95001221;357.29000000;27.60000038;223.30000305;556.96002197;0E-8;0E-8;556.96002197;0E-8;451.89001465;405.79998779;35.41999817;0.97000000;64.76650000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-27;357.17000000;325.35000000;;544.40997314;637.00000000;0E-8;0E-8;637.00000000;0E-8;425.30999756;378.72000122;13.97999954;0.38600000;68.06650000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-27;319.88000488;279.64000000;0E-8;538.69000244;292.00000000;0E-8;;292.00000000;124.00000000;402.85000610;126.76000214;16.45999908;0.28000000;72.12550000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-27;727.21000000;1.35000000;;5.00000000;6.17000008;0E-8;;6.00000000;;0E-8;52.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-27;433.17999268;336.00000000;22.73000000;202.50000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;260.85998535;;260.85998535;13.54800000;3.85840000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-27;332.56000000;287.41000000;;438.74000000;312.00000000;0E-8;;312.00000000;;272.33999634;;21.97999954;2.53600000;3.95840000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-27;286.75000000;261.80000000;;319.85998535;361.00000000;0E-8;;361.00000000;;285.51000977;;21.59000015;1.97500000;4.08840000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-27;261.70999146;234.18000000;33.18000031;650.11999512;561.00000000;0E-8;;561.00000000;;455.00000000;;170.36000061;4.29800000;5.90320000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-27;211.97000122;174.57000000;;858.80999756;1280.68994141;0E-8;0E-8;1280.68994141;;636.40002441;;178.61000061;7.73200000;7.92390000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-27;833.74000000;;32.65000000;14.11000000;3.00000000;0E-8;0E-8;3.00000000;;14.23000000;;14.23000000;-0.05800000;0.07160000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-27;318.65000000;113.40000000;;90.97000000;83.00000000;0E-8;8.00000000;91.00000000;0E-8;83.33000000;;83.33000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-27;724.82000732;605.11000000;48.81999969;967.65997314;165.00000000;0E-8;0E-8;165.00000000;;1010.33001709;;1010.33001709;-0.76700000;6.03740000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-27;604.90000000;491.25000000;57.04000000;504.00000000;504.00000000;0E-8;0E-8;504.00000000;-136.00000000;1262.45996094;1435.95996094;184.58999634;-0.56700000;6.11740000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-27;803.83001709;707.32000000;91.30999756;155.16999817;142.08000183;0E-8;6.61000013;148.69000244;;155.44999695;;155.44999695;-0.12900000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-27;705.96000000;608.89000000;;150.00000000;0E-8;143.00000000;7.00000000;150.00000000;;167.47000122;;8.94999981;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-27;609.07000000;538.41000000;87.77000000;173.50000000;0E-8;0E-8;11.00000000;11.00000000;136.00000000;206.41999817;32.91999817;36.04999924;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-27;489.86999512;396.79000000;29.57999992;604.28002930;464.00000000;0E-8;;464.00000000;;1725.43005371;;154.61000061;-1.12600000;6.80740000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-27;396.55000000;324.81000000;;523.27001953;458.00000000;14.00000000;;472.00000000;;1870.83996582;;61.09000015;-0.48700000;6.93740000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-27;324.06000000;259.14000000;;1085.59000000;1482.00000000;0E-8;0E-8;1482.00000000;;2318.18994141;;384.64001465;-1.46200000;7.97130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-27;258.65000000;242.87000000;;1427.06000000;1441.00000000;0E-8;0E-8;1441.00000000;0E-8;2524.40991211;;153.86000061;0E-8;8.72970000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-27;489.27000000;;93.26000000;30.00000000;;14.00000000;;30.00000000;;29.71000000;;29.71000000;-0.31200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-27;318.17000000;279.25000000;50.44000000;167.58000000;203.00000000;0E-8;;203.00000000;;176.11000000;;146.40000000;-0.78400000;0.37320000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-27;279.06000000;183.69000000;;200.06000000;157.00000000;0E-8;;157.00000000;;178.17999268;;1.00000000;-0.04500000;0.38320000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-27;180.14000000;95.02000000;;192.36000000;289.00000000;0E-8;;289.00000000;;206.66000366;;23.20000076;-0.12900000;0.46100000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-27;92.55000305;53.92000000;;302.79000854;272.00000000;0E-8;;272.00000000;;233.50999451;;25.79999924;-0.18800000;0.53650000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-27;239.39999390;147.77000000;;60.00000000;42.00000000;0E-8;18.00000000;60.00000000;0E-8;60.59000000;;60.59000000;-0.02300000;0.61230000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-27;147.56000000;106.21000000;;125.79000000;101.00000000;13.00000000;6.00000000;120.00000000;0E-8;114.83000183;;53.72000000;-0.01400000;1.62870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-27;103.05000000;70.05000000;;125.28000000;106.00000000;0E-8;28.00000000;134.00000000;0E-8;122.94000244;;6.84000000;-0.04900000;2.06650000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-27;632.65997314;513.04000000;71.54000092;388.72000122;324.00000000;0E-8;19.00000000;343.00000000;;420.00000000;;420.00000000;-0.16000000;1.52320000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-27;703.75000000;660.08000000;48.23000000;274.25000000;261.25000000;0E-8;13.00000000;274.25000000;0E-8;283.70001221;;283.70001221;-0.17900000;1.69580000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-27;659.07000000;478.28000000;81.40000000;328.35998535;424.42001343;0E-8;0E-8;424.42001343;0E-8;322.52999878;;30.12999916;-0.20400000;1.78190000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-27;637.00000000;480.26000000;61.72000122;131.00999451;121.56999969;18.52000046;0E-8;140.08999634;0E-8;131.10000610;;131.10000610;-0.51000000;0.59770000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-27;476.85000610;375.98000000;77.05000305;659.85998535;555.00000000;0E-8;;555.00000000;;575.97998047;;95.30999756;-0.59000000;2.78610000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-27;368.42001343;265.15000000;;835.55999756;1201.00000000;0E-8;;1201.00000000;;903.46002197;;279.19000244;-0.74300000;4.78480000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-27;592.73999023;335.21000000;51.11000061;67.08000183;15.00000000;0E-8;;15.00000000;;61.09999847;;61.09999847;-0.86200000;0.35160000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-27;326.92000000;264.72000000;;53.68000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;111.00000000;;43.70000076;-0.03400000;0.42940000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-27;264.30999756;212.48000000;;1454.29003906;1180.10998535;75.23000336;0E-8;1255.33996582;0E-8;1371.01000977;;213.33000183;-0.61100000;6.09350000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-27;549.29998779;426.95000000;106.98000336;149.66000366;75.70999908;77.00000000;1.00000000;153.71000671;0E-8;149.72000122;;149.72000122;-0.03900000;0.10390000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-27;154.35000610;132.90000000;;215.97000122;263.00000000;0E-8;0E-8;263.00000000;0E-8;213.13999939;;213.13999939;-0.26000000;0.60100000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-27;127.85000000;98.75000000;;275.94000244;211.00000000;48.00000000;0E-8;259.00000000;0E-8;232.89999390;;7.96000004;-0.14700000;0.64260000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-28;109.83000183;26.57000000;;98.47000122;29.00000000;30.00000000;0E-8;59.00000000;0E-8;88.16999817;;36.90999985;-0.12300000;2.72610000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-28;111.87999725;3.23000000;66.12999725;23.00000000;3.48000002;0E-8;;3.48000002;13.00000000;20.49000000;;20.49000000;-0.50600000;9.62420000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-28;301.76998901;258.81000000;58.63000107;258.00000000;258.00000000;0E-8;;258.00000000;;287.22000122;;287.22000122;8.99900000;3.31100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-28;386.33000000;361.71000000;32.88000000;820.00000000;852.00000000;0E-8;;852.00000000;;769.52001953;;532.52001953;221.33800000;46.71770000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-28;303.25000000;251.28000000;83.12000000;920.00000000;891.00000000;0E-8;;891.00000000;;699.39001465;;83.12999725;69.93000000;128.17190000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-28;251.38000000;230.12000000;;863.61000000;0E-8;0E-8;;0E-8;690.00000000;575.13000488;;0E-8;;131.22290000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-28;230.02000000;141.88000000;;0E-8;0E-8;0E-8;;0E-8;;575.13000488;;0E-8;0.44700000;131.28710000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-28;251.23000000;140.05000000;;863.61000000;690.00000000;0E-8;;690.00000000;;575.13000488;;;;131.28710000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-28;137.38000000;14.36000000;;690.00000000;802.00000000;0E-8;;802.00000000;;533.22998047;;0E-8;5.35800000;131.68480000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-28;58.29999924;42.17000000;;439.00000000;439.00000000;0E-8;;439.00000000;;444.44000244;;444.44000244;0.32600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-28;42.12000000;22.00000000;;450.36999512;400.00000000;59.00000000;0E-8;459.39999390;0E-8;442.22000122;;1.35000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-28;20.79000092;2.61000000;;466.92999268;465.00000000;0E-8;0E-8;465.00000000;0E-8;442.32000732;;3.59999990;0.10300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-28;49.44800186;26.63000000;64.13999939;906.00000000;906.00000000;0E-8;0E-8;906.00000000;0E-8;870.23999023;;870.23999023;0.70200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-28;31.45000000;10.90000000;83.94000000;163.00000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;166.53999329;;166.53999329;1.47000000;0.06580000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-28;29.10000000;2.17000000;;553.00000000;553.00000000;0E-8;0E-8;553.00000000;;552.16998291;;552.16998291;-0.00300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-28;94.54000000;2.77000000;;0E-8;313.50000000;0E-8;0E-8;314.00000000;0E-8;0E-8;379.17999268;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-28;94.54000092;82.51000000;;1127.85998535;707.38000000;0E-8;1.00000000;708.00000000;357.40000000;1107.59997559;728.41000000;1107.59997559;0E-8;6.62230000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-28;155.53999329;131.25000000;;1689.00000000;1689.00000000;0E-8;;1689.00000000;;1376.30004883;;769.78997803;13.08000000;9.35680000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-28;67.68000031;5.88000000;57.68000031;2559.09008789;6154.00000000;0E-8;0E-8;6154.00000000;0E-8;2587.92993164;;1319.27001953;30.22600000;28.54840000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-28;479.12000000;304.09000000;;29.96000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.24000000;;30.24000000;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-28;82.50000000;70.78000000;;4929.20996094;4573.93017578;355.27999878;0E-8;4929.20996094;0E-8;4919.93017578;;4919.93017578;-3.90300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-28;70.53000000;46.23000000;;4705.31000000;4596.00000000;0E-8;9.00000000;4605.00000000;0E-8;4967.75976563;;86.93000031;-7.99100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-28;81.77799988;54.01000000;13.19999981;75.54000092;252.49000549;0E-8;0E-8;252.49000549;0E-8;77.62000275;;77.62000275;-1.40700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-28;265.11000000;204.06000000;35.19000000;45.55000000;69.00000000;0E-8;3.00000000;72.00000000;0E-8;51.68000000;;51.68000000;-0.22800000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-28;213.55000000;112.59000000;;41.00000000;0E-8;41.00000000;0E-8;41.00000000;0E-8;41.18000000;;41.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-28;297.78000000;271.97000000;48.94000000;426.80000000;429.00000000;46.00000000;0E-8;475.00000000;0E-8;433.61999512;;433.61999512;0E-8;3.48420000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-28;271.80000000;248.48000000;;505.92999268;478.08999634;9.10999966;9.00000000;487.20999146;;482.11999512;;40.27999878;0E-8;3.48420000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-28;220.38999939;161.58000000;;678.76000977;713.00000000;0E-8;0E-8;713.00000000;0E-8;706.54998779;;208.16999817;0.39700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-28;161.44000000;133.93000000;;799.14000000;792.00000000;0E-8;;792.00000000;;709.02001953;;1.88999999;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-28;312.95000000;277.94000000;;77.40000000;0E-8;80.00000000;0E-8;80.00000000;0E-8;65.69999695;;65.69999695;0.01400000;0.85190000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-28;494.05999756;376.87000000;;29.81000000;29.00000000;0E-8;;29.00000000;;39.24000168;;39.24000168;0.00800000;0.59900000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-28;372.10000000;256.00000000;;34.92000000;37.00000000;0E-8;;37.00000000;;41.06999969;;0.88000000;0.00300000;0.59900000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-28;359.67000000;;;55.00000000;;4.00000000;;54.00000000;50.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-28;355.50000000;;;61.18999863;47.00000000;1.00000000;;48.00000000;;65.84999847;;65.84999847;0.05300000;0.22230000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-28;253.72999573;204.84000000;55.88999939;51.36999893;56.00000000;0E-8;0E-8;56.00000000;0E-8;65.93000031;;0E-8;0.02800000;0.24230000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-28;184.67999268;165.44000000;;322.94000244;320.00000000;0E-8;1.00000000;320.00000000;;310.75000000;;129.53999329;0.07500000;4.26350000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-28;89.83000183;60.52000000;;441.80999756;450.00000000;0E-8;16.00000000;466.00000000;;375.89999390;;55.38999939;-0.05900000;6.02450000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-28;59.85000000;38.83000000;;554.75000000;550.00000000;0E-8;;550.00000000;;476.04000854;;99.13999939;-0.00400000;7.28450000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-28;904.51000977;885.83000000;27.29000092;78.58000000;64.00000000;0E-8;;64.00000000;;77.51999664;;77.51999664;0.13300000;0.19260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-28;885.78000000;856.48000000;;68.00000000;68.00000000;0E-8;0E-8;68.00000000;;77.51999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-28;808.00000000;766.84000000;;162.87000000;155.00000000;0E-8;;155.00000000;;182.83000183;;104.40000153;0.20500000;0.82260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-28;754.72998047;670.91000000;17.29999924;620.82000732;453.00000000;0E-8;0E-8;453.00000000;0E-8;712.84997559;;521.45001221;2.62600000;5.99940000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-28;655.99000000;620.70000000;17.71000000;598.06000000;429.00000000;0E-8;0E-8;429.00000000;0E-8;688.96002197;;58.68999863;0.20800000;6.61710000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-28;620.42000000;557.35000000;;444.88000000;523.00000000;0E-8;0E-8;523.00000000;0E-8;692.97998047;;13.53999996;0.03500000;6.68710000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-28;557.28002930;512.38000000;;529.96997070;464.00000000;0E-8;;464.00000000;;697.35998535;;5.59999990;0.09100000;6.71710000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-28;512.11000000;494.28000000;;523.45000000;515.00000000;0E-8;2.00000000;515.00000000;;719.11999512;;16.04000092;0.19200000;6.83290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-28;494.09000000;393.24000000;;527.58001709;663.00000000;0E-8;;663.00000000;;778.25000000;;35.81000137;0.70900000;7.51770000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-28;466.10000610;442.90000000;;581.85998535;391.00000000;0E-8;0E-8;391.00000000;0E-8;884.11999512;;74.62000275;0.58800000;12.01900000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-28;836.99000000;749.70000000;22.13000000;47.34000015;11.00000000;0E-8;0E-8;11.00000000;0E-8;40.59000015;;40.59000015;0.05200000;0.73970000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-28;664.94000000;574.65000000;;27.66000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;61.38000107;;25.62999916;0.00200000;1.33680000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-28;572.59000000;545.97000000;;23.03000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;60.61999893;;0.92000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-28;431.04000000;381.81000000;13.45000000;612.31000000;1360.00000000;0E-8;0E-8;1360.00000000;0E-8;1213.76000977;;221.27999878;0.55900000;41.73480000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-28;374.74398804;323.32000000;11.39000034;1422.92004395;1588.00000000;0E-8;0E-8;1588.00000000;0E-8;1466.52001953;;137.22000122;0.59500000;48.32190000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-28;555.00000000;360.89000000;;27.35000038;25.00000000;0E-8;2.00000000;27.00000000;;29.87000084;;29.87000084;0.00100000;0.13320000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-28;481.87000000;331.57000000;20.45000000;75.00000000;84.00000000;0E-8;;84.00000000;;68.55999756;;68.55999756;1.08800000;0.26940000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-28;83.26999664;32.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.11999989;;13.11999989;-0.00100000;0.84550000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-28;698.50000000;625.55000000;15.64999962;72.01999664;59.00000000;0E-8;0E-8;59.00000000;;72.37000275;;72.37000275;-0.25300000;0.14580000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-28;610.29000000;576.28000000;21.85000000;60.22000000;64.00000000;0E-8;0E-8;64.00000000;0E-8;75.12999725;;10.52999973;-0.07700000;0.17160000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-28;609.43000000;556.26000000;24.07000000;21.92000008;10.00000000;0E-8;0E-8;10.00000000;0E-8;23.61000061;;23.61000061;-0.06400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-28;455.79998779;394.08000000;41.70999908;207.78999329;113.00000000;0E-8;0E-8;113.00000000;0E-8;204.27000427;;132.78999329;-0.06600000;5.86520000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-28;352.64000000;350.63000000;;488.23000000;;376.00000000;0E-8;376.00000000;112.00000000;325.52999878;;126.05000305;-0.01200000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-28;658.76000000;526.10000000;;25.73000000;26.00000000;0E-8;1.00000000;27.00000000;;25.13999939;;25.13999939;0.00400000;0.06160000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-28;437.02000000;355.58000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;50.52000046;;25.31999969;0E-8;0.79160000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-28;251.36000000;233.00000000;86.00000000;201.97000000;86.00000000;7.00000000;0E-8;93.00000000;100.57000000;522.15002441;328.41000366;161.32000732;;8.48550000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-28;250.62000000;138.52000000;;100.48000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;0E-8;100.57000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-28;139.51000000;105.03000000;;243.54000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;554.53997803;360.79998779;65.56999969;0.02400000;8.86840000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-28;362.90000000;;62.25000000;13.43000000;;0E-8;0E-8;0E-8;113.00000000;33.74000168;170.72000122;10.72000027;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-28;398.19000000;362.11000000;;118.11200000;;0E-8;0E-8;132.00000000;;304.00000000;170.72000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-28;398.13000000;86.86000000;;118.00000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;10.82999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-28;443.28000000;;21.51000000;18.27000000;0E-8;0E-8;;17.00000000;17.00000000;23.01000023;;23.01000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-28;412.87000000;;85.93000000;17.00000000;;0E-8;0E-8;17.00000000;-17.00000000;10.82999992;33.84000015;10.82999992;-0.15900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-28;398.13000000;89.79000000;;17.00000000;35.00000000;;0E-8;35.00000000;;10.82999992;43.72000122;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-28;86.27000000;47.95000000;;17.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;10.82999992;187.72000122;;0E-8;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-28;150.81000000;126.40000000;;113.00000000;122.00000000;0E-8;;122.00000000;;115.73999786;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-28;787.76000000;754.77000000;12.52000000;22.91000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;28.07999992;;28.07999992;0.38200000;0.53230000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-28;736.60400000;674.60000000;12.02000000;56.76000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;46.27999878;;17.57999992;0.48100000;0.73580000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-28;623.01000000;519.67000000;10.26000000;159.64000000;138.00000000;0E-8;;138.00000000;;130.07000732;;81.98999786;0.17300000;5.34230000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-28;783.21002197;695.01000000;11.17000008;202.71000671;49.47000122;0E-8;;49.47000122;;237.27000427;;237.27000427;0.76800000;1.19770000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-28;694.98000000;623.89000000;65.04000000;58.20000000;0E-8;81.00000000;;81.00000000;;191.72999573;;5.50000000;0.04600000;1.36060000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-28;623.81000000;565.16000000;72.47000000;95.63000000;92.00000000;0E-8;10.00000000;102.00000000;;177.05999756;;0.69000000;0.04200000;1.64420000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-28;564.93000000;517.40000000;;101.00000000;101.00000000;0E-8;;101.00000000;;148.02999878;;1.64999998;0.05100000;2.32520000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-28;839.36200000;771.13000000;39.87000000;40.45999908;50.65000153;8.47000027;8.00000000;59.11999893;59.00000000;44.52000046;;44.52000046;1.45400000;0.86710000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-28;769.71002197;729.65000000;39.81999969;75.88999939;81.00000000;17.00000000;0E-8;98.00000000;0E-8;56.09000015;;11.60999966;0.57200000;1.05260000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-28;586.02000000;515.62000000;53.51000000;176.00000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;157.83999634;;104.47000122;0.09100000;2.24190000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-28;500.04000000;434.82000000;12.59000000;527.13000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;538.85998535;;129.58999634;0.54500000;15.67320000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-28;430.95000000;397.18000000;;776.37000000;1006.00000000;0E-8;;1006.00000000;;566.53997803;;35.49000168;0.23600000;16.32420000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-28;391.89001465;323.92000000;11.52999973;1232.50000000;1070.00000000;0E-8;;1070.00000000;;998.71997070;;448.73999023;0.46800000;28.77900000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-28;477.00000000;448.84000000;100.00000000;139.85000610;136.00000000;0E-8;0E-8;136.00000000;0E-8;118.59999847;;118.59999847;0.00900000;0.43810000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-28;447.97000122;410.29000000;;133.91000366;128.00000000;0E-8;0E-8;128.00000000;0E-8;119.51999664;;4.90999985;0.01500000;0.46810000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-28;353.79998779;326.17000000;;121.06999969;122.00000000;0E-8;0E-8;122.00000000;0E-8;118.83999634;;9.14999962;0.02100000;0.51810000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-28;446.58000000;395.09000000;;142.25999451;114.58999634;0E-8;;114.58999634;;132.19000244;;132.19000244;0.02000000;0.27900000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-28;370.41000366;326.46000000;;120.00000000;120.00000000;0E-8;;120.00000000;0E-8;135.38000488;;11.02999973;0.06400000;0.31900000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-28;580.06000000;531.05000000;40.00000000;65.78000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;64.62000000;;64.62000000;0.09700000;0.07580000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-28;561.80800000;531.64000000;22.39000000;223.52000427;94.00000000;0E-8;0E-8;94.00000000;0E-8;223.11000061;;223.11000061;-0.63400000;5.04320000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-28;531.46000000;504.75000000;;120.81999969;116.00000000;0E-8;1.00000000;117.00000000;0E-8;226.74000549;;6.17999983;0.00800000;5.17450000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-28;468.63000000;398.22000000;35.18000000;202.91000366;110.00000000;0E-8;0E-8;110.00000000;0E-8;347.33999634;;128.13999939;-0.35100000;6.41320000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-28;398.07000000;385.61000000;;108.55000000;104.00000000;0E-8;2.00000000;106.00000000;0E-8;352.70999146;;3.14000000;0.01300000;6.44160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-28;384.43000000;365.89000000;;165.42999268;177.00000000;0E-8;0E-8;177.00000000;0E-8;434.14999390;;78.69999695;0.05600000;8.93350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-28;365.99000000;351.03000000;;183.78000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;444.85000610;;6.17000008;0.01000000;9.14970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-28;351.00000000;333.42000000;;200.92000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;462.45999146;;13.14999962;-0.04000000;9.44900000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-28;328.23001099;284.02000000;48.56999969;1052.43994141;428.55999756;0E-8;0E-8;428.55999756;0E-8;1328.27001953;;409.55999756;-2.36200000;15.89940000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-28;283.51000000;258.15000000;;446.33000000;488.00000000;0E-8;0E-8;488.00000000;0E-8;1492.26000977;;60.49000168;-0.57100000;16.44520000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-28;257.80398560;235.68000000;;665.75000000;621.00000000;0E-8;0E-8;621.00000000;0E-8;1803.41003418;;141.83000183;-2.39600000;18.68550000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-28;319.14999390;280.64000000;0E-8;3093.29003906;3024.00000000;0E-8;0E-8;3024.00000000;-124.00000000;2929.12988281;;262.42001343;0.18100000;82.12100000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-28;279.52000000;257.89000000;;3786.79000000;2831.00000000;475.00000000;0E-8;3306.00000000;0E-8;3719.38989258;3672.30004883;381.16000366;-0.17700000;156.82680000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-28;344.44000000;309.47000000;;118.45000000;130.00000000;6.00000000;0E-8;136.00000000;0E-8;118.58000000;;118.58000000;-0.06400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-28;257.29000000;236.73000000;;4310.00000000;4310.00000000;0E-8;0E-8;4310.00000000;;4766.81005859;4719.72021484;812.89001465;-20.97500000;171.96000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-28;219.51000000;102.24000000;;9467.22000000;9620.00000000;0E-8;;9620.00000000;;11501.41015625;11454.33007813;4851.52001953;-14.83300000;206.90580000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-28;278.86401367;224.32000000;8.47000027;94.40000153;81.00000000;0E-8;0E-8;81.00000000;0E-8;96.33999634;;96.33999634;2.28100000;0.22580000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-28;394.60000610;151.43000000;;69.47000122;69.00000000;11.00000000;;80.00000000;;70.45999908;;70.45999908;-0.14800000;0.59710000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-28;411.86000000;320.23000000;;49.84999847;47.00000000;0E-8;1.00000000;48.00000000;;49.29999924;;49.29999924;0.00300000;0.27230000;PYUIQ
