id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-28;320.16000000;180.65000000;;49.84999847;47.00000000;0E-8;;47.00000000;;49.29999924;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-28;354.97000000;249.01000000;;58.23000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.79999924;;58.79999924;0.00700000;0.08580000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-28;614.65997314;577.57000000;31.59000015;54.09999847;94.36000061;0E-8;0E-8;94.36000061;0E-8;72.30999756;;72.30999756;0.12400000;1.38390000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-28;560.22400000;516.09000000;34.66000000;286.34000000;485.00000000;0E-8;0E-8;485.00000000;;307.51998901;;231.61999512;5.85900000;4.89940000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-28;819.59997559;626.50000000;33.20000076;10.31000042;22.00000000;0E-8;1.00000000;22.00000000;;12.52999973;;12.52999973;0.25800000;0.41390000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-28;762.23000000;;38.47000000;5.53900000;;0E-8;;10.00000000;;5.61000000;;5.61000000;-0.00200000;3.84350000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-28;742.36999512;;60.56000137;20.93000031;;0E-8;;11.21000004;;21.26000000;47.09000000;21.26000000;-0.19100000;7.86840000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-28;733.29998779;;55.65000153;12.11000000;;0E-8;;11.84000015;;20.60000000;;20.60000000;0.00900000;10.29840000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-28;711.51000000;;41.82000000;103.84300000;;105.00000000;;105.00000000;;73.28000000;;96.41700000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-28;447.04000000;427.19000000;52.69000000;235.63000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;266.11999512;217.89999390;180.75999451;0.28600000;51.30030000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-28;427.28000000;404.13000000;;238.43000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;310.73999023;262.20999146;30.44000053;0.10600000;57.88190000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-28;403.74000000;381.09000000;;218.38000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;417.57000732;368.97000122;58.56999969;0.24200000;63.01770000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-28;380.90399170;357.06000000;26.55999947;291.54000854;546.88000488;0E-8;0E-8;546.88000488;0E-8;504.64999390;390.55999756;36.31000137;0.76200000;65.59030000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-28;357.17000000;324.91000000;;571.00000000;571.00000000;0E-8;0E-8;571.00000000;0E-8;490.39999390;411.64999390;14.32999992;0.30100000;68.92030000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-28;319.89999390;279.71000000;0E-8;605.84002686;358.00000000;0E-8;;358.00000000;124.00000000;409.45999146;118.73999786;16.75000000;0.12800000;73.02680000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-28;727.16000000;1.20000000;;5.00000000;6.15999985;0E-8;;6.00000000;;0E-8;51.83000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-28;433.17001343;334.72000000;22.71000000;282.72000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;267.16000366;;267.16000366;13.44400000;3.78740000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-28;332.61000000;287.39000000;;391.40000000;312.00000000;0E-8;;312.00000000;;287.17999268;;22.63999939;2.52600000;3.88740000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-28;286.72000000;261.85000000;;328.01000977;369.00000000;0E-8;;369.00000000;;299.51998901;;22.23999977;1.96400000;4.01740000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-28;261.76000977;234.06000000;36.11999893;691.82000732;513.00000000;0E-8;;513.00000000;;465.66000366;;175.47999573;4.25100000;5.81520000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-28;211.91999817;174.64000000;;636.79998779;1055.51000977;1.30999994;0E-8;1056.82995605;;638.00000000;;183.97000122;7.50200000;7.83420000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-28;833.88000000;;33.19000000;13.72000000;4.00000000;0E-8;0E-8;4.00000000;;13.06999969;;13.06999969;-0.06100000;0.07260000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-28;318.73000000;113.31000000;;79.14000000;71.00000000;0E-8;8.00000000;79.00000000;0E-8;74.83999634;;74.83999634;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-28;725.50000000;605.13000000;50.56000137;906.04998779;141.00000000;0E-8;0E-8;141.00000000;;919.09002686;;919.09002686;-0.78600000;6.03390000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-28;604.94000244;491.03000000;57.84000015;454.42001343;419.00000000;0E-8;0E-8;419.00000000;-145.00000000;1128.46997070;1298.31005859;161.10000610;-0.57400000;6.11390000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-28;803.78002930;707.32000000;90.94999695;137.25000000;141.35000610;0E-8;6.65999985;148.00999451;;137.52999878;;137.52999878;-0.12800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-28;705.96000000;609.44000000;;148.00000000;0E-8;141.00000000;7.00000000;148.00000000;;146.83999634;;7.80999994;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-28;609.50000000;538.43000000;93.41000000;172.44000000;0E-8;0E-8;11.00000000;11.00000000;145.00000000;179.83999634;10.00000000;31.45999908;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-28;489.94000244;396.92000000;29.84000015;590.03002930;467.00000000;0E-8;;467.00000000;;1512.51000977;;128.25000000;-1.14700000;6.80390000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-28;396.43000000;324.92000000;;477.26000000;533.00000000;21.00000000;;554.00000000;;1651.90002441;;50.66999817;-0.49200000;6.93390000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-28;323.86000000;259.05000000;;1017.87000000;1335.00000000;0E-8;0E-8;1335.00000000;;2056.70996094;;319.05999756;-1.48300000;7.96810000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-28;258.84000000;242.73000000;;1331.65000000;1265.00000000;0E-8;0E-8;1265.00000000;0E-8;2238.81005859;;127.62000275;0E-8;8.72550000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-28;489.27000000;;93.26000000;29.00000000;;14.00000000;;29.00000000;;28.70000000;;28.70000000;-0.31600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-28;318.20000000;279.07000000;50.58000000;162.24000000;109.00000000;0E-8;;109.00000000;;160.33000000;;130.80000000;-0.84300000;0.37520000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-28;278.07000000;183.59000000;;101.35000000;151.00000000;0E-8;;151.00000000;;161.99000549;;0.80000001;-0.04500000;0.38520000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-28;179.26000000;95.08000000;;166.95000000;296.00000000;0E-8;;296.00000000;;184.77999878;;18.61000061;-0.13700000;0.46350000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-28;92.81999969;53.83000000;;331.89999390;276.00000000;0E-8;;276.00000000;;206.38999939;;20.70000076;-0.19800000;0.54030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-28;239.33000183;147.70000000;;59.27000000;45.00000000;0E-8;18.00000000;63.00000000;0E-8;59.88000000;;59.88000000;-0.02400000;0.63160000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-28;147.09000000;106.19000000;;107.25000000;96.00000000;13.00000000;6.00000000;115.00000000;0E-8;108.59999847;;48.54999924;-0.01300000;1.66190000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-28;103.09000000;69.88000000;;114.18000000;84.00000000;0E-8;28.00000000;112.00000000;0E-8;115.94999695;;6.17999983;-0.05000000;2.10030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-28;632.70001221;513.05000000;72.01000214;381.57000732;326.00000000;0E-8;19.00000000;345.00000000;;415.82000732;;415.82000732;-0.21300000;1.52520000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-28;703.53997803;660.08000000;39.88000107;218.25999451;267.60000610;0E-8;12.72999954;280.32998657;0E-8;263.32000732;;263.32000732;-0.18700000;1.72130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-28;658.77000000;478.32000000;75.40000000;331.52999878;421.57998657;0E-8;0E-8;421.57998657;0E-8;296.38000488;;27.95999908;-0.21800000;1.80710000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-28;637.02000000;480.23000000;61.80000000;120.40000153;86.94000244;15.30000019;0E-8;102.23999786;0E-8;120.45999908;;120.45999908;-0.54600000;0.60840000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-28;477.07998657;375.72000000;78.69000244;612.96997070;412.00000000;0E-8;;412.00000000;;522.73999023;;85.65000153;-0.60100000;2.82580000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-28;368.01998901;265.21000000;;560.30999756;1189.00000000;0E-8;;1189.00000000;;739.39001465;;182.71000671;-0.81500000;4.83770000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-28;592.78002930;335.11000000;51.43000031;58.20000000;6.00000000;0E-8;;6.00000000;;55.20000000;;55.20000000;-0.89000000;0.35260000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-28;326.84000000;264.55000000;;43.35000000;48.00000000;0E-8;0E-8;48.00000000;0E-8;96.56999969;;39.48000000;-0.03700000;0.43100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-28;264.38000488;212.53000000;;1397.10998535;1258.18005371;75.36000061;0E-8;1333.54003906;0E-8;1169.05004883;;181.03999329;-0.65800000;6.14970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-28;549.22998047;426.95000000;105.33000183;129.30000305;75.16000366;58.00000000;1.00000000;134.16000366;0E-8;129.36999512;;129.36999512;-0.04000000;0.10420000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-28;154.08000183;132.92000000;;193.44999695;264.00000000;0E-8;0E-8;264.00000000;0E-8;237.63000488;;237.63000488;-0.26700000;0.60350000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-28;127.91000366;98.78000000;;266.70999146;206.00000000;48.00000000;0E-8;254.00000000;0E-8;237.86000061;;8.86999989;-0.15300000;0.64610000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-29;109.87000275;26.62000000;;94.60000000;33.00000000;30.00000000;0E-8;63.00000000;0E-8;100.94999695;;39.13000107;-0.15500000;2.64970000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-29;111.87000275;3.31000000;66.00000000;23.00000000;4.00000000;0E-8;;4.00000000;13.00000000;22.14000000;;22.14000000;-0.52900000;9.42450000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-29;301.76998901;258.78000000;58.63000107;251.00000000;251.00000000;0E-8;;251.00000000;;277.94000244;;277.94000244;8.84300000;3.24260000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-29;386.34000000;361.71000000;32.96000000;840.00000000;836.00000000;0E-8;;836.00000000;;834.17999268;;580.17999268;220.65500000;45.48060000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-29;303.25000000;251.39000000;83.12000000;850.00000000;870.00000000;0E-8;;870.00000000;;731.90997314;;54.20000076;70.23500000;126.97520000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-29;251.41000000;230.00000000;;818.72000000;0E-8;0E-8;;0E-8;784.00000000;641.30999756;;0E-8;;130.03770000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-29;230.21000000;141.70000000;;6.94000006;0E-8;0E-8;;0E-8;;641.30999756;;0E-8;0.44800000;130.10230000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-29;251.26000000;139.43000000;;830.30000000;784.00000000;0E-8;;784.00000000;;641.30999756;;;;130.10230000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-29;137.37000000;14.16000000;;784.00000000;805.00000000;0E-8;;805.00000000;;575.13000488;;0E-8;5.38200000;130.50290000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-29;58.29999924;42.12000000;;477.00000000;477.00000000;0E-8;;477.00000000;;465.20999146;;465.20999146;0.34000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-29;42.10000000;22.02000000;;487.79998779;401.00000000;93.41999817;0E-8;493.82000732;0E-8;464.89001465;;1.40999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-29;20.65999985;2.65000000;;467.98999023;493.00000000;0E-8;0E-8;493.00000000;0E-8;466.76000977;;3.75999999;0.10800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-29;49.44400024;26.63000000;64.05999756;806.36999512;906.00000000;0E-8;0E-8;906.00000000;0E-8;800.59997559;;800.59997559;1.47600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-29;31.45000076;10.90000000;83.94000244;166.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;166.55999756;;166.55999756;1.49400000;0.06550000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-29;29.13000000;2.09000000;;556.40000000;547.00000000;0E-8;0E-8;547.00000000;;552.15997314;;552.15997314;0.01000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-29;94.55999756;2.60000000;;0E-8;317.75000000;0E-8;0E-8;318.00000000;0E-8;0E-8;383.42001343;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-29;94.55999756;82.51000000;;1119.86999512;705.96000000;0E-8;1.00000000;707.00000000;361.71000000;1116.06005859;732.64000000;1116.06005859;0E-8;6.59940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-29;155.52000427;131.46000000;;1826.16003418;1946.00000000;0E-8;;1946.00000000;;1394.91003418;;774.65002441;12.84700000;9.25810000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-29;67.51999664;6.09000000;56.77999878;2423.77001953;6499.00000000;0E-8;0E-8;6499.00000000;0E-8;2513.15991211;;1207.07995605;30.55600000;28.28900000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-29;479.13000000;304.04000000;;30.58000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.53000069;;30.53000069;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-29;82.50000000;70.83000000;;5021.29980469;4373.95996094;647.34002686;0E-8;5021.29980469;0E-8;4925.89990234;;4925.89990234;-3.86000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-29;70.50000000;46.38000000;;5050.69000000;4585.00000000;440.00000000;126.00000000;5151.00000000;0E-8;5006.77978516;;86.59999847;-7.88000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-29;81.69999695;54.04000000;12.53999996;79.33999634;274.23001099;0E-8;0E-8;274.23001099;0E-8;76.37000275;;76.37000275;-1.49800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-29;265.09000000;203.87000000;34.79000000;50.78000000;62.00000000;0E-8;2.00000000;64.00000000;0E-8;51.77000000;;51.77000000;-0.25300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-29;213.56000000;112.60000000;;40.01000000;0E-8;40.00000000;0E-8;40.00000000;0E-8;40.19000000;;40.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-29;297.78000000;271.97000000;48.94000000;454.00000000;408.00000000;46.00000000;0E-8;454.00000000;0E-8;439.23999023;;439.23999023;0E-8;3.48450000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-29;271.82000732;248.36000000;;471.75000000;425.14999390;9.17000008;9.00000000;434.32000732;;476.05999756;;40.79999924;0E-8;3.48450000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-29;220.44000244;161.46000000;;735.58001709;650.00000000;0E-8;0E-8;650.00000000;0E-8;724.40002441;;198.80000305;0.48000000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-29;161.43000000;133.64000000;;634.86000000;642.00000000;0E-8;;642.00000000;;721.00000000;;1.80999994;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-29;313.22000000;277.95000000;;86.14000000;0E-8;82.00000000;0E-8;82.00000000;0E-8;79.56999969;;79.56999969;0.01400000;0.84520000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-29;493.88000000;376.86000000;;27.14999962;29.00000000;0E-8;;29.00000000;;36.13999939;;36.13999939;0.00800000;0.59740000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-29;372.22000000;255.92000000;;32.46000000;32.00000000;0E-8;;32.00000000;;37.47000122;;0.81000000;0.00300000;0.59740000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-29;359.80000000;;;60.00000000;;4.00000000;;58.00000000;54.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-29;355.55000000;;;56.47000122;52.00000000;1.00000000;;53.00000000;;68.00000000;;68.00000000;0.05000000;0.21940000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-29;254.03000000;204.82000000;59.21000000;57.72999954;45.00000000;0E-8;0E-8;45.00000000;0E-8;67.81999969;;0E-8;0.02700000;0.23940000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-29;184.60000610;165.40000000;;288.35998535;300.00000000;0E-8;1.00000000;300.00000000;;301.67999268;;127.05999756;0.07200000;4.21610000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-29;89.78000000;60.53000000;;370.86999512;372.00000000;0E-8;16.00000000;388.00000000;;360.54998779;;54.34000015;-0.06900000;5.93870000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-29;59.57000000;38.55000000;;484.81000000;495.00000000;0E-8;;495.00000000;;458.44000244;;97.25000000;-0.00600000;7.15870000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-29;904.54998779;885.83000000;27.54000092;80.44000244;61.00000000;0E-8;;61.00000000;;79.73999786;;79.73999786;0.12600000;0.19350000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-29;885.63000000;856.48000000;;66.17700000;69.00000000;0E-8;0E-8;69.00000000;;79.73999786;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-29;807.98999023;766.96000000;;179.05999756;183.00000000;0E-8;;183.00000000;;187.17999268;;108.65000153;0.19800000;0.82350000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-29;754.75000000;670.79000000;17.38999939;564.82000732;397.00000000;0E-8;0E-8;397.00000000;0E-8;859.63000488;;674.75000000;2.53300000;6.16160000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-29;656.04000000;620.61000000;18.06000000;553.24000000;452.00000000;0E-8;0E-8;452.00000000;0E-8;782.22998047;;63.25999832;0.17100000;6.78230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-29;620.42000000;557.30000000;;441.00000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;769.61999512;;14.60000038;0.02200000;6.85230000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-29;557.27000000;512.39000000;;461.52999878;465.00000000;0E-8;;465.00000000;;759.70001221;;6.03999996;0.07800000;6.88230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-29;512.09000000;494.28000000;;518.55000000;527.00000000;0E-8;2.00000000;527.00000000;;751.01000977;;17.28000069;0.17100000;6.99770000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-29;494.08999634;393.24000000;;588.00000000;588.00000000;0E-8;;588.00000000;;773.65997314;;38.59000015;0.61100000;7.68060000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-29;466.29998779;443.82000000;;718.59997559;398.00000000;0E-8;0E-8;398.00000000;0E-8;855.16998291;;79.41000366;0.51500000;12.20740000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-29;837.26000977;749.70000000;22.84000015;52.54999924;11.00000000;0E-8;0E-8;11.00000000;0E-8;46.63000107;;46.63000107;0.05300000;0.76580000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-29;664.74000000;574.97000000;;40.57000000;30.00000000;13.00000000;0E-8;43.00000000;0E-8;73.05000305;;29.44000053;0.00200000;1.38810000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-29;572.70000000;545.90000000;;32.70000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;72.69000244;;1.10000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-29;430.62000000;381.86000000;12.15000000;618.33000000;1410.00000000;0E-8;0E-8;1410.00000000;0E-8;1154.17004395;;231.91000366;0.45700000;42.73290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-29;374.69799805;324.29000000;11.02000046;1523.98999023;1747.00000000;0E-8;0E-8;1747.00000000;0E-8;1367.45996094;;136.47000122;0.41200000;49.42520000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-29;554.96997070;360.90000000;;26.54000092;25.00000000;0E-8;2.00000000;27.00000000;;30.75000000;;30.75000000;0E-8;0.13190000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-29;481.83000000;331.55000000;20.37000000;46.00000000;83.00000000;0E-8;;83.00000000;;55.11999893;;55.11999893;1.05700000;0.26160000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-29;83.31999969;32.75000000;;10.93999958;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.67000008;;13.67000008;-0.00400000;0.83130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-29;698.54998779;625.16000000;15.85999966;105.16000366;40.00000000;0E-8;0E-8;40.00000000;;93.48999786;;93.48999786;-0.29300000;0.14550000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-29;610.24000000;576.16000000;21.58000000;47.54000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;101.80999756;;13.60000038;-0.08200000;0.17100000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-29;609.46000000;556.08000000;24.20000000;24.04000000;7.00000000;0E-8;0E-8;7.00000000;5.00000000;25.62000084;;25.62000084;-0.08000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-29;455.95001221;394.20000000;42.38999939;196.44999695;149.00000000;0E-8;0E-8;149.00000000;0E-8;193.32000732;;126.73999786;-0.07700000;5.86710000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-29;352.93000000;349.80000000;;474.45000000;;341.00000000;0E-8;341.00000000;125.00000000;335.04000854;;130.77000427;-0.01200000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-29;658.86000000;525.97000000;;25.27000000;23.00000000;0E-8;1.00000000;24.00000000;;24.76000023;;24.76000023;0.00300000;0.06100000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-29;437.01000000;355.54000000;;50.00000000;48.00000000;0E-8;2.00000000;50.00000000;;49.36000061;;24.53000069;0E-8;0.79100000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-29;251.27000427;234.67000000;77.00000000;572.36999512;98.00000000;284.00000000;0E-8;382.00000000;201.17000000;562.92999268;387.45001221;165.63999939;;8.47130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-29;248.23000000;139.37000000;;201.26000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;0E-8;201.17000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-29;139.47000000;106.94000000;;515.50000000;390.00000000;127.00000000;0E-8;517.00000000;0E-8;613.27001953;437.79000854;67.33000183;0.02400000;8.83900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-29;362.93000000;;63.64000000;1.85000000;;0E-8;0E-8;0E-8;97.00000000;15.47999954;164.91999817;4.92000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-29;397.88000000;362.17000000;;94.63900000;;0E-8;0E-8;106.00000000;;305.00000000;164.91999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-29;397.84000000;86.76000000;;99.00000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;4.96999979;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-29;442.68000000;;16.67000000;11.96000000;0E-8;0E-8;;13.00000000;13.00000000;10.56000042;;10.56000042;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-29;412.87000000;;85.93000000;17.00000000;;0E-8;0E-8;17.00000000;-13.00000000;4.96999979;15.52999973;4.96999979;-0.16500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-29;397.84000000;89.79000000;;17.00000000;35.00000000;;0E-8;35.00000000;;4.96999979;36.45000076;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-29;86.38000000;47.79000000;;17.00000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;4.96999979;180.44999695;;-0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-29;150.65000000;126.36000000;;87.00000000;109.00000000;0E-8;;109.00000000;;89.73000336;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-29;787.75000000;754.82000000;12.47000000;22.91000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;26.09000015;;26.09000015;0.33400000;0.50940000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-29;736.55999756;674.60000000;11.88000011;40.99000168;96.00000000;0E-8;1.00000000;97.00000000;0E-8;43.41999817;;16.32999992;0.45900000;0.70550000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-29;623.02000000;519.67000000;10.28000000;158.64000000;137.00000000;0E-8;;137.00000000;;121.73000336;;76.29000092;0.12800000;5.09940000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-29;783.28997803;695.00000000;11.30000019;202.41999817;49.29999924;0E-8;;49.29999924;;225.86999512;;225.86999512;0.72600000;1.17060000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-29;694.98000000;623.88000000;65.04000000;81.00000000;0E-8;81.00000000;;81.00000000;;236.91999817;;5.82999992;0.03400000;1.32840000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-29;623.79000000;565.16000000;69.60000000;95.72000000;90.00000000;0E-8;10.00000000;100.00000000;;228.22999573;;0.73000002;0.03300000;1.60450000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-29;564.93000000;517.40000000;;101.00000000;101.00000000;0E-8;;101.00000000;;204.39999390;;1.75000000;0.03300000;2.26710000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-29;839.35400000;770.94000000;39.73000000;41.13000107;46.84000015;9.21000004;5.00000000;56.04999924;56.00000000;36.27999878;;36.27999878;1.33700000;0.85230000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-29;769.69000244;729.54000000;39.33000183;73.30000305;69.00000000;19.00000000;0E-8;88.00000000;0E-8;51.63000107;;11.22999954;0.54500000;1.03350000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-29;586.13000000;515.50000000;54.00000000;189.68000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;157.19000244;;101.09999847;0.08000000;2.19520000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-29;500.02400000;434.56000000;12.55000000;462.70000000;529.00000000;0E-8;0E-8;529.00000000;0E-8;587.15002441;;137.38999939;0.43000000;15.20190000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-29;430.68000000;396.94000000;;667.61000000;883.00000000;0E-8;;883.00000000;;618.34997559;;47.29999924;0.21500000;15.83450000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-29;392.00000000;323.71000000;12.44999981;1472.82995605;877.00000000;0E-8;;877.00000000;;1162.57995605;;576.60998535;0.31700000;27.95740000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-29;476.98000000;448.91000000;98.95000000;171.14999390;126.00000000;49.00000000;0E-8;175.00000000;0E-8;144.94999695;;144.94999695;0.00500000;0.43480000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-29;447.98999023;410.42000000;;183.91000366;137.00000000;41.00000000;0E-8;178.00000000;0E-8;144.36000061;;6.00000000;0.00900000;0.46480000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-29;353.72000122;326.29000000;;130.61999512;138.00000000;0E-8;0E-8;138.00000000;0E-8;140.02000427;;11.18999958;0.01600000;0.51480000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-29;446.58000000;395.13000000;;120.00000000;120.00000000;0E-8;;120.00000000;;141.57000732;;141.57000732;-0.00100000;0.27740000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-29;370.42999268;326.45000000;;129.11000061;119.00000000;0E-8;;119.00000000;0E-8;141.10000610;;11.81000042;0.05300000;0.31740000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-29;580.11000000;530.75000000;40.76000000;64.22000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;64.10000000;;64.10000000;0.09600000;0.07550000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-29;561.83000000;531.66000000;22.64000000;183.13000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;182.91000366;;182.91000366;-0.75400000;5.35190000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-29;531.50000000;504.77000000;;100.66000000;92.00000000;0E-8;1.00000000;93.00000000;0E-8;196.05999756;;4.59999990;0.00400000;5.48870000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-29;468.64200000;398.23000000;35.31000000;154.48000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;305.01000977;;95.50000000;-0.46700000;6.76190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-29;398.04000000;385.61000000;;102.47000000;102.00000000;0E-8;2.00000000;104.00000000;0E-8;312.89001465;;2.58000000;0.01200000;6.79100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-29;384.36000000;365.87000000;;162.09000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;382.67999268;;64.80999756;0.05400000;9.34610000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-29;365.99000000;351.09000000;;175.00000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;393.76000977;;5.08000000;0.00500000;9.56580000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-29;351.04000000;333.48000000;;193.43000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;410.54998779;;10.82999992;-0.04600000;9.86740000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-29;328.30999756;283.96000000;49.20000076;849.27001953;431.55999756;0E-8;0E-8;431.55999756;0E-8;1182.54003906;;317.75000000;-2.44500000;16.36160000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-29;283.45000000;258.05000000;;374.75000000;424.51998901;0E-8;0E-8;424.51998901;0E-8;1291.20996094;;52.20000076;-0.57600000;16.90710000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-29;257.82000000;235.67000000;;660.82000732;621.00000000;0E-8;0E-8;621.00000000;0E-8;1530.04003906;;122.38999939;-2.40200000;19.15130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-29;319.20000000;280.57000000;0E-8;3193.80004883;2837.00000000;0E-8;0E-8;2837.00000000;-127.00000000;2994.02001953;;272.95999146;-0.05500000;82.44260000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-29;279.60000000;257.87000000;;3602.80000000;2211.00000000;1094.00000000;0E-8;3305.00000000;0E-8;3796.70996094;3750.20996094;371.66000366;-0.22600000;158.04810000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-29;344.38000000;309.19000000;;109.96000000;117.00000000;6.00000000;0E-8;123.00000000;0E-8;113.08000000;;113.08000000;-0.06500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-29;257.29000000;236.77000000;;4332.00000000;4330.00000000;0E-8;2.00000000;4332.00000000;;4648.14990234;4601.64013672;773.67999268;-21.07000000;172.82000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-29;219.46000000;102.47000000;;8909.38000000;9672.00000000;0E-8;;9672.00000000;;10979.21972656;10932.70996094;4163.77978516;-15.06300000;207.76550000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-29;278.86599731;224.32000000;8.48999977;87.69999695;81.00000000;0E-8;0E-8;81.00000000;0E-8;96.48999786;;96.48999786;2.25500000;0.22550000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-29;394.51998901;151.46000000;;68.08000183;69.00000000;11.00000000;;80.00000000;;67.98000336;;67.98000336;-0.15000000;0.58230000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-29;411.92000000;320.22000000;;44.69000000;42.00000000;0E-8;2.00000000;44.00000000;;49.09000015;;49.09000015;0.00400000;0.26940000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-29;320.19000000;180.60000000;;44.69000000;44.00000000;0E-8;;44.00000000;;49.09000015;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-29;354.97000122;249.00000000;;57.00000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;58.54000092;;58.54000092;0.00600000;0.08550000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-29;614.53002930;577.57000000;25.26000023;63.79999924;94.29000092;0E-8;0E-8;94.29000092;0E-8;70.91999817;;70.91999817;0.11300000;1.37030000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-29;560.19799805;516.09000000;34.54999924;287.82000732;485.00000000;0E-8;0E-8;485.00000000;;291.04000854;;219.41999817;5.71400000;4.85160000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-29;819.54998779;626.50000000;32.95000076;10.31000042;22.00000000;0E-8;1.00000000;22.00000000;;10.94999981;;10.94999981;0.23900000;0.40030000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-29;762.21000000;;38.34000000;6.54500000;;0E-8;;11.00000000;;5.00000000;;5.00000000;-0.00200000;3.84610000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-29;742.36999512;;60.56000137;15.44999981;;0E-8;;15.44999981;;22.31000000;46.51000000;22.31000000;-0.20400000;7.86900000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-29;733.30000000;;55.65000000;7.00000000;;0E-8;;11.89000034;;19.90000000;;19.90000000;0.00700000;10.29900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-29;711.08000000;;37.87000000;96.52800000;;100.00000000;;100.00000000;;61.01000000;;91.52600000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-29;447.04000000;427.17000000;52.69000000;180.00000000;180.00000000;0E-8;0E-8;180.00000000;0E-8;282.73001099;235.38999939;192.67999268;0.19100000;51.66420000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-29;427.20999146;404.07000000;;154.44999695;204.00000000;0E-8;0E-8;204.00000000;0E-8;303.20999146;255.52999878;28.79000092;0.08000000;58.44520000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-29;403.76998901;380.93000000;;305.76998901;267.00000000;0E-8;0E-8;267.00000000;0E-8;362.36999512;314.14001465;55.38999939;0.19200000;63.80060000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-29;380.85800171;357.00000000;25.52000046;298.44000244;553.38000488;0E-8;0E-8;553.38000488;0E-8;469.76998901;423.73999023;39.77000046;0.56700000;66.41420000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-29;357.17000000;324.65000000;;568.00000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;504.35998535;424.35000610;15.69999981;0.22200000;69.77420000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-29;319.92999268;279.73000000;0E-8;606.19000244;297.00000000;0E-8;;297.00000000;127.00000000;459.00000000;110.23999786;17.42000008;-0.00600000;73.92810000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-29;727.22000000;1.18000000;;33.00000000;8.47000027;0E-8;;9.00000000;;0E-8;51.50000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-29;433.16000366;334.77000000;22.69000053;294.72000122;385.00000000;0E-8;0E-8;385.00000000;0E-8;262.92999268;;262.92999268;13.36300000;3.71650000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-29;332.65000000;287.46000000;;407.66000000;344.00000000;0E-8;;344.00000000;;286.98001099;;22.28000069;2.52000000;3.81650000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-29;286.70000000;261.88000000;;342.76000000;370.00000000;0E-8;;370.00000000;;309.00000000;;21.87999916;1.95500000;3.94650000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-29;261.79000854;234.22000000;37.59000015;666.80999756;577.00000000;0E-8;;577.00000000;;475.36999512;;172.69000244;4.22100000;5.72710000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-29;211.83000183;174.65000000;;593.28997803;1150.23999023;0E-8;0E-8;1150.23999023;;634.38000488;;181.03999329;7.28600000;7.74450000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-29;834.00000000;;33.65000153;11.32999992;3.00000000;0E-8;0E-8;3.00000000;;12.40999985;;12.40999985;-0.06300000;0.07350000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-29;318.47000000;113.21000000;;72.56000000;65.00000000;0E-8;8.00000000;73.00000000;0E-8;68.51999664;;68.51999664;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-29;726.21002197;605.03000000;52.40999985;829.61999512;17.00000000;0E-8;0E-8;17.00000000;;843.65002441;;843.65002441;-0.80500000;6.03030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-29;604.73999023;491.34000000;53.84999847;323.92001343;501.00000000;0E-8;0E-8;501.00000000;-152.00000000;1026.19995117;1176.03002930;142.63000488;-0.57800000;6.11030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-29;803.65997314;707.29000000;90.09999847;122.31999969;141.47000122;0E-8;6.65999985;148.13000488;;122.59999847;;122.59999847;-0.12700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-29;705.96000000;609.75000000;;148.00000000;0E-8;141.00000000;7.00000000;148.00000000;;130.77000427;;6.92000008;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-29;609.79000000;538.43000000;97.22000000;174.11000000;0E-8;0E-8;11.00000000;11.00000000;152.00000000;159.82000732;10.00000000;27.85000038;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-29;490.08999634;396.62000000;30.39999962;686.11999512;422.00000000;0E-8;;422.00000000;;1356.93005371;;113.04000092;-1.16500000;6.80030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-29;396.32000000;324.50000000;;431.75000000;502.00000000;0E-8;;502.00000000;;1466.43005371;;44.66999817;-0.49600000;6.93030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-29;323.61000000;259.07000000;;905.59000000;1302.00000000;0E-8;0E-8;1302.00000000;;1820.30004883;;281.23001099;-1.50100000;7.96480000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-29;258.79000000;242.71000000;;1262.36000000;1280.00000000;0E-8;0E-8;1280.00000000;0E-8;1982.05004883;;112.48999786;0E-8;8.72130000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-29;489.27000000;;93.26000000;30.00000000;;14.00000000;;30.00000000;;29.70000000;;29.70000000;-0.32000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-29;318.16000000;279.34000000;50.40000000;153.05000000;224.00000000;0E-8;;224.00000000;;154.90000000;;126.02000000;-0.90100000;0.37710000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-29;279.34000000;183.73000000;;225.81000000;161.00000000;0E-8;;161.00000000;;155.82000732;;0.63000000;-0.04600000;0.38710000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-29;179.20000000;94.76000000;;198.20000000;207.00000000;0E-8;;207.00000000;;172.05000305;;14.64000034;-0.14600000;0.46610000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-29;92.31999969;53.65000000;;179.86999512;283.00000000;0E-8;;283.00000000;;188.86000061;;16.28000069;-0.20800000;0.54420000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-29;239.13999939;147.46000000;;59.88000107;52.00000000;0E-8;18.00000000;70.00000000;0E-8;60.50000000;;60.50000000;-0.02600000;0.65100000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-29;147.04000000;106.18000000;;113.19000000;95.00000000;13.00000000;6.00000000;114.00000000;0E-8;100.40000153;;40.06000137;-0.01300000;1.69520000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-29;103.25000000;69.84000000;;114.72000122;78.00000000;0E-8;28.00000000;106.00000000;0E-8;107.04000092;;5.09999990;-0.05000000;2.13420000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-29;632.72998047;513.05000000;72.36000061;373.42999268;327.00000000;0E-8;19.00000000;346.00000000;;406.47000122;;406.47000122;-0.26500000;1.52710000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-29;703.46997070;659.92000000;37.11999893;197.52000427;205.03999329;0E-8;13.00000000;218.03999329;0E-8;234.30000305;;234.30000305;-0.19700000;1.74680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-29;658.28997803;478.42000000;65.80000305;297.80999756;441.79000854;0E-8;0E-8;441.79000854;0E-8;266.44000244;;24.87999916;-0.23100000;1.83230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-29;636.97000000;480.46000000;61.62000000;124.69000244;157.10000610;12.97999954;0E-8;170.08000183;0E-8;124.73000336;;124.73000336;-0.58100000;0.61900000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-29;477.26000977;376.24000000;79.98000336;684.28002930;527.00000000;0E-8;;527.00000000;;482.82998657;;79.56999969;-0.61100000;2.86550000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-29;367.67999268;265.19000000;;646.45001221;1176.00000000;0E-8;;1176.00000000;;660.90997314;;152.63000488;-0.88600000;4.89060000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-29;592.81000000;335.26000000;51.67000000;63.24000168;24.00000000;0E-8;;24.00000000;;58.70000076;;58.70000076;-0.91400000;0.35350000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-29;327.22000000;264.50000000;;61.21000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;99.55999756;;41.97999954;-0.03900000;0.43260000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-29;264.29998779;212.59000000;;1415.59997559;1412.95996094;75.27999878;0E-8;1488.23999023;0E-8;985.96002197;;158.91000366;-0.70100000;6.20580000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-29;549.19000244;426.95000000;104.43000031;121.29000092;74.95999908;48.00000000;1.00000000;123.95999908;0E-8;121.36000061;;121.36000061;-0.04000000;0.10450000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-29;154.19999695;132.91000000;;295.35000610;264.00000000;0E-8;0E-8;264.00000000;0E-8;226.41000366;;226.41000366;-0.27300000;0.60610000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-29;127.94000244;98.86000000;;282.35000610;230.00000000;46.00000000;0E-8;276.00000000;0E-8;238.82000732;;8.46000004;-0.15900000;0.64970000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-30;109.90000153;26.73000000;;102.73000000;52.00000000;27.00000000;0E-8;79.00000000;0E-8;110.76999664;;39.86999893;-0.18600000;2.57320000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-30;111.86000061;3.31000000;65.87999725;22.00000000;3.00000000;0E-8;;3.00000000;13.00000000;21.78000000;;21.78000000;-0.55000000;9.22480000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-30;301.76000977;258.78000000;58.47000122;219.27999878;254.00000000;0E-8;;254.00000000;;271.57000732;;271.57000732;8.68800000;3.17420000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-30;386.39000000;361.71000000;33.35000000;860.00000000;828.00000000;0E-8;;828.00000000;;909.79998779;;640.79998779;220.21000000;44.24350000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-30;303.25000000;251.44000000;83.12000000;800.00000000;817.00000000;0E-8;;817.00000000;;744.64001465;;0E-8;70.53000000;125.77840000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-30;251.42000000;230.10000000;;815.57000732;0E-8;0E-8;;0E-8;806.00000000;689.98999023;;0E-8;;128.85260000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-30;229.98000000;141.51000000;;0E-8;0E-8;0E-8;;0E-8;;689.98999023;;0E-8;0.45000000;128.91740000;SFP123
