id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-30;251.26000000;138.05000000;;804.00000000;804.00000000;0E-8;;804.00000000;;689.98999023;;;;128.91740000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-30;137.36000000;14.25000000;;804.00000000;821.00000000;0E-8;;821.00000000;;641.30999756;;0E-8;5.40400000;129.32100000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-30;58.29999924;42.06000000;;423.00000000;423.00000000;0E-8;;423.00000000;;453.07998657;;453.07998657;0.35500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-30;42.13000000;21.98000000;;412.44000244;389.00000000;14.75000000;0E-8;403.41000366;0E-8;455.47000122;;1.37000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-30;20.76000023;2.58000000;;468.22000122;449.00000000;0E-8;0E-8;449.00000000;0E-8;459.92001343;;3.66000009;0.11300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-30;49.45399857;25.34000000;64.26999664;675.16998291;426.00000000;0E-8;0E-8;426.00000000;0E-8;709.63000488;;709.63000488;2.27500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-30;31.45000076;10.90000000;83.94000244;166.00000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;167.58000183;;167.58000183;1.51500000;0.06520000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-30;29.40999985;2.01000000;;596.76000977;509.00000000;0E-8;0E-8;509.00000000;;570.59997559;;570.59997559;0.02400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-30;94.55000305;2.53000000;;0E-8;389.42000000;0E-8;0E-8;389.00000000;0E-8;0E-8;391.97000122;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-30;94.56999969;82.51000000;;1113.18994141;705.12000000;0E-8;1.00000000;706.00000000;389.42000000;1128.83996582;736.87000000;1128.83996582;0E-8;6.57650000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-30;155.57000732;130.99000000;;1810.29003906;1510.00000000;0E-8;;1510.00000000;;1418.79003906;;790.47998047;12.61200000;9.15940000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-30;67.41200256;5.62000000;56.18000031;2450.20996094;5181.00000000;0E-8;0E-8;5181.00000000;0E-8;2467.07006836;;1130.11999512;30.99800000;28.02970000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-30;479.15000000;304.04000000;;30.93000031;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.54999924;;30.54999924;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-30;82.50000000;70.78000000;;4889.74023438;4889.74023438;0E-8;0E-8;4889.74023438;0E-8;4900.35986328;;4900.35986328;-3.81600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-30;70.52000000;46.40000000;;4965.88000000;4890.00000000;0E-8;9.00000000;4899.00000000;0E-8;5013.97021484;;89.12999725;-7.80600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-30;81.62799835;54.05000000;11.93000031;78.05000305;255.83000183;0E-8;0E-8;255.83000183;0E-8;77.80000305;;77.80000305;-1.55800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-30;265.09000000;203.71000000;34.79000000;58.00000000;54.00000000;0E-8;4.00000000;58.00000000;;51.80000000;;51.80000000;-0.27700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-30;213.56000000;112.60000000;;41.00000000;0E-8;41.00000000;0E-8;41.00000000;0E-8;41.18000000;;41.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-30;297.75000000;272.06000000;48.63000000;439.70000000;466.00000000;46.00000000;0E-8;512.00000000;0E-8;447.64999390;;447.64999390;0E-8;3.48480000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-30;271.86000000;248.48000000;;560.47998047;476.38000488;9.23999977;9.00000000;485.61999512;;483.27999878;;41.58000183;0E-8;3.48480000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-30;220.42999268;161.54000000;;688.88000488;706.00000000;0E-8;0E-8;706.00000000;0E-8;737.59002686;;196.83000183;0.56200000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-30;161.45000000;133.78000000;;722.28002930;708.00000000;0E-8;;708.00000000;;735.53002930;;1.78999996;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-30;313.03000000;278.00000000;;89.08000000;0E-8;92.00000000;0E-8;92.00000000;0E-8;83.80000305;;83.80000305;0.01300000;0.83840000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-30;494.16000000;376.82000000;;28.01000000;25.00000000;0E-8;;25.00000000;;36.72999954;;36.72999954;0.00700000;0.59580000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-30;372.60000000;255.82000000;;24.85000000;23.00000000;0E-8;;23.00000000;;37.45999908;;0.82999998;0.00300000;0.59580000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-30;358.71000000;;;50.00000000;;4.00000000;;54.00000000;50.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-30;355.62000000;;;52.86000000;47.00000000;1.00000000;;48.00000000;;58.65000153;;58.65000153;0.04800000;0.21650000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-30;254.23000000;204.80000000;61.44000000;53.56000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;59.43000031;;0E-8;0.02600000;0.23650000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-30;184.60000610;165.31000000;;262.00000000;262.00000000;0E-8;1.00000000;262.00000000;;302.26998901;;119.33000183;0.07100000;4.16870000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-30;89.70000000;60.53000000;;349.69000000;361.00000000;0E-8;16.00000000;377.00000000;;353.01000977;;51.02999878;-0.07800000;5.85290000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-30;59.56000000;38.42000000;;476.65000000;477.00000000;0E-8;;477.00000000;;444.64999390;;91.33000183;-0.00800000;7.03290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-30;904.55999756;885.78000000;27.61000061;79.86000061;75.00000000;0E-8;;75.00000000;;79.23000336;;79.23000336;0.11800000;0.19450000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-30;885.80000000;856.56000000;;80.20300000;77.00000000;0E-8;0E-8;77.00000000;;79.23000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-30;807.98999023;767.00000000;;191.00000000;191.00000000;0E-8;;191.00000000;;193.55999756;;114.05999756;0.19100000;0.82450000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-30;754.79998779;670.25000000;17.60000038;683.55999756;264.00000000;0E-8;0E-8;264.00000000;0E-8;1038.06005859;;853.04998779;2.45300000;6.32390000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-30;656.04000000;620.61000000;18.06000000;345.00000000;345.00000000;0E-8;0E-8;345.00000000;0E-8;923.79998779;;56.72999954;0.13700000;6.94740000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-30;620.47000000;557.17000000;;352.04000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;895.59997559;;13.09000015;0.01000000;7.01740000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-30;557.20001221;512.30000000;;338.69000244;363.00000000;0E-8;;363.00000000;;874.77001953;;5.42000008;0.06600000;7.04740000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-30;512.04000000;494.28000000;;413.70000000;435.00000000;0E-8;2.00000000;435.00000000;;842.32000732;;15.50000000;0.15100000;7.16260000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-30;494.08999634;393.24000000;;487.00000000;487.00000000;0E-8;;487.00000000;;831.28002930;;34.61000061;0.51900000;7.84350000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-30;466.48999023;443.01000000;;791.09002686;486.00000000;0E-8;0E-8;486.00000000;0E-8;883.40002441;;78.54000092;0.44500000;12.39580000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-30;837.57000000;749.70000000;23.67000000;58.72999954;10.00000000;0E-8;0E-8;10.00000000;0E-8;48.13000107;;48.13000107;0.05500000;0.79190000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-30;664.45000000;574.92000000;;29.53000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;77.76999664;;30.38999939;0.00200000;1.43940000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-30;572.72000000;546.32000000;;30.69000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;78.33999634;;1.16999996;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-30;430.59000000;380.80000000;12.06000000;711.44000000;767.00000000;0E-8;0E-8;767.00000000;0E-8;1161.33996582;;253.57000732;0.37600000;43.73100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-30;374.67199707;323.72000000;10.81000042;1050.11999512;1176.00000000;0E-8;0E-8;1176.00000000;0E-8;1295.56005859;;131.44999695;0.24300000;50.52840000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-30;555.01000000;360.96000000;;27.57999992;25.00000000;0E-8;2.00000000;27.00000000;;33.00000000;;33.00000000;0E-8;0.13060000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-30;481.82000000;330.29000000;20.35000000;29.00000000;38.00000000;0E-8;;38.00000000;;43.47999954;;43.47999954;1.02700000;0.25390000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-30;83.38999939;32.75000000;;12.56000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;13.90999985;;13.90999985;-0.00600000;0.81710000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-30;698.59002686;625.15000000;16.03000069;92.19999695;40.00000000;0E-8;0E-8;40.00000000;;85.05000305;;85.05000305;-0.33200000;0.14520000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-30;610.26000000;575.92000000;21.69000000;41.78000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;99.52999878;;12.36999989;-0.08700000;0.17030000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-30;609.50000000;556.01000000;24.37000084;27.96999931;5.00000000;0E-8;0E-8;5.00000000;7.00000000;27.42000008;;27.42000008;-0.09600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-30;456.10000610;394.33000000;43.08000183;203.61000061;155.00000000;0E-8;0E-8;155.00000000;0E-8;205.03999329;;137.58999634;-0.08800000;5.86900000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-30;352.89000000;349.24000000;;237.84000000;;110.00000000;0E-8;110.00000000;129.00000000;286.76998901;;93.44999695;-0.01200000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-30;658.78000000;525.98000000;;23.07000000;23.00000000;0E-8;1.00000000;24.00000000;;23.94000053;;23.94000053;0.00300000;0.06030000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-30;436.99000000;355.49000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;47.81999969;;23.70999908;0E-8;0.79030000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-30;250.98000000;233.31000000;48.00000000;443.89001465;89.00000000;52.00000000;0E-8;141.00000000;337.66000000;551.39001465;379.55999756;151.38999939;;8.45710000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-30;249.82000000;143.29000000;;337.61000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;0E-8;337.66000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-30;139.37000000;107.00000000;;658.41000000;204.00000000;458.00000000;0E-8;662.00000000;0E-8;617.73999023;445.91000366;61.54000092;0.02300000;8.80970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-30;362.75000000;;55.06000000;-11.46000000;;0E-8;0E-8;0E-8;136.00000000;11.82999992;163.75999451;3.75999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-30;398.63000000;362.17000000;;135.87600000;;0E-8;0E-8;108.00000000;;306.00000000;163.75999451;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-30;398.60000000;86.74000000;;100.00000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;3.79999995;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-30;442.62000000;;16.13000000;4.88000000;0E-8;0E-8;;5.00000000;5.00000000;8.06999969;;8.06999969;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-30;412.86000000;;85.86000000;13.76000000;;0E-8;0E-8;17.00000000;-5.00000000;3.79999995;11.85999966;3.79999995;-0.17100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-30;398.60000000;89.79000000;;13.76000000;35.00000000;;0E-8;35.00000000;;3.79999995;31.62000084;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-30;86.25000000;47.80000000;;13.76000000;124.00000000;0E-8;0E-8;124.00000000;0E-8;3.79999995;175.61999512;;-0.00100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-30;150.53000000;126.30000000;;78.00000000;96.00000000;0E-8;;96.00000000;;80.70999908;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-30;787.75000000;754.82000000;12.47000027;30.00000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;24.37000084;;24.37000084;0.29000000;0.48650000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-30;736.52000000;674.60000000;11.75000000;44.16999817;95.00000000;0E-8;0E-8;95.00000000;0E-8;40.47999954;;15.25000000;0.43900000;0.67520000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-30;623.06000000;519.52000000;10.33000000;195.34000000;109.00000000;0E-8;;109.00000000;;116.86000061;;74.30000305;0.08900000;4.85650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-30;783.36000000;694.99000000;11.41000000;183.16999817;49.02999878;0E-8;;49.02999878;;147.19999695;;147.19999695;0.68700000;1.14350000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-30;694.96000000;623.86000000;64.36000000;69.54000000;0E-8;81.00000000;;81.00000000;;189.38000488;;6.11999989;0.02300000;1.29610000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-30;623.77000000;565.14000000;66.72000000;92.72000000;87.00000000;0E-8;10.00000000;97.00000000;;200.05000305;;0.75999999;0.02500000;1.56480000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-30;564.92000000;517.40000000;;95.90000000;101.00000000;0E-8;;101.00000000;;215.97999573;;1.84000003;0.01700000;2.20900000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-30;839.32600000;771.23000000;39.24000000;24.59000015;76.69000244;0.10000000;0E-8;76.77999878;77.00000000;29.82999992;;29.82999992;1.22400000;0.83740000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-30;769.77001953;729.10000000;41.29999924;84.02999878;0E-8;25.00000000;0E-8;25.00000000;0E-8;43.15000153;;10.09000015;0.52300000;1.01450000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-30;586.20000000;515.51000000;54.32000000;168.38000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;142.47999573;;90.84999847;0.07000000;2.14840000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-30;500.06000000;434.02000000;12.65000000;476.17000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;625.23999023;;144.25999451;0.32900000;14.73060000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-30;430.60000000;396.10000000;;452.27000000;515.00000000;0E-8;;515.00000000;;658.96002197;;46.41999817;0.19600000;15.34480000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-30;392.08999634;323.49000000;13.22000027;1202.50000000;715.00000000;0E-8;;715.00000000;;1217.07995605;;583.50000000;0.18000000;27.13580000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-30;476.96000000;448.91000000;97.90000000;181.14999390;131.00000000;54.00000000;0E-8;185.00000000;0E-8;150.08000183;;150.08000183;0.00200000;0.43160000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-30;447.97000000;410.94000000;;199.08999634;132.00000000;73.00000000;0E-8;205.00000000;0E-8;155.00000000;;6.21000004;0.00300000;0.46160000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-30;353.80999756;326.54000000;;189.30999756;181.00000000;0E-8;0E-8;181.00000000;0E-8;159.92999268;;11.57999992;0.01000000;0.51160000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-30;446.57000000;395.51000000;;133.22000122;140.14999390;0E-8;;140.14999390;;142.86999512;;142.86999512;-0.01900000;0.27580000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-30;370.50000000;326.57000000;;154.55999756;119.00000000;0E-8;;119.00000000;0E-8;149.58000183;;11.92000008;0.04400000;0.31580000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-30;580.15000000;530.75000000;41.38000000;61.77000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;62.75999832;;62.75999832;0.09500000;0.07520000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-30;561.84200000;531.66000000;22.77000000;142.65000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;150.66000366;;150.66000366;-0.86400000;5.66060000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-30;531.48000000;504.87000000;;88.17000000;91.00000000;0E-8;1.00000000;92.00000000;0E-8;161.30999756;;3.80000000;0E-8;5.80290000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-30;468.65400000;398.23000000;35.45000000;154.50000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;255.27000427;;78.73000336;-0.57600000;7.11060000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-30;398.04000000;385.61000000;;102.00000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;263.91000366;;2.42000008;0.01200000;7.14030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-30;384.30000000;365.85000000;;158.48000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;330.85998535;;60.81999969;0.05200000;9.75870000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-30;365.99000000;351.09000000;;174.00000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;341.67001343;;4.77000000;0.00100000;9.98190000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-30;351.04000000;333.51000000;;187.00000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;357.91000366;;10.15999985;-0.05200000;10.28580000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-30;328.38000488;284.00000000;49.75999832;793.59002686;426.92001343;0E-8;0E-8;426.92001343;0E-8;1080.43005371;;275.60000610;-2.51000000;16.82390000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-30;283.48000000;258.12000000;;497.67999268;472.79000854;0E-8;0E-8;472.79000854;0E-8;1168.10998535;;48.11000061;-0.57700000;17.36900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-30;257.79199219;235.68000000;;554.34002686;624.00000000;0E-8;0E-8;624.00000000;0E-8;1352.20996094;;112.80000305;-2.39900000;19.61710000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-30;319.19000244;280.60000000;0E-8;2592.78002930;2819.00000000;0E-8;0E-8;2819.00000000;-129.00000000;3101.68994141;;289.36999512;-0.26000000;82.76420000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-30;279.62000000;257.89000000;;3379.65000000;2829.00000000;476.00000000;0E-8;3305.00000000;0E-8;3934.47998047;3888.93994141;358.42001343;-0.26300000;159.26940000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-30;344.32000000;309.80000000;;109.96000000;117.00000000;6.00000000;0E-8;123.00000000;0E-8;107.40000000;;107.40000000;-0.06500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-30;257.29000000;236.65000000;;4108.00000000;4104.00000000;0E-8;4.00000000;4108.00000000;;4500.66992188;4455.12988281;666.38000488;-21.05000000;173.68000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-30;219.43000000;101.65000000;;8412.29000000;8869.00000000;0E-8;;8869.00000000;;10406.40039063;10360.84960938;3657.22998047;-15.29100000;208.62520000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-30;278.86801147;224.32000000;8.51000023;87.69999695;81.00000000;0E-8;0E-8;81.00000000;0E-8;90.18000031;;90.18000031;2.22800000;0.22520000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-30;394.48001099;151.18000000;;65.09999847;61.00000000;10.00000000;;71.00000000;;65.70999908;;65.70999908;-0.15200000;0.56740000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-30;411.85000610;320.21000000;;43.18999863;41.00000000;0E-8;3.00000000;44.00000000;;49.02999878;;49.02999878;0.00400000;0.26650000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-30;320.16000000;180.61000000;;43.18999863;43.00000000;0E-8;;43.00000000;;49.02999878;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-30;354.95000000;249.00000000;;58.54000092;58.00000000;0E-8;1.00000000;59.00000000;0E-8;58.34000000;;58.34000000;0.00600000;0.08520000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-30;614.46002197;577.58000000;21.87000084;77.97000122;94.27999878;0E-8;0E-8;94.27999878;0E-8;78.33000183;;78.33000183;0.10400000;1.35680000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-30;560.18000000;515.98000000;34.48000000;311.00000000;436.00000000;0E-8;0E-8;436.00000000;;307.01998901;;232.38999939;5.57500000;4.80390000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-30;819.50000000;626.50000000;32.68999863;10.31000042;22.00000000;0E-8;1.00000000;22.00000000;;11.72999954;;11.72999954;0.22100000;0.38680000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-30;762.21000000;;38.34000000;11.00000000;;0E-8;;11.00000000;;5.00000000;;5.00000000;-0.00200000;3.84870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-30;742.36999512;;60.56000137;15.36999989;;0E-8;;15.36999989;;22.59000000;45.54000000;22.59000000;-0.21600000;7.86970000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-30;733.30999756;;55.77000046;10.00000000;;0E-8;;12.28999996;;19.93000000;;19.93000000;0.00500000;10.29970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-30;710.99000000;;37.06000000;74.19000000;;75.00000000;;75.00000000;;36.01000000;;81.10800000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-30;447.06000000;427.30000000;52.88000000;287.75000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;289.07000732;242.11999512;197.14999390;0.10200000;52.02810000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-30;427.20001221;404.10000000;;253.94999695;261.00000000;0E-8;0E-8;261.00000000;0E-8;313.64001465;266.47000122;27.75000000;0.05500000;59.00840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-30;403.75000000;380.94000000;;287.07000732;313.00000000;0E-8;0E-8;313.00000000;0E-8;361.80999756;314.48001099;53.38000107;0.14500000;64.58350000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-30;380.84201050;357.31000000;25.17000008;387.77999878;476.35998535;0E-8;0E-8;476.35998535;0E-8;418.73001099;370.23999023;44.86000061;0.39000000;67.23810000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-30;357.16000366;324.92000000;;460.85000610;483.00000000;1.00000000;0E-8;484.00000000;0E-8;464.07998657;415.51000977;17.70999908;0.15000000;70.62810000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-30;319.97000122;279.65000000;0E-8;575.53002930;200.00000000;0E-8;;200.00000000;129.00000000;512.35998535;110.23999786;18.46999931;-0.12000000;74.82940000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-30;727.19000000;1.16000000;;6.00000000;8.30000019;0E-8;;8.00000000;;0E-8;50.60000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-30;433.14999390;334.65000000;22.68000031;244.72000122;335.00000000;0E-8;0E-8;335.00000000;0E-8;245.99000549;;245.99000549;13.30700000;3.64550000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-30;332.64000000;287.47000000;;321.03000000;337.00000000;0E-8;;337.00000000;;273.63000488;;20.57999992;2.51700000;3.74550000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-30;286.72000000;261.88000000;;351.24000000;324.00000000;0E-8;;324.00000000;;302.73999023;;20.20999908;1.94700000;3.87550000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-30;261.76998901;234.19000000;36.11999893;468.19000244;558.00000000;0E-8;;558.00000000;;466.39001465;;159.47999573;4.17200000;5.63900000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-30;211.83000183;173.83000000;;728.35998535;728.35998535;0E-8;0E-8;728.35998535;;625.75000000;;167.19999695;7.08500000;7.65480000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-30;834.11999512;;34.15999985;12.14000034;3.00000000;0E-8;0E-8;3.00000000;;13.69999981;;13.69999981;-0.06600000;0.07450000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-30;318.87000000;113.19000000;;76.69000000;68.00000000;0E-8;8.00000000;76.00000000;0E-8;71.36000061;;71.36000061;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-30;726.80999756;604.91000000;54.00000000;756.39000000;55.00000000;0E-8;0E-8;55.00000000;;775.86999512;;775.86999512;-0.82100000;6.02680000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-30;604.66998291;491.17000000;52.45000076;350.96000000;413.00000000;0E-8;0E-8;413.00000000;-157.00000000;944.19000244;1086.43994141;132.46000671;-0.58100000;6.10680000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-30;803.53002930;707.31000000;89.18000031;119.04000092;140.41000366;0E-8;6.63999987;147.05000305;;119.33000183;;119.33000183;-0.12500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-30;705.96000000;609.96000000;;147.00000000;0E-8;140.00000000;7.00000000;147.00000000;;126.01999664;;6.42999983;-0.01400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-30;609.91998291;538.43000000;98.93000031;172.97999573;0E-8;0E-8;11.00000000;11.00000000;157.00000000;152.24000549;10.00000000;25.87000084;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-30;490.23001099;396.54000000;30.92000008;462.33999634;215.00000000;0E-8;;215.00000000;;1266.30004883;;126.84999847;-1.17900000;6.79680000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-30;396.26998901;324.19000000;;287.17001343;287.00000000;32.00000000;;319.00000000;;1354.18994141;;50.11999893;-0.49800000;6.92680000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-30;323.62000000;258.81000000;;784.86000000;769.00000000;0E-8;0E-8;769.00000000;;1713.72998047;;315.58999634;-1.51700000;7.96160000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-30;258.88000000;242.14000000;;868.81000000;837.00000000;0E-8;0E-8;837.00000000;0E-8;1862.17004395;;126.23000336;0E-8;8.71710000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-30;489.28000000;;93.56000000;38.10000000;;14.00000000;;30.00000000;;37.80000000;;37.80000000;-0.32400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-30;318.15000000;279.48000000;50.35000000;153.41000000;171.00000000;0E-8;;171.00000000;;151.28000000;;120.16000000;-0.96200000;0.37900000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-30;279.07000000;183.90000000;;168.42000000;183.00000000;0E-8;;183.00000000;;152.07000732;;0.60000002;-0.04600000;0.38900000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-30;180.45000000;93.74000000;;219.80000000;36.00000000;0E-8;;36.00000000;;166.89999390;;13.85999966;-0.15500000;0.46870000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-30;91.97000122;53.99000000;;51.81999969;123.00000000;0E-8;;123.00000000;;182.52000427;;15.40999985;-0.21900000;0.54810000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-30;239.38000488;147.51000000;;59.79000092;25.00000000;4.00000000;18.00000000;47.00000000;0E-8;60.43000031;;60.43000031;-0.02800000;0.67030000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-30;147.00000000;105.99000000;;96.31000000;78.00000000;13.00000000;6.00000000;97.00000000;0E-8;96.77999878;;36.33000183;-0.01300000;1.72840000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-30;103.59999847;69.46000000;;93.08000183;46.00000000;0E-8;28.00000000;74.00000000;0E-8;102.08000183;;4.61999989;-0.05100000;2.16810000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-30;632.77001953;512.91000000;72.83999634;346.57000732;291.00000000;0E-8;19.00000000;310.00000000;;383.76998901;;383.76998901;-0.31600000;1.52900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-30;703.55999756;659.65000000;40.66999817;191.32000732;151.91999817;0E-8;13.00000000;164.91999817;0E-8;206.47000122;;206.47000122;-0.20800000;1.77230000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-30;658.03997803;477.80000000;60.79999924;204.75000000;279.75000000;0E-8;0E-8;279.75000000;0E-8;235.35000610;;21.93000031;-0.24400000;1.85740000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-30;637.03000000;479.98000000;61.83000000;119.66999817;41.49000168;23.70999908;0E-8;65.19999695;0E-8;119.68000031;;119.68000031;-0.61600000;0.62970000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-30;477.19000244;375.93000000;79.48000336;431.82998657;493.00000000;0E-8;;493.00000000;;444.52999878;;70.54000092;-0.61900000;2.90520000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-30;367.58999634;264.84000000;;682.29998779;806.00000000;16.00000000;;822.00000000;;636.14001465;;167.19000244;-0.95600000;4.94350000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-30;592.85000000;335.07000000;52.00000000;61.43000000;9.00000000;0E-8;;9.00000000;;55.49000000;;55.49000000;-0.93900000;0.35450000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-30;327.34000000;264.49000000;;43.93000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;96.20999908;;39.69000000;-0.04200000;0.43420000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-30;264.44000244;212.05000000;;1023.23999023;820.71997070;75.30000305;0E-8;896.02001953;0E-8;923.55999756;;167.52999878;-0.74900000;6.26190000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-30;549.17999268;426.95000000;104.19000244;119.93000031;75.62000275;44.00000000;1.00000000;120.62000275;0E-8;119.98999786;;119.98999786;-0.04000000;0.10480000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-30;154.25999451;132.60000000;;169.67999268;154.00000000;0E-8;0E-8;154.00000000;0E-8;214.97999573;;214.97999573;-0.27900000;0.60870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-30;127.84999847;98.57000000;;182.94000244;156.00000000;46.00000000;0E-8;202.00000000;0E-8;227.03999329;;8.02999973;-0.16400000;0.65320000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-10-31;109.90000153;26.81000000;;113.00000000;84.00000000;29.00000000;0E-8;113.00000000;0E-8;123.40000153;;48.15000153;-0.21600000;2.49680000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-10-31;111.84999847;3.29000000;65.76000214;22.00000000;3.00000000;0E-8;;3.00000000;13.00000000;24.40000000;;24.40000000;-0.57000000;9.02520000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-10-31;301.76998901;258.79000000;58.63000107;285.72000122;251.00000000;0E-8;;251.00000000;;269.17999268;;269.17999268;8.56900000;3.10580000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-10-31;386.39000000;361.71000000;33.35000000;860.00000000;828.00000000;0E-8;;828.00000000;;1008.19000244;;727.19000244;219.75800000;43.00650000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-10-31;303.26000000;251.41000000;83.32000000;800.00000000;686.00000000;0E-8;;686.00000000;;816.15002441;;0E-8;70.85200000;124.58160000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-10-31;251.32000000;230.05000000;;667.26000977;0E-8;0E-8;;0E-8;784.00000000;719.34002686;;0E-8;;127.66740000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-10-31;230.15000000;141.58000000;;8.10000038;0E-8;0E-8;;0E-8;;719.34002686;;0E-8;0.45200000;127.73260000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-10-31;251.06000000;138.82000000;;539.94000244;783.00000000;0E-8;;783.00000000;;719.34002686;;;;127.73260000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-10-31;137.35000000;14.60000000;;783.00000000;926.00000000;0E-8;;926.00000000;;689.98999023;;0E-8;5.42600000;128.13900000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-10-31;58.33000183;42.12000000;;371.23001099;353.00000000;2.00000000;;354.00000000;;401.80999756;;401.80999756;0.36300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-10-31;42.05000000;21.75000000;;353.83999634;351.00000000;27.04000092;0E-8;377.91000366;0E-8;407.29998779;;1.22000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-10-31;20.79999924;2.43000000;;363.73001099;356.00000000;0E-8;0E-8;356.00000000;0E-8;414.55999756;;3.25000000;0.11900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-10-31;49.45800018;25.35000000;64.36000061;579.71997070;480.00000000;0E-8;0E-8;480.00000000;0E-8;624.98999023;;624.98999023;3.10000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-10-31;31.45000076;10.90000000;83.94000244;166.00000000;165.00000000;0E-8;0E-8;166.00000000;0E-8;166.27000427;;166.27000427;1.53900000;0.06480000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-10-31;29.75000000;2.08000000;;598.40002441;461.00000000;0E-8;21.00000000;482.00000000;;581.51000977;;581.51000977;0.04100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-10-31;94.55999756;2.59000000;;0E-8;303.88000000;0E-8;0E-8;304.00000000;0E-8;0E-8;395.55999756;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-10-31;94.59999847;82.51000000;;1128.40002441;709.83000000;0E-8;1.00000000;711.00000000;303.88000000;1136.65002441;741.09000000;1136.65002441;0E-8;6.55350000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-10-31;155.66000366;130.75000000;;1787.30004883;1241.00000000;0E-8;;1241.00000000;;1412.25000000;;780.39001465;12.37700000;9.06060000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-10-31;67.34799957;5.11000000;55.81999969;2562.23999023;4173.00000000;0E-8;0E-8;4173.00000000;0E-8;2473.94995117;;1116.23999023;31.47600000;27.77030000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-10-31;479.15000000;304.05000000;;30.00000000;27.00000000;0E-8;3.00000000;30.00000000;0E-8;30.69000053;;30.69000053;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-10-31;82.50000000;70.79000000;;4707.33007813;4707.33007813;0E-8;0E-8;4707.33007813;0E-8;4850.29003906;;4850.29003906;-3.77200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-10-31;70.51000000;46.31000000;;4844.56000000;4869.00000000;0E-8;9.00000000;4878.00000000;0E-8;4984.56982422;;86.30000305;-7.70800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-10-31;81.57399750;53.52000000;11.48999977;76.62999725;208.64999390;0E-8;0E-8;208.64999390;0E-8;81.68000031;;81.68000031;-1.61800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-10-31;265.08000000;203.72000000;34.59000000;52.39000000;54.00000000;0E-8;5.00000000;59.00000000;0E-8;53.02000000;;53.02000000;-0.29900000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-10-31;213.56000000;112.60000000;;41.00000000;0E-8;41.00000000;0E-8;41.00000000;0E-8;41.18000000;;41.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-10-31;297.70999146;272.08000000;48.22000122;423.60000610;474.00000000;46.00000000;0E-8;520.00000000;0E-8;458.32998657;;458.32998657;0E-8;3.48520000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-10-31;271.88000000;248.60000000;;581.39001465;534.63000488;9.32999992;9.00000000;543.96002197;;493.33999634;;42.58000183;0E-8;3.48520000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-10-31;220.41999817;161.50000000;;665.89001465;683.00000000;0E-8;0E-8;683.00000000;0E-8;735.70001221;;200.53999329;0.65200000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-10-31;161.45000000;134.01000000;;730.00000000;730.00000000;0E-8;;730.00000000;;738.07000732;;1.82000005;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-10-31;312.92000000;277.96000000;;76.32000000;0E-8;78.00000000;0E-8;78.00000000;0E-8;71.00000000;;71.00000000;0.01200000;0.83160000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-10-31;494.43000000;376.85000000;;29.89000000;27.00000000;0E-8;;27.00000000;;37.43999863;;37.43999863;0.00700000;0.59420000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-10-31;372.18000000;255.94000000;;30.03000000;32.00000000;0E-8;;32.00000000;;38.15999985;;0.83999997;0.00300000;0.59420000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-10-31;358.46000000;;;47.00000000;;3.00000000;;48.00000000;45.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-10-31;355.39999390;;;46.72000122;61.00000000;1.00000000;;62.00000000;;53.11999893;;53.11999893;0.04600000;0.21350000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-10-31;254.72000000;204.84000000;66.88000000;69.83000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;53.59000015;;0E-8;0.02500000;0.23350000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-10-31;184.60000000;164.09000000;;257.00000000;257.00000000;0E-8;1.00000000;257.00000000;;299.60998535;;122.91000366;0.06900000;4.12130000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-10-31;89.70000000;60.53000000;;327.00000000;311.00000000;0E-8;16.00000000;327.00000000;;353.50000000;;52.56000137;-0.08600000;5.76710000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-10-31;59.66000000;38.25000000;;441.59000000;438.00000000;0E-8;;438.00000000;;447.54998779;;94.06999969;-0.00900000;6.90710000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-10-31;904.50000000;885.77000000;27.22999954;66.83000183;96.00000000;0E-8;;96.00000000;;70.58999634;;70.58999634;0.11100000;0.19550000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-10-31;885.71000000;856.83000000;;104.29700000;106.00000000;0E-8;0E-8;106.00000000;;70.58999634;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-10-31;808.00000000;767.00000000;;193.94000244;190.00000000;0E-8;;190.00000000;;180.91999817;;105.65000153;0.18400000;0.82550000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-10-31;754.96002197;669.85000000;18.27000046;1499.58996582;157.00000000;0E-8;0E-8;157.00000000;0E-8;1121.14001465;;930.76000977;2.41000000;6.48610000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-10-31;656.14000000;620.57000000;18.77000000;510.13000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;1109.64001465;;68.12000275;0.10700000;7.11260000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-10-31;620.67000000;557.23000000;;327.17000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;1071.15002441;;15.72000027;-0.00100000;7.18260000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-10-31;557.34002686;512.20000000;;256.60998535;208.00000000;0E-8;;208.00000000;;1041.08996582;;6.50000000;0.05600000;7.21260000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-10-31;511.99000000;494.28000000;;276.82000000;298.00000000;0E-8;2.00000000;298.00000000;;990.40002441;;18.61000061;0.13200000;7.32740000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-10-31;494.10000000;393.24000000;;313.57000732;291.00000000;0E-8;;291.00000000;;957.91998291;;41.56000137;0.43200000;8.00650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-10-31;466.48999023;442.87000000;;383.00000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;990.20001221;;90.33000183;0.38000000;12.58420000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-10-31;837.82000732;749.70000000;24.36000061;49.93000031;10.00000000;0E-8;0E-8;10.00000000;0E-8;45.47999954;;45.47999954;0.05600000;0.81810000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-10-31;664.31000000;574.42000000;;31.26000000;10.00000000;23.00000000;0E-8;33.00000000;0E-8;75.51999664;;28.70999908;0.00100000;1.49060000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-10-31;572.63000000;546.20000000;;23.99000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;76.93000031;;1.13000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-10-31;430.74000000;380.25000000;12.52000000;672.78000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;1249.13000488;;287.30999756;0.30700000;44.72900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-10-31;374.70599365;323.20000000;11.07999992;611.64001465;447.00000000;0E-8;0E-8;447.00000000;0E-8;1293.83996582;;133.69999695;0.09100000;51.63160000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-10-31;555.01000977;360.98000000;;31.00000000;29.00000000;0E-8;2.00000000;31.00000000;;33.97000122;;33.97000122;0E-8;0.12940000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-10-31;481.81000000;330.08000000;20.32000000;26.00000000;35.00000000;0E-8;;35.00000000;;42.84999847;;42.84999847;0.99900000;0.24610000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-10-31;83.45999908;32.75000000;;12.56000042;0E-8;7.00000000;0E-8;7.00000000;0E-8;14.27999973;;14.27999973;-0.00900000;0.80290000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-10-31;698.61000000;625.15000000;16.12000000;66.12999725;40.00000000;0E-8;0E-8;40.00000000;;70.48000336;;70.48000336;-0.37200000;0.14480000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-10-31;610.28000000;575.95000000;21.80000000;42.78000000;39.00000000;0E-8;0E-8;39.00000000;0E-8;84.37000275;;10.25000000;-0.09200000;0.16970000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-10-31;609.54998779;556.00000000;24.59000015;32.02000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;28.44000053;;28.44000053;-0.11100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-10-31;456.29998779;394.31000000;44.02000046;221.74000549;156.00000000;0E-8;0E-8;156.00000000;0E-8;213.61000061;;129.21000671;-0.09800000;5.87100000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-10-31;352.95000000;349.19000000;;233.74000000;;103.00000000;0E-8;103.00000000;129.00000000;309.02999878;;104.00000000;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-10-31;658.89000000;525.95000000;;23.27000000;21.00000000;0E-8;1.00000000;22.00000000;;31.70999908;;31.70999908;0.00300000;0.05970000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-10-31;437.01000000;355.49000000;;47.00000000;45.00000000;0E-8;2.00000000;47.00000000;;53.75999832;;23.67000008;0E-8;0.78970000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-10-31;251.33999634;233.00000000;84.00000000;301.05999756;88.00000000;107.00000000;0E-8;195.00000000;62.90000000;493.23999023;322.83999634;108.66000366;;8.44290000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-10-31;250.48000000;138.07000000;;62.87000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;0E-8;62.90000000;0E-8;;;PBUSSI
