id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-10-31;139.06000000;104.75000000;;386.66000000;198.00000000;200.00000000;0E-8;398.00000000;0E-8;561.64001465;391.23999023;44.16999817;0.02300000;8.78030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-10-31;362.77000000;;56.02000000;1.27000000;;0E-8;0E-8;0E-8;133.00000000;10.39999962;163.30999756;3.30999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-10-31;398.51000000;362.09000000;;125.49500000;;0E-8;0E-8;130.00000000;;307.00000000;163.30999756;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-10-31;398.51000000;86.93000000;;126.00000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;3.33999991;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-10-31;442.62000000;;16.13000000;5.00000000;0E-8;0E-8;;5.00000000;5.00000000;7.09999990;;7.09999990;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-10-31;412.85000000;;85.80000000;13.88000000;;0E-8;0E-8;17.00000000;-5.00000000;3.33999991;10.43000031;3.33999991;-0.17600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-10-31;398.51000000;89.79000000;;13.88000000;35.00000000;;0E-8;35.00000000;;3.33999991;29.73999977;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-10-31;86.37000000;48.01000000;;13.88000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;3.33999991;173.74000549;;-0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-10-31;150.49000000;126.13000000;;56.00000000;60.00000000;0E-8;;60.00000000;;58.70000076;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-10-31;787.75000000;754.81000000;12.47000027;30.00000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;23.55999947;;23.55999947;0.24900000;0.46350000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-10-31;736.48000000;674.60000000;11.63000000;44.26000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;38.70999908;;14.75000000;0.42200000;0.64480000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-10-31;623.09000000;519.48000000;10.38000000;170.81000000;106.00000000;0E-8;;106.00000000;;120.44000244;;80.48000336;0.05400000;4.61350000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-10-31;783.38400000;695.23000000;11.45000000;147.39999390;101.51999664;0E-8;;101.51999664;;139.47999573;;139.47999573;0.65200000;1.11650000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-10-31;694.98000000;623.86000000;65.04000000;124.46000000;85.00000000;28.00000000;;113.00000000;;149.39999390;;6.38000011;0.01300000;1.26390000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-10-31;623.75000000;565.20000000;63.84000000;128.72000000;123.00000000;0E-8;10.00000000;133.00000000;;158.52999878;;0.80000001;0.01800000;1.52520000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-10-31;564.94000000;517.47000000;;131.19000000;121.00000000;0E-8;;121.00000000;;181.19999695;;1.90999997;0.00300000;2.15100000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-10-31;839.33400000;770.33000000;39.38000000;27.91000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;28.36000061;;28.36000061;1.11800000;0.82260000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-10-31;769.79000000;729.09000000;41.79000000;30.80999947;0E-8;16.00000000;0E-8;16.00000000;0E-8;39.15000153;;10.06000042;0.50100000;0.99550000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-10-31;586.17000000;504.61000000;54.18000000;106.03000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;133.71000671;;90.55999756;0.06200000;2.10160000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-10-31;500.12000000;433.74000000;12.82000000;449.61000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;614.13000488;;150.47000122;0.23900000;14.25940000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-10-31;430.70000000;395.46000000;;252.47000000;174.00000000;0E-8;;174.00000000;;659.96997070;;42.13999939;0.17900000;14.85520000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-10-31;392.13000488;323.40000000;13.55000019;871.66998291;655.00000000;0E-8;;655.00000000;;1206.43005371;;547.09002686;0.05800000;26.31420000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-10-31;476.95000000;448.93000000;97.38000000;189.08000000;141.00000000;50.00000000;0E-8;191.00000000;0E-8;150.05000305;;150.05000305;0E-8;0.42840000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-10-31;447.97000000;410.42000000;;219.00000000;87.00000000;132.00000000;0E-8;219.00000000;0E-8;156.27000427;;6.21000004;-0.00200000;0.45840000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-10-31;353.79998779;326.38000000;;156.07000732;157.00000000;0E-8;0E-8;157.00000000;0E-8;167.05999756;;11.57999992;0.00500000;0.50840000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-10-31;446.54000000;395.51000000;;148.22999573;168.97999573;0E-8;;168.97999573;;143.38000488;;143.38000488;-0.03400000;0.27420000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-10-31;370.48001099;326.45000000;;173.80999756;184.00000000;0E-8;;184.00000000;0E-8;154.28999329;;11.96000004;0.03600000;0.31420000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-10-31;580.19000000;530.75000000;41.99000000;61.77000046;52.00000000;0E-8;0E-8;52.00000000;0E-8;64.23999786;;64.23999786;0.09500000;0.07480000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-10-31;561.85200000;531.66000000;22.88000000;134.56000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;138.58999634;;138.58999634;-0.96400000;5.96940000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-10-31;531.47000000;504.87000000;;98.09000000;99.00000000;0E-8;1.00000000;100.00000000;0E-8;144.47000122;;3.30999994;-0.00300000;6.11710000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-10-31;468.66598511;398.24000000;35.58000183;155.52000427;109.00000000;0E-8;0E-8;109.00000000;0E-8;220.57000732;;68.73000336;-0.67600000;7.45940000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-10-31;398.05000000;385.61000000;;102.51000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;227.22999573;;2.32000000;0.01100000;7.48970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-10-31;384.28000000;365.86000000;;157.57000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;290.05999756;;58.25000000;0.05100000;10.17130000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-10-31;365.99000000;351.12000000;;164.00000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;299.39001465;;4.57000000;-0.00200000;10.39810000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-10-31;351.06000000;333.48000000;;184.83000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;314.05999756;;9.72999954;-0.05600000;10.70420000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-10-31;328.44000244;283.97000000;50.22999954;744.94000244;429.76998901;0E-8;0E-8;429.76998901;0E-8;984.94000244;;249.05999756;-2.55700000;17.28610000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-10-31;283.56000000;258.02000000;;473.55000000;407.00000000;0E-8;0E-8;407.00000000;0E-8;1068.21997070;;46.27999878;-0.57600000;17.83100000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-10-31;257.75000000;235.69000000;;520.73999023;625.00000000;0E-8;0E-8;625.00000000;0E-8;1234.58996582;;108.51000214;-2.38600000;20.08290000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-10-31;319.16000366;280.35000000;0E-8;1766.65002441;2194.00000000;0E-8;0E-8;2194.00000000;-138.00000000;3170.81005859;;303.45999146;-0.43300000;83.08580000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-10-31;279.49000000;257.94000000;;2854.32000000;3338.00000000;0E-8;0E-8;3338.00000000;0E-8;4026.60009766;3983.02001953;356.91000366;-0.28600000;160.49060000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-10-31;344.23000000;310.03000000;;101.44000000;115.00000000;6.00000000;0E-8;121.00000000;0E-8;103.35000000;;103.35000000;-0.06500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-10-31;257.29000000;236.64000000;;4123.00000000;4119.00000000;0E-8;4.00000000;4123.00000000;;4497.41015625;4453.83007813;591.40002441;-20.90600000;174.54000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-10-31;219.40000000;101.06000000;;8167.98000000;8624.00000000;0E-8;;8624.00000000;;9887.51953125;9843.95019531;3367.77001953;-15.48100000;209.48480000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-10-31;278.86801147;224.32000000;8.51000023;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;89.76000214;;89.76000214;2.20200000;0.22480000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-10-31;394.42999268;151.11000000;;62.70999908;60.00000000;10.00000000;;70.00000000;;64.23999786;;64.23999786;-0.15200000;0.55260000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-10-31;411.90000000;320.22000000;;43.58000183;41.00000000;0E-8;2.00000000;43.00000000;;49.59999847;;49.59999847;0.00500000;0.26350000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-10-31;320.18000000;180.58000000;;43.58000183;42.00000000;0E-8;;42.00000000;;49.59999847;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-10-31;354.97000000;249.04000000;;58.46000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;58.24000000;;58.24000000;0.00600000;0.08480000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-10-31;614.40002441;577.52000000;18.97999954;71.16999817;85.08999634;0E-8;0E-8;85.08999634;0E-8;73.05000305;;73.05000305;0.09500000;1.34320000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-10-31;560.17600000;515.92000000;34.47000000;377.22000000;405.00000000;0E-8;0E-8;405.00000000;;356.36999512;;280.67999268;5.45200000;4.75610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-10-31;819.46002197;626.50000000;32.47999954;12.73999977;22.00000000;0E-8;1.00000000;22.00000000;;11.73999977;;11.73999977;0.20500000;0.37320000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-10-31;762.21000000;;38.34000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;-0.00200000;3.85130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-10-31;742.36999512;;60.56000137;13.72999954;;0E-8;;13.72999954;;21.94000000;43.57000000;21.94000000;-0.22800000;7.87030000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-10-31;733.32000732;;55.90000153;9.00000000;;0E-8;;11.51000023;;18.50000000;;18.50000000;0.00300000;10.30030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-10-31;711.42000000;;40.97000000;72.58800000;;69.00000000;;69.00000000;;47.01000000;;72.59400000;0.00600000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-10-31;447.10000000;427.19000000;53.25000000;215.72000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;274.72000122;228.44999695;192.57000732;0.01900000;52.39190000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-10-31;427.20999146;403.92000000;;120.05000305;113.00000000;0E-8;0E-8;113.00000000;0E-8;312.13000488;265.48001099;30.23999977;0.03300000;59.57160000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-10-31;403.79998779;380.78000000;;212.69999695;148.00000000;0E-8;0E-8;148.00000000;0E-8;371.07998657;324.14001465;58.18999863;0.10100000;65.36650000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-10-31;380.85998535;357.15000000;25.56999969;278.22000122;178.55999756;0E-8;0E-8;178.55999756;0E-8;408.98001099;361.60998535;47.04999924;0.22800000;68.06190000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-10-31;357.17999268;324.41000000;;227.30000305;181.00000000;0E-8;0E-8;181.00000000;0E-8;432.82998657;384.88000488;18.56999969;0.08500000;71.48190000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-10-31;319.92001343;279.65000000;0E-8;402.97000122;228.00000000;0E-8;;228.00000000;138.00000000;513.65997314;101.72000122;19.37000084;-0.21500000;75.73060000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-10-31;727.20000000;1.16000000;;7.00000000;6.21000004;0E-8;;6.00000000;;0E-8;48.48000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-10-31;433.13000488;335.59000000;22.63999939;178.44000244;359.00000000;0E-8;0E-8;359.00000000;0E-8;239.61999512;;239.61999512;13.27300000;3.57450000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-10-31;332.62000000;287.39000000;;279.17000000;311.00000000;0E-8;;311.00000000;;265.13000488;;22.85000038;2.51700000;3.67450000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-10-31;286.74000000;261.86000000;;352.31000000;325.00000000;0E-8;;325.00000000;;293.23999023;;22.45000076;1.94100000;3.80450000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-10-31;261.72000122;234.25000000;34.15999985;458.67001343;578.00000000;0E-8;;578.00000000;;476.69000244;;177.11999512;4.12200000;5.55100000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-10-31;211.86999512;173.34000000;;705.05999756;496.60998535;0E-8;0E-8;496.60998535;;654.59002686;;185.69000244;6.89900000;7.56520000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-10-31;834.30999756;;34.97000122;17.57999992;3.00000000;0E-8;0E-8;3.00000000;;17.59000015;;17.59000015;-0.06900000;0.07550000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-10-31;318.77000000;113.34000000;;95.82000000;88.00000000;0E-8;8.00000000;96.00000000;0E-8;98.77999878;;98.77999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-10-31;727.34002686;604.98000000;55.41999817;690.50000000;67.00000000;0E-8;0E-8;67.00000000;;707.39001465;;707.39001465;-0.83400000;6.02320000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-10-31;604.84997559;490.68000000;56.04000092;352.37000000;193.00000000;0E-8;0E-8;193.00000000;-158.00000000;868.14001465;1005.55999756;124.50000000;-0.58700000;6.10320000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-10-31;803.38000488;707.32000000;88.11000061;116.33000183;141.97000122;0E-8;6.65000010;148.61999512;;116.62000275;;116.62000275;-0.12300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-10-31;705.96000000;610.09000000;;148.00000000;0E-8;141.00000000;7.00000000;148.00000000;;122.87999725;;6.03999996;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-10-31;610.03000000;538.45000000;100.40000000;175.27999878;0E-8;1.00000000;11.00000000;12.00000000;159.00000000;147.42999268;10.00000000;24.30999947;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-10-31;490.32998657;396.56000000;31.29000092;376.07998657;199.00000000;0E-8;;199.00000000;;1192.80004883;;138.22999573;-1.19200000;6.79320000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-10-31;396.58000000;323.69000000;;262.02999878;6.00000000;58.00000000;;64.00000000;;1278.04003906;;54.61999893;-0.50000000;6.92320000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-10-31;323.59000000;258.72000000;;374.42999268;287.00000000;135.00000000;0E-8;422.00000000;;1651.76000977;;343.89001465;-1.53000000;7.95840000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-10-31;258.77000000;241.90000000;;594.16000000;633.00000000;0E-8;0E-8;633.00000000;0E-8;1802.22998047;;137.55999756;0E-8;8.71290000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-10-31;489.27999878;;93.55999756;25.00000000;;14.00000000;;25.00000000;;24.69000053;;24.69000053;-0.32900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-10-31;318.18000000;279.08000000;50.49000000;141.01000000;88.00000000;0E-8;;88.00000000;;154.16999817;;118.67000000;-1.02500000;0.38100000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-10-31;278.76000000;183.33000000;;87.68000000;104.00000000;0E-8;;104.00000000;;154.60000610;;0.57999998;-0.04700000;0.39100000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-10-31;181.09000000;93.72000000;;132.72000000;37.00000000;0E-8;;37.00000000;;167.44000244;;13.50000000;-0.16400000;0.47130000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-10-31;91.69000244;53.01000000;;50.63000107;107.00000000;0E-8;;107.00000000;;182.42999268;;15.01000023;-0.22900000;0.55190000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-10-31;239.64999390;147.45000000;;60.38999939;24.00000000;4.00000000;18.00000000;46.00000000;0E-8;61.04999924;;61.04999924;-0.03000000;0.68970000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-10-31;147.03000000;105.85000000;;83.58000000;64.00000000;13.00000000;6.00000000;83.00000000;0E-8;98.62999725;;37.74000168;-0.01400000;1.76160000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-10-31;103.20999908;69.70000000;;76.73999786;70.00000000;0E-8;28.00000000;98.00000000;0E-8;103.08999634;;4.80000019;-0.05100000;2.20190000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-10-31;632.85998535;512.57000000;73.90000153;312.29000854;211.00000000;0E-8;19.00000000;230.00000000;;347.51998901;;347.51998901;-0.36400000;1.53100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-10-31;703.61999512;659.53000000;43.04999924;180.02999878;149.35000610;0E-8;13.00000000;162.35000610;0E-8;187.77999878;;187.77999878;-0.22000000;1.79770000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-10-31;658.13000488;477.39000000;62.59999847;159.75999451;132.78999329;0E-8;0E-8;132.78999329;0E-8;212.38999939;;19.94000053;-0.25800000;1.88260000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-10-31;637.07000732;480.07000000;61.97000122;114.06999969;57.70000076;20.04000092;0E-8;77.73000336;0E-8;114.05999756;;114.05999756;-0.65100000;0.64030000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-10-31;477.17000000;375.28000000;79.33000000;276.51998901;294.00000000;0E-8;;294.00000000;;407.83999634;;66.11000061;-0.62700000;2.94480000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-10-31;367.57998657;264.75000000;;488.50000000;457.00000000;47.00000000;;504.00000000;;595.78002930;;164.55000305;-1.02500000;4.99650000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-10-31;592.88000000;335.04000000;52.24000000;39.35000000;0E-8;0E-8;;0E-8;;45.10000000;;45.10000000;-0.96600000;0.35550000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-10-31;327.40000000;264.66000000;;38.96000000;35.00000000;0E-8;0E-8;35.00000000;0E-8;80.70000000;;32.26000000;-0.04500000;0.43580000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-10-31;264.55999756;211.57000000;;681.89001465;496.75000000;75.69000244;0E-8;572.44000244;0E-8;872.85998535;;151.53999329;-0.79600000;6.31810000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-10-31;549.16998291;426.74000000;103.95999908;119.19999695;74.88999939;44.00000000;1.00000000;119.88999939;0E-8;119.26000214;;119.26000214;-0.04000000;0.10520000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-10-31;154.26000000;132.66000000;;178.00000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;188.19000244;;188.19000244;-0.28500000;0.61130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-10-31;127.81999969;98.43000000;;159.64999390;119.00000000;47.00000000;0E-8;166.00000000;0E-8;204.66999817;;7.03000021;-0.16900000;0.65680000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-01;109.88999939;27.08000000;;140.13000000;124.00000000;24.00000000;0E-8;148.00000000;0E-8;119.62999725;;46.56999969;-0.24600000;2.42030000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-01;111.83999634;3.29000000;65.62999725;30.92000008;3.00000000;0E-8;;3.00000000;13.00000000;26.35000038;;26.35000038;-0.58800000;8.82550000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-01;301.79998779;258.79000000;59.15000153;366.73999023;251.00000000;0E-8;;251.00000000;;378.17001343;;378.17001343;8.42500000;3.03740000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-01;386.40000000;361.71000000;33.43000000;860.00000000;832.00000000;0E-8;;832.00000000;;1088.80004883;;796.79998779;219.78000000;41.76940000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-01;303.16000000;251.39000000;81.12000000;800.00000000;1530.00000000;0E-8;;1530.00000000;;894.76000977;;0E-8;70.72300000;123.38480000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-01;251.33000000;230.04000000;;1442.56994629;0E-8;0E-8;;0E-8;1433.00000000;752.67999268;;0E-8;;126.48230000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-01;229.92000000;141.21000000;;0E-8;0E-8;0E-8;;0E-8;;752.67999268;;0E-8;0.45400000;126.54770000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-01;251.10000000;138.23000000;;1477.30004883;1431.00000000;0E-8;;1431.00000000;;752.67999268;;;;126.54770000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-01;137.52000000;16.04000000;;1431.00000000;1412.00000000;0E-8;;1412.00000000;;719.34002686;;0E-8;5.44700000;126.95710000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-01;58.34999847;42.06000000;;377.54000854;349.00000000;17.00000000;;366.00000000;;367.57000732;;367.57000732;0.38200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-01;42.14000000;21.73000000;;366.00000000;339.00000000;0E-8;0E-8;338.92001343;0E-8;371.54000854;;1.11000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-01;20.95999908;2.37000000;;356.17999268;325.00000000;0E-8;0E-8;325.00000000;0E-8;377.48999023;;2.97000000;0.12500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-01;49.44599915;26.16000000;64.09999847;523.92999268;823.00000000;0E-8;0E-8;823.00000000;0E-8;554.65997314;;554.65997314;3.94500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-01;31.45000076;10.90000000;83.94000244;162.00000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;171.22000122;;171.22000122;1.56000000;0.06450000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-01;29.79000092;2.29000000;;599.10998535;540.00000000;0E-8;45.00000000;585.00000000;;576.53997803;;576.53997803;0.05600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-01;94.58000183;2.72000000;;0E-8;311.66000000;0E-8;0E-8;402.00000000;0E-8;0E-8;404.54998779;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-01;94.59999847;82.51000000;;1145.31994629;712.50000000;0E-8;1.00000000;714.00000000;341.00000000;1149.86999512;745.32000000;1149.86999512;0E-8;6.53060000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-01;155.60000610;131.65000000;;1730.97998047;2096.00000000;0E-8;;2096.00000000;;1366.41003418;;729.52001953;12.13800000;8.96190000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-01;67.26499939;5.42000000;55.35000000;2767.20996094;4873.00000000;0E-8;0E-8;4873.00000000;0E-8;2612.01000977;;1236.71997070;31.94400000;27.51100000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-01;479.15000000;304.10000000;;31.00000000;28.00000000;0E-8;3.00000000;31.00000000;0E-8;30.55999947;;30.55999947;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-01;82.50000000;70.80000000;;4675.79980469;4675.79980469;0E-8;0E-8;4675.79980469;0E-8;4815.24023438;;4815.24023438;-3.72700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-01;70.51000000;46.18000000;;4693.00000000;4676.00000000;0E-8;17.00000000;4693.00000000;0E-8;4929.89990234;;81.06999969;-7.61600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-01;81.49800110;54.01000000;10.85999966;85.37999725;269.29000854;0E-8;0E-8;269.29000854;0E-8;87.26999664;;87.26999664;-1.67100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-01;265.07000000;203.74000000;34.39000000;52.39000000;54.00000000;0E-8;5.00000000;59.00000000;0E-8;53.00000000;;53.00000000;-0.31900000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-01;213.55000000;112.60000000;;47.99000000;0E-8;48.00000000;0E-8;48.00000000;0E-8;48.17000000;;48.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-01;297.68000000;272.08000000;47.91000000;447.70001221;474.00000000;46.00000000;0E-8;520.00000000;0E-8;488.22000122;;488.22000122;0E-8;3.48550000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-01;271.85000000;248.81000000;;578.20001221;625.03002930;9.31999969;9.00000000;634.34997559;;512.40002441;;45.35000000;0E-8;3.48550000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-01;220.41999817;161.52000000;;711.00000000;711.00000000;0E-8;0E-8;711.00000000;0E-8;733.38000488;;218.89999390;0.74700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-01;161.45000000;134.01000000;;664.00000000;664.00000000;0E-8;;664.00000000;;736.03997803;;1.99000001;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-01;312.92001343;277.96000000;;94.00000000;0E-8;94.00000000;0E-8;94.00000000;0E-8;88.68000031;;88.68000031;0.01200000;0.82480000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-01;494.55000000;377.02000000;;43.27000000;42.00000000;0E-8;;42.00000000;;48.90999985;;48.90999985;0.00600000;0.59260000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-01;372.69000000;256.05000000;;40.43000000;38.00000000;0E-8;;38.00000000;;48.09999847;;1.10000002;0.00300000;0.59260000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-01;360.80000000;;;58.00000000;;3.00000000;;52.00000000;49.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-01;355.11999512;;;54.56000137;73.00000000;1.00000000;;74.00000000;;70.16000366;;70.16000366;0.04300000;0.21060000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-01;254.57000000;204.99000000;65.22000000;80.62999725;87.00000000;0E-8;0E-8;87.00000000;0E-8;68.73999786;;0E-8;0.02400000;0.23060000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-01;184.70000000;165.30000000;;274.59000000;260.00000000;0E-8;1.00000000;260.00000000;;311.26998901;;137.02000427;0.07000000;4.07390000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-01;89.81999969;60.53000000;;340.08999634;283.00000000;0E-8;16.00000000;299.00000000;;364.02999878;;58.59000015;-0.09500000;5.68130000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-01;59.86000000;38.20000000;;435.29000000;428.00000000;0E-8;;428.00000000;;468.45999146;;104.87000275;-0.01100000;6.78130000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-01;904.44000244;885.77000000;26.86000061;65.83000183;95.00000000;0E-8;;95.00000000;;68.38999939;;68.38999939;0.10400000;0.19650000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-01;885.73000000;856.81000000;;104.37700000;104.00000000;0E-8;0E-8;104.00000000;;68.38999939;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-01;808.00000000;767.03000000;;198.00000000;198.00000000;0E-8;;198.00000000;;162.22999573;;92.65000153;0.17700000;0.82650000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-01;755.14001465;670.24000000;19.05999947;1832.22998047;257.00000000;0E-8;0E-8;257.00000000;0E-8;1129.13000488;;941.89001465;2.37800000;6.64840000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-01;656.25000000;620.80000000;19.55000000;576.75000000;350.00000000;0E-8;0E-8;350.00000000;0E-8;1207.02001953;;85.55000305;0.08100000;7.27770000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-01;620.73000000;557.45000000;;369.25000000;338.00000000;0E-8;0E-8;338.00000000;0E-8;1198.35998535;;19.73999977;-0.01000000;7.34770000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-01;557.37000000;512.25000000;;357.42001343;347.00000000;0E-8;;347.00000000;;1180.02001953;;8.17000008;0.04500000;7.37770000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-01;511.99000000;494.28000000;;360.00000000;360.00000000;0E-8;2.00000000;360.00000000;;1145.51000977;;23.37000084;0.11400000;7.49230000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-01;494.14000000;393.24000000;;420.28000000;330.00000000;0E-8;;330.00000000;;1120.14001465;;52.18999863;0.35000000;8.16940000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-01;466.48001099;442.93000000;;394.91000366;411.00000000;0E-8;0E-8;411.00000000;0E-8;1159.90002441;;114.11000061;0.31700000;12.77260000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-01;838.01000977;749.70000000;24.87999916;40.79000092;10.00000000;0E-8;0E-8;10.00000000;0E-8;43.33000000;;43.33000000;0.05900000;0.84420000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-01;664.49000000;574.35000000;;38.20000000;0E-8;36.00000000;0E-8;36.00000000;0E-8;71.76000214;;27.35000000;0.00100000;1.54190000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-01;572.67000000;545.99000000;;26.27000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;73.30000305;;1.08000004;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-01;430.67999268;380.75000000;12.32999992;731.89001465;843.00000000;0E-8;0E-8;843.00000000;0E-8;1421.51000977;;330.33999634;0.23500000;45.72710000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-01;374.62600708;323.52000000;10.43999958;847.96002197;1235.00000000;0E-8;0E-8;1235.00000000;0E-8;1368.16003418;;133.66000366;-0.04800000;52.73480000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-01;555.05999756;361.05000000;;32.81000137;30.00000000;0E-8;2.00000000;32.00000000;;52.66999817;;52.66999817;-0.00100000;0.12810000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-01;481.80999756;330.08000000;20.31999969;35.00000000;35.00000000;0E-8;;35.00000000;;59.40999985;;59.40999985;0.97100000;0.23840000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-01;83.59999847;32.75000000;;18.11000061;0E-8;7.00000000;0E-8;7.00000000;6.00000000;16.87000084;;16.87000084;-0.01100000;0.78870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-01;698.64001465;625.10000000;16.25000000;76.22000122;37.00000000;0E-8;0E-8;37.00000000;;71.97000122;;71.97000122;-0.41300000;0.14450000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-01;610.34000000;575.88000000;22.12000000;47.35000000;36.00000000;0E-8;0E-8;36.00000000;0E-8;82.05999756;;10.47000027;-0.09700000;0.16900000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-01;609.60000000;556.19000000;24.81000000;31.13999939;4.00000000;0E-8;0E-8;4.00000000;7.00000000;28.21999931;;28.21999931;-0.12700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-01;456.79998779;393.88000000;46.36000061;274.35000610;110.00000000;0E-8;0E-8;110.00000000;0E-8;245.50999451;;131.41999817;-0.11100000;5.87290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-01;352.86000000;350.29000000;;409.34000000;;297.00000000;0E-8;297.00000000;115.00000000;353.02999878;;139.42999268;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-01;659.39000000;526.29000000;;48.60000000;37.00000000;4.00000000;1.00000000;42.00000000;;48.66000000;;48.66000000;0.00300000;0.05900000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-01;437.99000000;355.90000000;;91.35000000;61.00000000;28.00000000;2.00000000;91.00000000;;90.80999756;;45.68000031;0E-8;0.78900000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-01;251.34000000;233.48000000;84.00000000;350.47000122;34.00000000;121.00000000;0E-8;155.00000000;195.47000000;711.79998779;508.42001343;325.07000732;;8.42870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-01;248.00000000;139.53000000;;195.55000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;0.01000000;195.47000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-01;139.24000000;106.67000000;;410.60000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;752.86999512;549.48999023;132.13000488;0.02300000;8.75100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-01;362.75000000;;55.06000000;-1.27000000;;0E-8;0E-8;0E-8;142.00000000;43.38000107;178.38000488;13.78999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-01;398.64000000;362.26000000;;143.88000000;;0E-8;0E-8;139.00000000;;308.00000000;178.38000488;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-01;398.59000000;86.87000000;;122.00000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;13.93000031;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-01;447.61000000;;89.78000000;32.86000000;0E-8;0E-8;;17.00000000;17.00000000;29.59000015;;29.59000015;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-01;412.94000000;;86.36000000;45.82000000;;0E-8;0E-8;17.00000000;-17.00000000;13.93000031;38.93000031;13.93000031;-0.18100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-01;398.59000000;89.95000000;;45.82000000;46.00000000;;0E-8;46.00000000;;13.93000031;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-01;85.68000000;48.45000000;;45.82000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;13.93000031;195.00000000;;-0.00200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-01;150.70000000;126.16000000;;73.00000000;65.00000000;0E-8;;65.00000000;;73.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-01;787.73999023;754.82000000;12.43000031;22.90999985;30.00000000;0E-8;0E-8;30.00000000;0E-8;23.01000000;;23.01000000;0.20900000;0.44060000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-01;736.44600000;674.60000000;11.52000000;51.93000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;37.68000031;;14.40000000;0.41000000;0.61450000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-01;623.12000000;519.49000000;10.42000000;171.93000000;107.00000000;0E-8;;107.00000000;;133.47000122;;95.06000000;0.02500000;4.37060000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-01;783.39001465;695.46000000;11.46000004;135.08999634;123.55999756;0E-8;;123.55999756;;132.83000183;;132.83000183;0.62000000;1.08940000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-01;695.01000000;623.87000000;66.05000000;145.01000000;128.00000000;0E-8;;128.00000000;;142.27000427;;6.38999987;0.00400000;1.23160000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-01;623.74000000;565.25000000;62.36000000;142.80000000;135.00000000;0E-8;10.00000000;145.00000000;;144.55999756;;0.80000001;0.01200000;1.48550000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-01;564.93000000;517.58000000;;144.90000000;150.00000000;0E-8;;150.00000000;;153.46000671;;1.91999996;-0.00900000;2.09290000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-01;839.34800000;770.30000000;39.63000000;39.10000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;32.27999878;;32.27999878;1.01700000;0.80770000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-01;769.79998779;729.09000000;42.04000092;33.40999985;0E-8;26.00000000;0E-8;26.00000000;0E-8;41.70000076;;11.38000011;0.47900000;0.97650000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-01;586.16000000;511.30000000;54.14000000;121.68000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;141.58999634;;102.44000244;0.05500000;2.05480000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-01;500.13000000;434.26000000;12.85000000;498.44000000;457.00000000;0E-8;0E-8;457.00000000;0E-8;584.08001709;;150.72000122;0.15900000;13.78810000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-01;430.86000000;395.68000000;;418.20000000;291.00000000;0E-8;;291.00000000;;635.91998291;;41.81999969;0.16400000;14.36550000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-01;392.13000488;323.53000000;13.55000019;750.00000000;750.00000000;0E-8;;750.00000000;;1207.56994629;;556.61999512;-0.05000000;25.49260000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-01;476.95000000;448.90000000;97.38000000;171.00000000;140.00000000;31.00000000;0E-8;171.00000000;0E-8;138.58000183;;138.58000183;-0.00100000;0.42520000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-01;447.99000000;410.58000000;;184.91000366;128.00000000;51.00000000;0E-8;179.00000000;0E-8;147.17999268;;5.73999977;-0.00500000;0.45520000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-01;353.79000854;326.41000000;;164.07000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;163.55999756;;10.69999981;0E-8;0.50520000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-01;446.49000000;395.56000000;;142.44999695;176.96000671;0E-8;;176.96000671;;149.72000122;;149.72000122;-0.04700000;0.27260000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-01;370.45999146;326.50000000;;182.83000183;193.00000000;0E-8;;193.00000000;0E-8;155.66000366;;12.48999977;0.02900000;0.31260000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-01;580.16000000;531.05000000;41.53000000;68.67000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;66.05999756;;66.05999756;0.09500000;0.07450000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-01;561.86200000;531.65000000;22.99000000;134.58000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;137.08999634;;137.08999634;-1.05500000;6.27810000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-01;531.45000000;504.87000000;;97.18000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;140.52999878;;3.11999989;-0.00600000;6.43130000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-01;468.67800000;398.24000000;35.71000000;155.53999329;109.00000000;0E-8;0E-8;109.00000000;0E-8;207.03999329;;64.79000092;-0.77000000;7.80810000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-01;398.06000000;385.61000000;;102.51000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;210.91999817;;2.18000007;0.01000000;7.83900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-01;384.29000000;365.85000000;;152.27000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;267.76000977;;54.79999924;0.05000000;10.58390000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-01;366.00000000;351.13000000;;162.66000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;274.66000366;;4.30000019;-0.00400000;10.81420000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-01;351.06000000;333.47000000;;175.00000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;286.70001221;;9.15999985;-0.06000000;11.12260000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-01;328.47000122;284.05000000;50.47000122;590.89001465;433.00000000;0E-8;0E-8;433.00000000;0E-8;875.38000488;;210.97999573;-2.58800000;17.74840000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-01;283.62000000;258.04000000;;472.23000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;967.09002686;;49.25999832;-0.57100000;18.29290000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-01;257.72000000;235.69000000;;549.70000000;624.00000000;0E-8;0E-8;624.00000000;0E-8;1141.15002441;;115.48000336;-2.36300000;20.54870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-01;319.10998535;280.60000000;0E-8;2320.36010742;2948.00000000;0E-8;0E-8;2948.00000000;-145.00000000;3210.73999023;;306.95999146;-0.57500000;83.40740000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-01;279.45000000;258.02000000;;3463.85000000;3612.00000000;0E-8;0E-8;3612.00000000;0E-8;4046.62011719;3987.63989258;357.30999756;-0.29600000;161.71190000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-01;344.16000000;309.97000000;;97.78000000;107.00000000;6.00000000;0E-8;113.00000000;0E-8;100.25000000;;100.25000000;-0.06300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-01;257.28000000;236.71000000;;4042.03000000;4277.00000000;0E-8;5.00000000;4282.00000000;;4635.56005859;4576.58007813;596.38000488;-20.68600000;175.40000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-01;219.32000000;101.41000000;;8003.92000000;9217.00000000;0E-8;;9217.00000000;;9440.34960938;9381.37988281;3212.56005859;-15.64500000;210.34450000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-01;278.86599731;224.32000000;8.48999977;74.30000305;81.00000000;0E-8;0E-8;81.00000000;0E-8;90.04000092;;90.04000092;2.17600000;0.22450000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-01;394.38000488;151.12000000;;63.70999908;61.00000000;10.00000000;;71.00000000;;63.36000061;;63.36000061;-0.15100000;0.53770000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-01;411.90000000;320.23000000;;44.00000000;40.00000000;0E-8;4.00000000;44.00000000;;50.00999832;;50.00999832;0.00500000;0.26060000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-01;320.16000000;180.60000000;;44.00000000;44.00000000;0E-8;;44.00000000;;50.00999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-01;354.97000000;248.95000000;;59.00000000;58.00000000;0E-8;1.00000000;59.00000000;0E-8;59.00000000;;59.00000000;0.00500000;0.08450000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-01;614.46002197;577.27000000;21.87000084;67.41000366;53.49000168;0E-8;0E-8;53.49000168;0E-8;69.88999939;;69.88999939;0.09200000;1.32970000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-01;560.17600000;515.92000000;34.47000000;405.00000000;405.00000000;0E-8;0E-8;405.00000000;;423.33999634;;351.86999512;5.33800000;4.70840000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-01;819.40997314;626.50000000;32.22000122;10.43000031;22.00000000;0E-8;1.00000000;22.00000000;;13.29000000;;13.29000000;0.18900000;0.35970000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-01;762.21000000;;38.34000000;11.00000000;;0E-8;;11.00000000;;12.00000000;;12.00000000;-0.00200000;3.85390000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-01;742.39001465;;60.72000122;34.34999847;;0E-8;;15.02000046;;22.25000000;58.98000000;22.25000000;-0.23800000;7.87100000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-01;733.33000000;;56.01000000;10.00000000;;0E-8;;12.15999985;;19.30000000;;19.30000000;0.00200000;10.30100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-01;711.41000000;;40.88000000;205.88400000;;206.00000000;;206.00000000;;179.01000000;;205.89100000;0.00700000;;TIEDSO
