id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-01;447.08000000;427.29000000;53.06000000;199.14000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;253.02000427;207.97000122;180.47999573;-0.05800000;52.75580000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-01;427.13000488;404.24000000;;228.77000427;285.00000000;0E-8;0E-8;285.00000000;0E-8;295.57000732;249.77999878;31.70000076;0.01200000;60.13480000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-01;403.82000732;380.92000000;;345.92999268;320.00000000;0E-8;0E-8;320.00000000;0E-8;364.83999634;318.57998657;60.99000168;0.06000000;66.14940000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-01;380.82000732;357.14000000;24.67000008;287.54998779;508.92999268;0E-8;0E-8;508.92999268;0E-8;415.89999390;368.82998657;46.75999832;0.08200000;68.88580000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-01;357.17999268;325.15000000;;492.00000000;492.00000000;0E-8;0E-8;492.00000000;0E-8;430.60998535;383.35998535;18.45999908;0.02500000;72.33580000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-01;319.92001343;279.69000000;0E-8;428.00000000;289.00000000;0E-8;;289.00000000;145.00000000;475.85998535;98.06999969;19.59000015;-0.29100000;76.63190000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-01;727.23000000;1.19000000;;17.00000000;7.44999981;0E-8;;8.00000000;;0E-8;63.96000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-01;433.10998535;335.74000000;22.60000038;207.44000244;388.00000000;0E-8;0E-8;388.00000000;0E-8;285.57998657;;285.57998657;13.25400000;3.50350000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-01;332.68000000;287.49000000;;446.60000000;351.00000000;0E-8;;351.00000000;;292.76000977;;26.32999992;2.51900000;3.60350000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-01;286.75000000;261.85000000;;383.68000000;370.00000000;0E-8;;370.00000000;;300.20001221;;25.86000061;1.93700000;3.73350000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-01;261.73001099;234.25000000;34.65000153;607.85998535;578.00000000;0E-8;;578.00000000;;499.60000610;;204.03999329;4.09400000;5.46290000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-01;211.83000183;173.93000000;;609.03997803;817.48999023;0E-8;0E-8;817.48999023;;686.28997803;;213.91999817;6.72500000;7.47550000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-01;834.73999023;;36.81000137;36.33000183;3.00000000;0E-8;0E-8;3.00000000;;36.34000015;;36.34000015;-0.07400000;0.07650000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-01;318.82000000;113.34000000;;91.09000000;83.00000000;0E-8;8.00000000;91.00000000;0E-8;85.27999878;;85.27999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-01;727.78002930;604.98000000;56.59000015;617.44000244;98.00000000;0E-8;0E-8;98.00000000;;636.41998291;;636.41998291;-0.84700000;6.01970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-01;604.69000244;491.70000000;52.84999847;377.33000000;519.00000000;0E-8;0E-8;519.00000000;-158.00000000;793.05999756;926.36999512;119.08999634;-0.58700000;6.09970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-01;803.22998047;707.29000000;87.05000305;113.52999878;139.16000366;0E-8;6.65999985;145.82000732;;113.81999969;;113.81999969;-0.12100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-01;705.96000000;610.14000000;;145.00000000;0E-8;138.00000000;7.00000000;145.00000000;;119.83000183;;5.78000021;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-01;610.02001953;538.44000000;100.27999878;169.64999390;0E-8;1.00000000;11.00000000;12.00000000;158.00000000;143.30999756;10.00000000;23.25000000;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-01;490.57998657;396.63000000;32.22000122;577.44000244;133.00000000;0E-8;;133.00000000;;1097.71997070;;123.09999847;-1.20500000;6.78970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-01;396.45000000;324.05000000;;183.78000000;234.00000000;33.00000000;;267.00000000;;1185.97998047;;48.63999939;-0.50000000;6.91970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-01;323.64000000;258.67000000;;619.28002930;482.00000000;58.00000000;0E-8;540.00000000;;1528.29003906;;306.25000000;-1.54100000;7.95520000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-01;258.71000000;241.96000000;;654.96000000;676.00000000;0E-8;0E-8;676.00000000;0E-8;1676.51000977;;122.50000000;0E-8;8.70870000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-01;489.26998901;;93.26000214;21.89999962;;14.00000000;;30.00000000;;23.00000000;;23.00000000;-0.33400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-01;318.16000000;279.25000000;50.40000000;148.58000000;184.00000000;0E-8;;184.00000000;;142.66999817;;118.27000000;-1.09100000;0.38290000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-01;279.13000000;183.71000000;;180.44000000;161.00000000;0E-8;;161.00000000;;143.85000610;;0.56000000;-0.04700000;0.39290000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-01;181.00000000;94.70000000;;188.46000000;202.00000000;0E-8;;202.00000000;;159.63999939;;13.01000023;-0.17400000;0.47390000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-01;91.55000305;53.89000000;;175.99000549;204.00000000;0E-8;;204.00000000;;174.42999268;;14.46000004;-0.24000000;0.55580000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-01;240.00000000;147.59000000;;68.65000153;32.00000000;0E-8;18.00000000;50.00000000;0E-8;69.33000183;;69.33000183;-0.03300000;0.70900000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-01;147.00000000;106.06000000;;100.42000000;82.00000000;13.00000000;6.00000000;101.00000000;0E-8;101.76000214;;34.50999832;-0.01400000;1.79480000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-01;103.00000000;69.78000000;;98.55000305;82.00000000;0E-8;28.00000000;110.00000000;0E-8;105.56999969;;4.38999987;-0.05000000;2.23580000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-01;632.89001465;512.81000000;74.26000214;319.42999268;274.00000000;0E-8;18.00000000;292.00000000;;345.30999756;;345.30999756;-0.41100000;1.53290000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-01;703.79998779;659.45000000;50.22999954;163.61000061;97.20999908;0E-8;13.00000000;110.20999908;0E-8;174.36000061;;174.36000061;-0.23400000;1.82320000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-01;657.69000244;478.03000000;53.79999924;161.44000244;293.50000000;0E-8;0E-8;293.50000000;0E-8;196.22999573;;18.52000046;-0.27100000;1.90770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-01;637.07000000;480.32000000;61.97000000;121.33999634;104.80999756;16.53000069;0E-8;121.33999634;0E-8;121.30000305;;121.30000305;-0.68700000;0.65100000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-01;477.27999878;375.56000000;80.12000275;469.11999512;373.00000000;0E-8;;373.00000000;;377.95999146;;57.22999954;-0.63600000;2.98450000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-01;367.23999023;265.16000000;;486.20001221;1012.00000000;0E-8;;1012.00000000;;533.84002686;;136.83000183;-1.09500000;5.04940000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-01;592.92000000;335.05000000;52.56000000;52.66000000;0E-8;0E-8;;0E-8;;46.18000000;;46.18000000;-0.99000000;0.35650000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-01;327.32000000;264.66000000;;28.72000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;78.86000000;;33.03000000;-0.04800000;0.43740000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-01;264.70999146;212.23000000;;1223.50000000;1010.44000244;75.72000122;0E-8;1086.16003418;0E-8;799.59002686;;131.72999573;-0.84300000;6.37420000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-01;549.09997559;426.74000000;102.30999756;115.29000092;75.15000153;44.00000000;1.00000000;120.15000153;0E-8;115.36000061;;115.36000061;-0.04000000;0.10550000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-01;154.22000122;132.66000000;;167.55000305;178.00000000;0E-8;0E-8;178.00000000;0E-8;172.89999390;;172.89999390;-0.29100000;0.61390000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-01;127.72000122;98.82000000;;240.82000732;221.00000000;41.00000000;0E-8;262.00000000;0E-8;184.75000000;;6.46000004;-0.17400000;0.66030000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-02;109.88999939;26.98000000;;110.00000000;89.00000000;21.00000000;0E-8;110.00000000;0E-8;123.09999847;;57.34999847;-0.27400000;2.34390000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-02;111.83000183;3.31000000;65.51000214;27.90999985;4.00000000;0E-8;;4.00000000;;43.52000046;;43.52000046;-0.60600000;8.62580000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-02;301.82998657;258.80000000;59.61999893;355.17001343;251.00000000;0E-8;;251.00000000;;366.41000366;;366.41000366;8.27300000;2.96900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-02;386.41000000;361.70000000;33.51000000;1000.00000000;824.00000000;0E-8;;824.00000000;;1116.40002441;;814.40002441;220.76700000;40.53230000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-02;303.06000000;251.36000000;78.95000000;800.00000000;1533.00000000;0E-8;;1533.00000000;;977.57000732;;0E-8;70.58100000;122.18810000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-02;251.35000000;229.89000000;;1457.15002441;27.00000000;0E-8;;27.00000000;1458.00000000;802.96002197;;0E-8;;125.29710000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-02;230.25000000;140.93000000;;13.89000034;0E-8;0E-8;;0E-8;;802.96002197;;0E-8;0.45600000;125.36290000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-02;251.14000000;138.02000000;;1453.30004883;1407.00000000;0E-8;;1407.00000000;;802.96002197;;;;125.36290000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-02;137.71000000;15.93000000;;1407.00000000;1401.00000000;0E-8;;1401.00000000;;752.67999268;;0E-8;5.46700000;125.77520000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-02;58.36000000;42.15000000;;362.77999878;335.00000000;22.00000000;;357.00000000;;363.82000732;;363.82000732;0.40400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-02;42.16000000;21.71000000;;359.85998535;312.00000000;41.79000092;0E-8;353.83999634;0E-8;365.23999023;;1.10000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-02;20.79999924;2.33000000;;275.82000732;307.00000000;0E-8;0E-8;307.00000000;0E-8;368.70001221;;2.94000000;0.13300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-02;49.43000031;26.29000000;63.77000046;440.70999146;839.00000000;0E-8;0E-8;839.00000000;0E-8;498.98001099;;498.98001099;4.82900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-02;31.45999908;10.84000000;84.33999634;180.77999878;159.00000000;0E-8;0E-8;159.00000000;0E-8;174.86999512;;174.86999512;1.58500000;0.06420000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-02;29.72999954;2.38000000;;560.83001709;537.00000000;0E-8;45.00000000;582.00000000;;567.27001953;;567.27001953;0.07100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-02;94.61000061;2.86000000;;0E-8;453.38000000;0E-8;0E-8;302.00000000;0E-8;0E-8;415.85000610;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-02;94.62000000;82.51000000;;1125.05004883;712.04000000;0E-8;1.00000000;713.00000000;497.43000000;1165.40002441;749.55000000;1165.40002441;0E-8;6.50770000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-02;155.44999695;131.86000000;;1540.88000488;2439.00000000;0E-8;;2439.00000000;;1358.84997559;;709.22998047;11.89500000;8.86320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-02;67.13999939;5.84000000;54.66999817;2910.67993164;6002.00000000;0E-8;0E-8;6002.00000000;0E-8;2766.36010742;;1374.22998047;32.36400000;27.25160000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-02;479.14001465;304.11000000;;30.54000092;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.05000000;;31.05000000;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-02;82.50000000;70.79000000;;4678.64013672;4678.64013672;0E-8;0E-8;4678.64013672;0E-8;4795.50000000;;4795.50000000;-3.68200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-02;70.51000000;46.25000000;;4804.00000000;4795.00000000;0E-8;9.00000000;4804.00000000;0E-8;4889.70996094;;75.29000092;-7.52300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-02;81.44999695;53.61000000;10.47000027;95.23000336;210.25000000;0E-8;0E-8;210.25000000;0E-8;101.62999725;;101.62999725;-1.74300000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-02;265.05000000;203.89000000;33.99000000;51.78000000;61.00000000;0E-8;4.00000000;65.00000000;0E-8;51.53000000;;51.53000000;-0.33800000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-02;213.57000000;112.65000000;;54.02000000;0E-8;54.00000000;0E-8;54.00000000;0E-8;54.20000000;;54.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-02;297.66000000;272.18000000;47.71000000;517.80000000;520.00000000;46.00000000;0E-8;566.00000000;0E-8;536.82000732;;536.82000732;0E-8;3.48580000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-02;271.85000000;248.82000000;;634.85998535;625.59002686;9.27000046;9.00000000;634.85998535;;552.26000977;;49.86999893;0E-8;3.48580000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-02;220.41000366;161.53000000;;677.88000488;695.00000000;0E-8;0E-8;695.00000000;0E-8;763.50000000;;271.26998901;0.85000000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-02;161.45000000;134.01000000;;727.00000000;727.00000000;0E-8;;727.00000000;;757.17999268;;2.46000004;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-02;315.03000000;278.78000000;;180.89999390;0E-8;147.00000000;0E-8;147.00000000;0E-8;173.11000061;;173.11000061;0.01200000;0.81810000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-02;496.03000000;377.88000000;;214.90000000;126.00000000;72.00000000;;198.00000000;;217.16000366;;217.16000366;0.00600000;0.59100000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-02;372.84000000;257.27000000;;161.93000000;54.00000000;107.00000000;;161.00000000;;194.00000000;;4.88000011;0.00300000;0.59100000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-02;361.36000000;;;316.00000000;;246.00000000;;308.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-02;355.70999146;;;102.97000122;61.00000000;1.00000000;;62.00000000;;392.23001099;;392.23001099;0.04100000;0.20770000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-02;256.04000000;205.88000000;81.55000000;335.61999512;126.00000000;147.00000000;0E-8;273.00000000;0E-8;365.39001465;;0E-8;0.02300000;0.22770000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-02;184.59000000;165.64000000;;422.97000000;439.00000000;0E-8;1.00000000;439.00000000;;549.45001221;;183.42999268;0.06500000;4.02650000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-02;89.73000336;60.53000000;;360.20999146;375.00000000;0E-8;16.00000000;391.00000000;;508.79998779;;78.44000244;-0.10300000;5.59550000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-02;59.84000000;38.89000000;;587.31000000;588.00000000;0E-8;;588.00000000;;643.15997314;;140.38999939;-0.01200000;6.65550000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-02;904.39001465;885.77000000;26.54000092;70.69000244;95.00000000;0E-8;;95.00000000;;63.93999863;;63.93999863;0.09800000;0.19740000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-02;885.66000000;856.81000000;;103.68400000;105.00000000;0E-8;0E-8;105.00000000;;63.93999863;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-02;807.90002441;767.32000000;;222.52999878;262.00000000;0E-8;;262.00000000;;162.80000305;;96.44999695;0.17100000;0.82740000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-02;755.25000000;669.96000000;19.54999924;1169.95996094;196.00000000;0E-8;0E-8;196.00000000;0E-8;1158.36999512;;986.79998779;2.34800000;6.81060000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-02;656.38000000;620.86000000;20.48000000;582.97000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;1221.68005371;;91.33000183;0.05900000;7.44290000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-02;620.80000000;557.37000000;;307.46000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;1238.47998047;;21.07999992;-0.01900000;7.51290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-02;557.40000000;512.13000000;;281.42000000;271.00000000;0E-8;;271.00000000;;1238.83996582;;8.72000027;0.03600000;7.54290000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-02;511.96000000;494.28000000;;339.27000000;352.00000000;0E-8;2.00000000;352.00000000;;1239.29003906;;24.95000076;0.09800000;7.65710000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-02;494.15000000;393.24000000;;348.57000000;326.00000000;0E-8;;326.00000000;;1248.11999512;;55.72000122;0.27400000;8.33230000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-02;466.45999146;442.09000000;;405.82000732;438.00000000;0E-8;0E-8;438.00000000;0E-8;1329.33996582;;139.88000488;0.26000000;12.96100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-02;838.19000000;749.70000000;25.39000000;39.50999832;10.00000000;0E-8;0E-8;10.00000000;0E-8;41.54000092;;41.54000092;0.06100000;0.87030000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-02;664.70000000;574.71000000;;37.55000000;15.00000000;20.00000000;0E-8;35.00000000;0E-8;68.66000366;;26.22999954;0.00100000;1.59320000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-02;572.73000000;546.40000000;;30.08000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;70.08000183;;1.02999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-02;430.76000977;380.55000000;12.57999992;775.15000000;627.00000000;0E-8;0E-8;627.00000000;0E-8;1627.93005371;;361.44000244;0.17200000;46.72520000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-02;374.61199951;322.97000000;10.31999969;820.39001465;888.00000000;0E-8;0E-8;888.00000000;0E-8;1539.07995605;;146.30999756;-0.17100000;53.83810000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-02;555.58001709;361.30000000;;57.33000183;32.00000000;15.00000000;2.00000000;49.00000000;;88.79000092;;88.79000092;-0.00100000;0.12680000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-02;481.85000000;330.08000000;20.41000000;72.00000000;35.00000000;0E-8;;35.00000000;;79.84000000;;79.84000000;0.94400000;0.23060000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-02;83.80000305;32.75000000;;23.09000015;0E-8;7.00000000;0E-8;7.00000000;0E-8;19.95999908;;19.95999908;-0.01300000;0.77450000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-02;698.67999268;625.10000000;16.42000008;85.34999847;33.00000000;0E-8;0E-8;33.00000000;;82.94000244;;82.94000244;-0.45400000;0.14420000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-02;610.39000000;575.84000000;22.38000000;42.46000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;92.26000214;;12.06999969;-0.10200000;0.16840000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-02;609.64001465;556.02000000;24.98999977;27.09000015;4.00000000;0E-8;0E-8;4.00000000;7.00000000;26.23999977;;26.23999977;-0.14300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-02;457.33999634;394.14000000;48.95000076;320.48001099;139.00000000;0E-8;0E-8;139.00000000;0E-8;298.14001465;;170.03999329;-0.12300000;5.87480000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-02;352.87000000;350.63000000;;544.34997559;;469.00000000;0E-8;469.00000000;75.00000000;392.86999512;;147.36000061;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-02;659.40002441;526.94000000;;86.12000275;47.00000000;37.00000000;2.00000000;86.00000000;;86.18000031;;86.18000031;0.00200000;0.05840000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-02;437.84000000;356.32000000;;147.88000000;51.00000000;95.00000000;2.00000000;148.00000000;;159.52999878;;81.16999817;0E-8;0.78840000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-02;251.33999634;236.32000000;84.00000000;1118.10998535;35.00000000;770.00000000;0E-8;805.00000000;313.11000000;993.65997314;806.75000000;497.97000122;;8.41450000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-02;247.64000000;139.69000000;;313.08000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0.01000000;313.11000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-02;138.31000000;109.47000000;;1071.72000000;484.00000000;617.00000000;0E-8;1101.00000000;0E-8;1078.64001465;891.72998047;202.41000366;0.02200000;8.72160000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-02;362.83000000;;58.87000000;5.09000000;;0E-8;0E-8;0E-8;126.00000000;26.90999985;168.55000305;8.55000019;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-02;398.38000000;362.13000000;;123.24100000;;0E-8;0E-8;133.00000000;;309.00000000;168.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-02;398.35000000;86.81000000;;120.00000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;8.64000034;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-02;446.57000000;;65.59000000;21.79000000;0E-8;0E-8;;27.00000000;27.00000000;18.35000038;;18.35000038;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-02;413.01000000;;86.80000000;39.57000000;;0E-8;0E-8;17.00000000;-27.00000000;8.64000034;26.98999977;8.64000034;-0.18600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-02;398.35000000;89.89000000;;39.57000000;44.00000000;;0E-8;44.00000000;;8.64000034;41.54999924;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-02;86.20000000;47.87000000;;39.57000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;8.64000034;185.55000305;;-0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-02;151.14000000;126.72000000;;294.00000000;158.00000000;74.00000000;;232.00000000;;294.82998657;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-02;787.72200000;754.81000000;12.35000000;17.22999954;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.67000008;;22.67000008;0.17200000;0.41770000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-02;736.42000000;674.60000000;11.44000000;62.11000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;37.02999878;;14.18999958;0.39900000;0.58420000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-02;623.16000000;519.49000000;10.48000000;193.34000000;107.00000000;0E-8;;107.00000000;;142.85000610;;105.36000061;0.00100000;4.12770000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-02;783.40002441;695.47000000;11.47000027;144.75000000;125.65000153;0E-8;;125.65000153;;141.80000305;;141.80000305;0.59300000;1.06230000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-02;695.03000000;623.87000000;66.73000000;139.46000000;128.00000000;0E-8;;128.00000000;;143.91999817;;6.23000002;-0.00300000;1.19940000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-02;623.72000000;565.27000000;59.49000000;145.72000000;140.00000000;0E-8;10.00000000;150.00000000;;144.36000061;;0.77999997;0.00700000;1.44580000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-02;564.93000000;517.59000000;;154.00000000;154.00000000;0E-8;;154.00000000;;146.33000183;;1.87000000;-0.02000000;2.03480000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-02;839.36000000;770.31000000;39.84000000;35.38000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;40.18999863;;40.18999863;0.92100000;0.79290000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-02;769.79998779;729.09000000;42.04000092;24.00000000;0E-8;24.00000000;0E-8;24.00000000;0E-8;47.52000046;;11.27999973;0.46000000;0.95740000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-02;586.19000000;515.45000000;54.27000000;146.97000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;143.27000427;;101.55999756;0.04900000;2.00810000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-02;500.20000000;434.01000000;13.05000000;515.05000000;225.00000000;0E-8;0E-8;225.00000000;0E-8;576.63000488;;146.96000671;0.09100000;13.31680000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-02;430.90000000;395.65000000;;272.18000000;240.00000000;0E-8;;240.00000000;;621.94000244;;42.83000183;0.15200000;13.87580000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-02;392.14999390;323.55000000;13.72000027;861.33001709;753.00000000;0E-8;;753.00000000;;1219.31994629;;588.64001465;-0.14200000;24.67100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-02;476.88000000;448.93000000;93.72000000;141.58000000;152.00000000;3.00000000;0E-8;155.00000000;0E-8;121.55000305;;121.55000305;-0.00200000;0.42190000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-02;447.99000000;410.47000000;;172.00000000;132.00000000;40.00000000;0E-8;172.00000000;0E-8;130.83999634;;5.03000021;-0.00800000;0.45190000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-02;353.92001343;326.36000000;;169.08000183;157.00000000;0E-8;0E-8;157.00000000;0E-8;150.42999268;;9.38000011;-0.00500000;0.50190000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-02;446.46000000;359.51000000;;144.39999390;165.05999756;0E-8;0E-8;165.05999756;0E-8;146.36999512;;146.36999512;-0.05600000;0.27100000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-02;370.42999268;326.52000000;;179.78999329;195.00000000;0E-8;;195.00000000;0E-8;159.28999329;;12.21000004;0.02400000;0.31100000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-02;580.12000000;531.05000000;40.92000000;67.23000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;67.88000000;;67.88000000;0.09600000;0.07420000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-02;561.87000000;531.64000000;23.08000000;126.47000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;139.82000732;;139.82000732;-1.13500000;6.58680000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-02;531.46000000;504.84000000;;98.91000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;142.38999939;;3.14000010;-0.00900000;6.74550000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-02;468.68800000;398.26000000;35.82000000;147.80000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;206.74000549;;65.16999817;-0.85500000;8.15680000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-02;398.09000000;385.60000000;;103.54000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;208.94000244;;2.16000009;0.01000000;8.18840000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-02;384.24000000;365.88000000;;151.75000000;158.00000000;0E-8;0E-8;158.00000000;0E-8;263.45999146;;54.27000046;0.04900000;10.99650000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-02;366.04000000;351.10000000;;163.88000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;268.20999146;;4.25000000;-0.00600000;11.23030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-02;351.03000000;333.47000000;;165.81000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;278.02999878;;9.06999969;-0.06200000;11.54100000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-02;328.51000977;284.08000000;50.79000092;638.83001709;428.00000000;0E-8;0E-8;428.00000000;0E-8;824.17999268;;193.97999573;-2.60100000;18.21060000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-02;283.68000000;258.03000000;;471.46000000;421.00000000;0E-8;0E-8;421.00000000;0E-8;898.21997070;;54.20000076;-0.56400000;18.75480000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-02;257.69000000;235.71000000;;554.85000000;629.00000000;0E-8;0E-8;629.00000000;0E-8;1065.18005371;;127.06999969;-2.33100000;21.01450000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-02;319.10000610;280.48000000;0E-8;2356.93994141;2598.00000000;0E-8;0E-8;2598.00000000;-145.00000000;3303.34008789;;301.20001221;-0.68500000;83.72900000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-02;279.35000000;258.01000000;;3249.37000000;3618.00000000;0E-8;0E-8;3618.00000000;0E-8;4084.86010742;4039.97998047;342.20001221;-0.29300000;162.93320000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-02;344.14000000;309.83000000;;100.65000000;100.00000000;5.00000000;0E-8;105.00000000;0E-8;96.36000000;;96.36000000;-0.06100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-02;257.27000000;236.79000000;;4172.15000000;4408.00000000;0E-8;4.00000000;4412.00000000;;4706.35009766;4661.47998047;578.47998047;-20.41100000;176.26000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-02;219.26000000;100.97000000;;7825.17000000;8732.00000000;0E-8;;8732.00000000;;9037.29003906;8992.41015625;3034.71997070;-15.81000000;211.20420000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-02;278.86199951;224.31000000;8.44999981;67.59999847;81.00000000;0E-8;0E-8;81.00000000;0E-8;85.44999695;;85.44999695;2.15000000;0.22420000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-02;394.39001465;150.75000000;;62.50000000;51.00000000;10.00000000;;61.00000000;;63.40999985;;63.40999985;-0.15000000;0.52290000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-02;411.92000000;306.87000000;;44.22999954;40.00000000;0E-8;4.00000000;44.00000000;;50.22999954;;50.22999954;0.00600000;0.25770000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-02;320.18000000;180.62000000;;44.22999954;44.00000000;0E-8;;44.00000000;;50.22999954;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-02;354.96000000;248.95000000;;57.77000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;59.77999878;;59.77999878;0.00500000;0.08420000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-02;614.38000488;577.51000000;18.02000046;64.86000061;83.41000366;0E-8;0E-8;83.41000366;0E-8;62.95999908;;62.95999908;0.08100000;1.31610000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-02;560.17400000;515.92000000;34.46000000;391.11000000;405.00000000;0E-8;0E-8;405.00000000;;433.13000488;;366.70001221;5.22900000;4.66060000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-02;819.38000488;626.50000000;32.06999969;15.06000042;22.00000000;0E-8;1.00000000;22.00000000;;14.06999969;;14.06999969;0.17400000;0.34610000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-02;762.21000000;;38.34000000;11.00000000;;0E-8;;11.00000000;;8.00000000;;8.00000000;-0.00300000;3.85650000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-02;742.39000000;;60.72000000;14.55000019;;0E-8;;14.55000019;;21.92000000;44.88000000;21.92000000;-0.24700000;7.87160000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-02;733.32000000;;55.90000000;5.00000000;;0E-8;;11.89999962;;18.30000000;;18.30000000;0.00100000;10.30160000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-02;711.09000000;;37.96000000;95.33800000;;98.00000000;;98.00000000;;62.01000000;;95.34500000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-02;447.13000000;427.15000000;53.52000000;233.27000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;291.70001221;244.27999878;183.92999268;-0.13000000;53.11970000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-02;427.28000000;404.07000000;;220.78999329;115.00000000;0E-8;0E-8;115.00000000;0E-8;305.13000488;261.05999756;32.75999832;-0.00800000;60.69810000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-02;403.79998779;380.91000000;;132.07000732;158.00000000;0E-8;0E-8;158.00000000;0E-8;363.38000488;318.32998657;63.04000092;0.02300000;66.93230000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-02;380.84399414;357.11000000;25.20999908;307.79000854;175.00000000;0E-8;0E-8;175.00000000;0E-8;411.98001099;365.48999023;45.83000183;-0.04900000;69.70970000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-02;357.19000244;324.78000000;;207.14999390;184.00000000;0E-8;0E-8;184.00000000;0E-8;432.19000244;385.39999390;18.09000015;-0.02700000;73.18970000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-02;319.89999390;279.70000000;0E-8;309.30999756;287.00000000;0E-8;;287.00000000;145.00000000;451.50000000;100.94000244;19.22999954;-0.34700000;77.53320000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-02;727.22000000;1.25000000;;3.00000000;10.09000015;0E-8;;10.00000000;;0E-8;49.78000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-02;433.11000000;335.90000000;22.60000000;343.00000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;332.20999146;;332.20999146;13.26700000;3.43260000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-02;332.69000000;287.52000000;;367.86000000;352.00000000;0E-8;;352.00000000;;343.57998657;;30.79999924;2.52300000;3.53260000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-02;286.75000000;261.84000000;;370.00000000;370.00000000;0E-8;;370.00000000;;339.94000244;;30.25000000;1.93300000;3.66260000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-02;261.73001099;234.24000000;34.65000153;578.00000000;578.00000000;0E-8;;578.00000000;;552.13000488;;238.67999268;4.08800000;5.37480000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-02;211.87000000;173.84000000;;960.16998291;751.71997070;0E-8;0E-8;751.71997070;0E-8;720.05999756;;250.22999573;6.56500000;7.38580000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-02;835.31000000;;39.34000000;48.59999847;3.00000000;0E-8;0E-8;3.00000000;;48.59999847;;48.59999847;-0.07800000;0.07740000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-02;318.89000000;113.37000000;;96.13000000;88.00000000;0E-8;8.00000000;96.00000000;0E-8;99.94000000;;99.94000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-02;728.13000488;604.97000000;57.54000092;558.70001221;144.00000000;0E-8;0E-8;144.00000000;;576.09997559;;576.09997559;-0.85600000;6.01610000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-02;604.79998779;491.26000000;55.04999924;423.45000000;326.00000000;0E-8;0E-8;326.00000000;-159.00000000;727.34997559;847.82000732;119.33000183;-0.58900000;6.09610000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-02;802.98999023;707.32000000;85.33999634;98.83999634;143.88999939;0E-8;6.69000006;150.58000183;;99.13999939;;99.13999939;-0.11800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-02;705.96000000;610.12000000;;150.00000000;0E-8;143.00000000;7.00000000;150.00000000;;106.15000153;;5.78999996;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-02;610.03997803;538.47000000;100.51999664;174.69000244;0E-8;3.00000000;11.00000000;14.00000000;160.00000000;130.47000122;10.00000000;23.29999924;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-02;490.73001099;396.58000000;32.77999878;436.94000244;169.00000000;0E-8;;169.00000000;;1006.44000244;;111.44999695;-1.21300000;6.78610000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-02;396.40000000;324.11000000;;201.05999756;186.00000000;47.00000000;;233.00000000;;1088.51000977;;44.04000092;-0.50000000;6.91610000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-02;323.75000000;258.66000000;;554.42000000;224.00000000;156.00000000;0E-8;380.00000000;;1403.95996094;;277.27999878;-1.54900000;7.95190000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-02;258.64000000;241.69000000;;487.59000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;1540.77001953;;110.91000366;0E-8;8.70450000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-02;489.26000977;;93.01000214;23.05999947;;14.00000000;;30.00000000;;21.62999916;;21.62999916;-0.33900000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-02;318.18000000;279.30000000;50.49000000;152.42000000;117.00000000;0E-8;;117.00000000;;132.97999573;;110.21000000;-1.16100000;0.38480000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-02;278.67000000;183.61000000;;117.93000000;142.00000000;0E-8;;142.00000000;;134.03999329;;0.52999997;-0.04800000;0.39480000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-02;181.45000000;94.24000000;;182.82000000;115.00000000;0E-8;;115.00000000;;148.94000244;;12.36999989;-0.18300000;0.47650000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-02;91.59999847;52.79000000;;118.94999695;109.00000000;0E-8;;109.00000000;;163.13999939;;13.75000000;-0.25100000;0.55970000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-02;239.55000000;147.57000000;;74.02000000;79.00000000;0E-8;19.00000000;98.00000000;0E-8;74.72000000;;74.72000000;-0.03400000;0.72840000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-02;147.47999573;106.27000000;;134.86999512;108.00000000;13.00000000;6.00000000;127.00000000;0E-8;106.06999969;;32.70000076;-0.01400000;1.82810000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-02;103.84000000;69.54000000;;119.79000092;46.00000000;0E-8;28.00000000;74.00000000;0E-8;109.41999817;;4.15999985;-0.05300000;2.26970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-02;632.96002197;512.59000000;75.08999634;297.00000000;215.00000000;0E-8;18.00000000;233.00000000;;310.98999023;;310.98999023;-0.45600000;1.53480000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-02;704.02001953;659.40000000;59.11000061;167.02000427;88.00000000;0E-8;13.00000000;101.00000000;0E-8;196.46000671;;196.46000671;-0.24900000;1.84870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-02;657.55999756;477.55000000;51.20000076;118.79000092;157.78999329;0E-8;0E-8;157.78999329;0E-8;211.80000305;;20.86000061;-0.28500000;1.93290000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-02;637.04998779;480.37000000;61.90000153;120.26999664;123.65000153;14.78999996;0E-8;138.44000244;0E-8;120.20999908;;120.20999908;-0.72200000;0.66160000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-02;477.23001099;375.64000000;79.76000214;350.30999756;394.00000000;0E-8;;394.00000000;;410.01000977;;85.04000092;-0.64400000;3.02420000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-02;367.30999756;264.83000000;;498.00000000;297.00000000;93.00000000;;390.00000000;;484.10998535;;94.54000092;-1.16500000;5.10230000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-02;592.96000000;335.04000000;52.89000000;52.66000000;0E-8;0E-8;;0E-8;;42.59000000;;42.59000000;-1.01500000;0.35740000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-02;327.66000000;264.70000000;;27.44000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;74.21000000;;30.46000000;-0.05100000;0.43900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-02;264.55999756;211.67000000;;499.07000732;560.40997314;76.00000000;0E-8;636.40997314;0E-8;731.34002686;;126.76000214;-0.88500000;6.43030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-02;548.95001221;426.79000000;98.94000244;110.98999786;96.94000244;23.00000000;1.00000000;120.94000244;0E-8;111.05999756;;111.05999756;-0.03900000;0.10580000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-02;154.16999817;132.66000000;;164.94000244;178.00000000;0E-8;0E-8;178.00000000;0E-8;179.35000610;;179.35000610;-0.29600000;0.61650000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-02;127.51000214;98.60000000;;159.52000427;165.00000000;39.00000000;0E-8;204.00000000;0E-8;183.77000427;;6.69999981;-0.17900000;0.66390000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-03;109.93000031;27.03000000;;137.60000000;95.00000000;11.00000000;0E-8;106.00000000;0E-8;113.45999908;;56.36000061;-0.30100000;2.26740000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-03;112.00000000;3.23000000;67.62000000;73.55000305;3.00000000;0E-8;;3.00000000;13.00000000;62.36999893;;62.36999893;-0.62300000;8.42610000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-03;301.85000000;258.79000000;59.99000000;332.01998901;251.00000000;0E-8;;251.00000000;;304.57000732;;304.57000732;8.13300000;2.90060000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-03;386.42000000;361.70000000;33.59000000;1040.00000000;824.00000000;0E-8;;824.00000000;;1133.98999023;;821.98999023;220.77100000;39.29520000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-03;302.96000000;251.58000000;76.78000000;800.00000000;1566.00000000;0E-8;;1566.00000000;;1050.08996582;;0E-8;70.41700000;120.99130000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-03;251.58000000;230.10000000;;1590.78002930;0E-8;0E-8;;0E-8;1317.00000000;870.13000488;;0E-8;;124.11190000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-03;229.93000000;140.86000000;;0E-8;2.00000000;0E-8;;2.00000000;;870.13000488;;0E-8;0.45700000;124.17810000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-03;251.37000000;138.17000000;;1590.78002930;1313.00000000;0E-8;;1313.00000000;;870.13000488;;;;124.17810000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-03;137.73000000;15.92000000;;1315.00000000;1401.00000000;0E-8;;1401.00000000;;802.96002197;;0E-8;5.48500000;124.59320000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-03;58.30000000;42.12000000;;397.45000000;423.00000000;9.00000000;;432.00000000;;377.60998535;;377.60998535;0.41200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-03;42.06000000;22.00000000;;438.51998901;390.00000000;78.66999817;0E-8;468.60998535;0E-8;377.60998535;;1.14999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-03;20.80999947;2.65000000;;500.94000244;499.00000000;0E-8;0E-8;499.00000000;0E-8;379.63000488;;3.05000000;0.13700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-03;49.40599823;26.91000000;63.25999832;420.75000000;1017.00000000;0E-8;0E-8;1017.00000000;0E-8;476.47000122;;476.47000122;5.72800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-03;31.46999931;10.85000000;84.54000092;176.89999390;166.00000000;0E-8;0E-8;166.00000000;0E-8;172.58999634;;172.58999634;1.60400000;0.06390000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-03;29.62000000;2.44000000;;525.19000000;519.00000000;0E-8;45.00000000;564.00000000;;552.03997803;;552.03997803;0.08500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-03;94.63000000;2.75000000;;0E-8;335.17000000;0E-8;0E-8;335.00000000;0E-8;0E-8;443.39999390;0E-8;0E-8;;AMUSBM
