id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-03;94.66000366;82.51000000;;1208.86999512;711.21000000;0E-8;1.00000000;712.00000000;349.87000000;1197.17004395;753.77000000;1197.17004395;0E-8;6.48480000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-03;155.19999695;132.20000000;;1350.97998047;2802.00000000;0E-8;;2802.00000000;;1464.17004395;;791.35998535;11.65400000;8.76450000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-03;66.93000031;6.82000000;53.52000046;3259.22998047;8448.00000000;0E-8;0E-8;8448.00000000;0E-8;2920.98999023;;1521.44995117;32.59200000;26.99230000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-03;479.15000000;304.11000000;;31.45999908;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.38000000;;31.38000000;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-03;82.50000000;70.82000000;;4845.83007813;4845.83007813;0E-8;0E-8;4845.83007813;0E-8;4803.45996094;;4803.45996094;-3.63600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-03;70.52000000;46.28000000;;4948.44000000;4906.00000000;0E-8;9.00000000;4915.00000000;0E-8;4865.25000000;;69.41999817;-7.43800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-03;81.37999725;54.02000000;9.90999985;107.58000183;273.76000977;0E-8;0E-8;273.76000977;0E-8;121.50000000;;121.50000000;-1.79100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-03;265.03000000;203.86000000;33.59000000;50.78000000;62.00000000;0E-8;2.00000000;64.00000000;0E-8;52.52000000;;52.52000000;-0.35400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-03;213.59000000;112.79000000;;59.02000000;0E-8;59.00000000;0E-8;59.00000000;0E-8;59.20000000;;59.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-03;297.61999512;272.18000000;47.29999924;474.60000610;525.00000000;46.00000000;0E-8;571.00000000;0E-8;576.14001465;;576.14001465;0E-8;3.48610000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-03;271.83000000;249.15000000;;740.88000488;769.03997803;9.27000046;9.00000000;778.30999756;;601.80999756;;53.52000046;0E-8;3.48610000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-03;220.41999817;161.59000000;;795.11999512;778.00000000;0E-8;0E-8;778.00000000;0E-8;815.10998535;;336.01998901;0.94500000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-03;161.45000000;134.05000000;;799.00000000;799.00000000;0E-8;;799.00000000;;803.10998535;;3.04999995;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-03;314.68000000;;;127.12000000;0E-8;133.00000000;;133.00000000;;244.83000183;;244.83000183;0.01100000;0.81130000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-03;493.92000000;378.00000000;;175.27000000;138.00000000;61.00000000;;199.00000000;;180.94000244;;180.94000244;0.00600000;0.58940000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-03;372.86000000;257.66000000;;220.12000000;54.00000000;166.00000000;;220.00000000;;191.03999329;;4.07000017;0.00300000;0.58940000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-03;361.55000000;;;581.00000000;;519.00000000;;519.00000000;60.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-03;355.79998779;;;108.25000000;101.00000000;1.00000000;;102.00000000;;643.78997803;;643.78997803;0.03900000;0.20480000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-03;257.28000000;207.23000000;95.32000000;638.78002930;126.00000000;460.00000000;0E-8;586.00000000;0E-8;622.83001709;;0E-8;0.02300000;0.22480000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-03;184.95000000;166.10000000;;807.47000000;627.00000000;126.00000000;1.00000000;753.00000000;;1141.02001953;;313.77999878;0.07200000;3.97900000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-03;89.69999695;60.53000000;;612.70001221;593.00000000;14.00000000;16.00000000;623.00000000;;979.41998291;;134.17999268;-0.11200000;5.50970000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-03;60.50000000;39.57000000;;846.65000000;743.00000000;79.00000000;;822.00000000;;1199.96997070;;240.16000366;-0.01400000;6.52970000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-03;904.41998291;885.65000000;26.72999954;79.58000183;65.00000000;0E-8;;65.00000000;;79.46000000;;79.46000000;0.09300000;0.19840000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-03;885.67000000;856.52000000;;73.18800000;73.00000000;0E-8;0E-8;73.00000000;;79.46000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-03;807.80000000;767.39000000;;235.64999390;275.00000000;0E-8;;275.00000000;;203.39999390;;132.35000610;0.16500000;0.82840000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-03;755.32000732;671.00000000;19.86000061;1117.79003906;498.00000000;0E-8;0E-8;498.00000000;0E-8;1151.91003418;;989.39001465;2.32800000;6.97290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-03;656.30000000;621.01000000;19.91000000;444.09000000;609.00000000;0E-8;0E-8;609.00000000;0E-8;1244.52001953;;86.41000366;0.04000000;7.60810000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-03;620.76000000;557.74000000;;603.17000000;624.00000000;0E-8;0E-8;624.00000000;0E-8;1257.80004883;;19.94000053;-0.02700000;7.67810000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-03;557.35000000;512.75000000;;622.64000000;640.00000000;0E-8;;640.00000000;;1262.03002930;;8.25000000;0.02800000;7.70810000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-03;512.01000000;494.28000000;;601.17999268;580.00000000;0E-8;2.00000000;580.00000000;;1275.97998047;;23.61000061;0.08400000;7.82190000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-03;494.17000000;393.24000000;;678.14000000;633.00000000;0E-8;;633.00000000;;1310.34997559;;52.72000122;0.20500000;8.49520000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-03;466.42001343;443.27000000;;691.65002441;756.00000000;0E-8;0E-8;756.00000000;0E-8;1423.88000488;;142.05000305;0.20700000;13.14940000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-03;838.39000000;749.70000000;25.96000000;43.22000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;37.31000137;;37.31000137;0.06400000;0.89650000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-03;664.63000000;574.84000000;;29.07000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;62.99000168;;23.55999947;0.00100000;1.64450000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-03;572.60000000;546.56000000;;27.60000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;64.63999939;;0.94000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-03;430.63000488;381.88000000;12.18000031;1026.26000000;1267.00000000;0E-8;0E-8;1267.00000000;0E-8;1786.15002441;;364.11999512;0.11200000;47.72320000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-03;374.56799316;323.87000000;9.97000027;1260.73999023;1473.00000000;0E-8;0E-8;1473.00000000;0E-8;1763.26000977;;169.72999573;-0.27500000;54.94130000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-03;555.83001709;361.39000000;;97.81999969;32.00000000;60.00000000;2.00000000;94.00000000;;98.40000153;;98.40000153;-0.00100000;0.12550000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-03;481.94000000;330.41000000;20.61000000;129.00000000;46.00000000;0E-8;;46.00000000;;130.14000000;;130.14000000;0.91800000;0.22290000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-03;84.15000153;32.75000000;;35.36000061;0E-8;7.00000000;0E-8;7.00000000;0E-8;24.29000092;;24.29000092;-0.01500000;0.76030000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-03;698.72998047;625.10000000;16.62999916;98.51999664;33.00000000;0E-8;0E-8;33.00000000;;87.73000336;;87.73000336;-0.49600000;0.14390000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-03;610.40000000;575.83000000;22.44000000;34.89000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;99.29000092;;12.76000023;-0.10600000;0.16770000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-03;609.66998291;556.03000000;25.12000084;23.04000092;4.00000000;0E-8;0E-8;4.00000000;7.00000000;22.82999992;;22.82999992;-0.15800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-03;457.60000610;394.31000000;50.20999908;222.42999268;134.00000000;0E-8;0E-8;134.00000000;0E-8;266.38000488;;145.99000549;-0.13500000;5.87680000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-03;352.89000000;349.58000000;;303.58000000;;174.00000000;0E-8;174.00000000;129.00000000;418.80999756;;120.66999817;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-03;659.25000000;526.84000000;;74.02999878;47.00000000;28.00000000;1.00000000;76.00000000;;74.08999634;;74.08999634;0.00200000;0.05770000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-03;437.61000000;356.21000000;;125.00000000;71.00000000;52.00000000;2.00000000;125.00000000;;146.16999817;;69.55999756;0E-8;0.78770000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-03;251.33000183;235.77000000;83.00000000;986.34997559;101.00000000;572.00000000;0E-8;673.00000000;314.54000000;994.96002197;793.39001465;445.36999512;;8.40030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-03;247.58000000;139.70000000;;314.53000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;0E-8;314.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-03;138.50000000;110.78000000;;1329.67000000;80.00000000;1244.00000000;0E-8;1324.00000000;0E-8;1175.44995117;973.88000488;181.02999878;0.02200000;8.69230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-03;362.80000000;;57.49000000;-1.85000000;;0E-8;0E-8;0E-8;121.00000000;41.58000183;176.58000183;13.22000027;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-03;398.58000000;362.25000000;;129.50700000;;0E-8;0E-8;122.00000000;;310.00000000;176.58000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-03;398.36000000;86.82000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;13.35000038;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-03;447.00000000;;74.19000000;28.85000000;0E-8;0E-8;;27.00000000;27.00000000;28.36000061;;28.36000061;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-03;413.03000000;;86.93000000;23.71000000;;0E-8;0E-8;17.00000000;-27.00000000;13.35000038;38.34999847;13.35000038;-0.19100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-03;398.36000000;89.76000000;;23.71000000;39.00000000;;0E-8;39.00000000;;13.35000038;49.58000183;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-03;86.35000000;47.86000000;;23.71000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;13.35000038;193.58000183;;-0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-03;151.50000000;126.79000000;;318.00000000;174.00000000;82.00000000;;256.00000000;;318.82000732;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-03;787.70001221;760.00000000;12.25000000;21.38999939;37.00000000;0E-8;0E-8;37.00000000;0E-8;22.23999977;;22.23999977;0.13900000;0.39480000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-03;736.38000000;674.60000000;11.31000000;44.46000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;36.38000107;;13.93000031;0.39200000;0.55390000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-03;623.20000000;519.59000000;10.53000000;207.46000000;121.00000000;0E-8;;121.00000000;;145.78999329;;108.95999908;-0.01600000;3.88480000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-03;783.41998291;695.44000000;11.51000023;156.75999451;118.44999695;0E-8;;118.44999695;;159.72999573;;159.72999573;0.57000000;1.03520000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-03;695.05000000;623.86000000;67.41000000;140.46000000;129.00000000;0E-8;;129.00000000;;157.33999634;;5.82999992;-0.00900000;1.16710000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-03;623.71000000;565.27000000;58.09000000;145.92000000;138.00000000;0E-8;10.00000000;148.00000000;;155.27000427;;0.73000002;0.00300000;1.40610000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-03;564.93000000;517.60000000;;154.00000000;154.00000000;0E-8;;154.00000000;;151.55999756;;1.75000000;-0.02800000;1.97680000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-03;839.35200000;771.98000000;39.70000000;42.24000168;47.66999817;9.48999977;0E-8;57.15999985;0E-8;41.13999939;;41.13999939;0.83200000;0.77810000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-03;769.79998779;729.50000000;42.04000092;76.00000000;57.00000000;19.00000000;0E-8;76.00000000;0E-8;51.74000168;;11.06999969;0.44400000;0.93840000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-03;586.12000000;515.52000000;53.96000000;124.62000000;162.00000000;0E-8;0E-8;162.00000000;0E-8;147.16000366;;99.63999939;0.04500000;1.96130000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-03;500.26000000;434.06000000;13.23000000;563.61000000;315.00000000;0E-8;0E-8;315.00000000;0E-8;573.34997559;;137.38999939;0.03500000;12.84550000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-03;430.90000000;395.77000000;;315.00000000;315.00000000;0E-8;;315.00000000;;618.48999023;;44.04000092;0.14300000;13.38610000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-03;392.13000000;323.96000000;13.55000000;954.66998291;1063.00000000;0E-8;;1063.00000000;;1233.64001465;;612.98999023;-0.21500000;23.84940000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-03;476.83000000;448.84000000;91.11000000;116.44000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;102.00000000;;102.00000000;-0.00300000;0.41870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-03;447.97000000;410.36000000;;135.09000000;131.00000000;10.00000000;0E-8;141.00000000;0E-8;111.11000061;;4.21999979;-0.01000000;0.44870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-03;353.94000244;326.19000000;;131.86000061;130.00000000;0E-8;0E-8;130.00000000;0E-8;131.30999756;;7.86999989;-0.01000000;0.49870000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-03;446.50000000;395.10000000;;151.88999939;120.98000336;0E-8;0E-8;120.98000336;0E-8;140.30999756;;140.30999756;-0.06200000;0.26940000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-03;370.38000488;326.36000000;;169.75999451;195.00000000;0E-8;;195.00000000;0E-8;159.47000122;;11.69999981;0.02100000;0.30940000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-03;580.08000000;531.05000000;40.30000000;67.23000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;64.62000275;;64.62000275;0.09700000;0.07390000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-03;561.88000000;531.65000000;23.19000000;134.60000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;144.49000549;;144.49000549;-1.20100000;6.89550000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-03;531.47000000;504.84000000;;96.91000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;146.49000549;;2.98000002;-0.01100000;7.05970000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-03;468.70000000;398.27000000;35.95000000;154.58000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;206.58000183;;61.88999939;-0.93200000;8.50550000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-03;398.09000000;385.61000000;;103.00000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;208.61000061;;2.00999999;0.01000000;8.53770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-03;384.20000000;365.89000000;;148.02000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;259.08999634;;50.43000031;0.04900000;11.40900000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-03;366.05000000;351.09000000;;154.78000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;263.54998779;;3.95000005;-0.00700000;11.64650000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-03;351.02000000;333.45000000;;168.64000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;272.51998901;;8.43000031;-0.06400000;11.95940000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-03;328.54598999;284.10000000;51.08000183;617.05999756;427.00000000;0E-8;0E-8;427.00000000;0E-8;791.09997559;;193.63000488;-2.59500000;18.67290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-03;283.71000000;258.01000000;;445.35000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;849.90002441;;45.97999954;-0.55300000;19.21680000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-03;257.66000000;235.72000000;;558.99000000;633.00000000;0E-8;0E-8;633.00000000;0E-8;985.69000244;;107.80000305;-2.29000000;21.48030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-03;319.10000610;280.65000000;0E-8;2921.00000000;3060.00000000;0E-8;0E-8;3060.00000000;-139.00000000;3482.03002930;;293.00000000;-0.76200000;84.05060000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-03;279.36000000;258.00000000;;3644.81000000;3608.00000000;0E-8;0E-8;3608.00000000;0E-8;4212.20996094;4170.04980469;317.17999268;-0.27700000;164.15450000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-03;344.07000000;309.82000000;;89.78000000;100.00000000;5.00000000;0E-8;105.00000000;0E-8;93.61000000;;93.61000000;-0.05800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-03;257.26000000;236.79000000;;4177.27000000;4413.00000000;0E-8;4.00000000;4417.00000000;;4688.99023438;4646.83007813;544.71997070;-19.99400000;177.12000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-03;219.11000000;101.91000000;;7620.10000000;9876.00000000;0E-8;;9876.00000000;;8726.37011719;8684.20996094;2841.70996094;-15.90700000;212.06390000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-03;278.85998535;224.33000000;8.43000031;74.30000305;81.00000000;0E-8;0E-8;81.00000000;0E-8;84.86000061;;84.86000061;2.12600000;0.22390000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-03;394.41000366;150.73000000;;62.88999939;50.00000000;10.00000000;;60.00000000;;63.63000107;;63.63000107;-0.14700000;0.50810000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-03;411.89999390;320.20000000;;56.77000046;55.00000000;0E-8;2.00000000;57.00000000;;50.68999863;;50.68999863;0.00700000;0.25480000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-03;320.15000000;180.69000000;;56.77000046;57.00000000;0E-8;;57.00000000;;50.68999863;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-03;354.95000000;248.91000000;;60.77000046;60.00000000;0E-8;1.00000000;61.00000000;0E-8;60.40000153;;60.40000153;0.00500000;0.08390000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-03;614.28002930;577.52000000;13.22999954;63.34000015;86.38999939;0E-8;0E-8;86.38999939;0E-8;57.59999847;;57.59999847;0.07000000;1.30260000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-03;560.16600000;516.03000000;34.43000000;397.44000000;453.00000000;0E-8;0E-8;453.00000000;;403.94000244;;343.66000366;5.12800000;4.61290000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-03;819.34997559;626.50000000;31.92000008;15.17000008;22.00000000;0E-8;1.00000000;22.00000000;;16.36000061;;16.36000061;0.16100000;0.33260000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-03;762.16000000;;38.01000000;-1.12000000;;0E-8;;10.00000000;;10.00000000;;10.00000000;-0.00300000;3.85900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-03;742.39000000;;60.72000000;14.47000027;;0E-8;;14.47000027;;20.94000000;42.16000000;20.94000000;-0.25400000;7.87230000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-03;733.33001709;;56.00999832;11.00000000;;0E-8;;11.96000004;;17.70000000;;17.70000000;0.00100000;10.30230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-03;711.45000000;;41.25000000;79.00900000;;76.00000000;;76.00000000;;49.01000000;;84.10900000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-03;447.18000000;427.21000000;53.99000000;310.85000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;365.05999756;309.60000610;181.53999329;-0.19400000;53.48350000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-03;427.15000000;404.12000000;;136.23000000;228.00000000;0E-8;0E-8;228.00000000;0E-8;357.25000000;302.13000488;28.87000084;-0.02500000;61.26130000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-03;403.82998657;380.92000000;;296.00000000;257.00000000;0E-8;0E-8;257.00000000;0E-8;386.73999023;339.30999756;55.54999924;-0.01100000;67.71520000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-03;380.76199341;357.17000000;23.37000084;93.93000031;547.17999268;0E-8;0E-8;547.17999268;0E-8;406.14001465;360.64001465;42.45000076;-0.16100000;70.53350000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-03;357.19000000;325.26000000;;638.00000000;638.00000000;0E-8;0E-8;638.00000000;0E-8;426.05999756;380.02999878;16.76000023;-0.07100000;74.04350000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-03;319.92001343;279.62000000;0E-8;541.69000244;285.00000000;0E-8;;285.00000000;139.00000000;449.70999146;90.08000183;18.70000076;-0.38100000;78.43450000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-03;727.24000000;1.27000000;;13.00000000;11.14000034;0E-8;;11.00000000;;0E-8;46.83000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-03;433.08999634;336.72000000;22.56999969;393.44000244;574.00000000;0E-8;0E-8;574.00000000;0E-8;364.32000732;;364.32000732;13.28300000;3.36160000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-03;332.68000000;287.82000000;;561.14000000;577.00000000;0E-8;;577.00000000;;389.44000244;;38.50000000;2.52900000;3.46160000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-03;286.75000000;262.01000000;;595.00000000;595.00000000;0E-8;;595.00000000;;396.67999268;;37.81999969;1.93100000;3.59160000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-03;261.76998901;234.49000000;36.11999893;842.46997070;753.00000000;0E-8;;753.00000000;;657.27001953;;298.41000366;4.08000000;5.28680000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-03;211.85000000;174.31000000;;923.71002197;993.27001953;0E-8;0E-8;993.27001953;0E-8;797.17999268;;312.85000610;6.42100000;7.29610000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-03;835.65000000;;40.90000000;31.24000000;3.00000000;0E-8;0E-8;3.00000000;;31.24000000;;31.24000000;-0.08200000;0.07840000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-03;318.94000000;113.38000000;;94.09000000;86.00000000;0E-8;8.00000000;94.00000000;0E-8;95.69000000;;95.69000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-03;728.19000244;605.11000000;57.70000076;520.53002930;449.00000000;0E-8;0E-8;449.00000000;;525.94000244;;525.94000244;-0.85800000;6.01260000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-03;604.80999756;492.39000000;55.24000168;726.79998779;718.00000000;0E-8;0E-8;718.00000000;-158.00000000;674.11999512;786.44000244;121.63999939;-0.58900000;6.09260000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-03;802.71002197;707.33000000;83.37000275;91.22000122;144.47000122;0E-8;6.69999981;151.16999817;;91.41000366;;91.41000366;-0.11500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-03;705.97000000;610.15000000;;150.23000000;0E-8;143.00000000;7.00000000;150.00000000;;97.94999695;;5.90000010;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-03;610.04000000;538.51000000;100.52000000;174.00000000;0E-8;4.00000000;11.00000000;15.00000000;159.00000000;122.31999969;10.00000000;23.75000000;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-03;490.92999268;396.51000000;33.54000092;814.45001221;456.00000000;0E-8;;456.00000000;;922.13000488;;96.48000336;-1.21900000;6.78260000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-03;396.18000000;324.99000000;;457.95000000;582.00000000;16.00000000;;598.00000000;;995.38000488;;38.11999893;-0.49800000;6.91260000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-03;323.84000000;258.67000000;;858.71000000;640.00000000;76.00000000;0E-8;716.00000000;;1271.88000488;;240.02000427;-1.55500000;7.94870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-03;258.68000000;242.08000000;;766.93000000;753.00000000;0E-8;0E-8;753.00000000;0E-8;1395.41003418;;96.01000214;0E-8;8.70030000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-03;489.25000000;;92.72000122;20.90000000;;14.00000000;;29.00000000;;21.62999916;;21.62999916;-0.34500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-03;318.12000000;279.45000000;50.22000000;120.87000000;227.00000000;0E-8;;227.00000000;;127.36000061;;105.73000000;-1.23100000;0.38680000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-03;279.31000000;183.91000000;;220.80000000;187.00000000;0E-8;;187.00000000;;128.19000244;;0.51999998;-0.04800000;0.39680000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-03;181.48000000;94.76000000;;201.51000000;197.00000000;0E-8;;197.00000000;;141.80999756;;12.10999966;-0.19300000;0.47900000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-03;91.69000244;53.51000000;;210.05999756;192.00000000;0E-8;;192.00000000;;155.57000732;;13.46000004;-0.26300000;0.56350000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-03;239.19999695;147.69000000;;80.34999847;81.00000000;0E-8;18.00000000;99.00000000;0E-8;81.05999756;;81.05999756;-0.03600000;0.74770000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-03;147.00000000;106.30000000;;143.13000488;132.00000000;13.00000000;6.00000000;151.00000000;0E-8;112.18000031;;32.70999908;-0.01400000;1.86130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-03;104.03000000;69.79000000;;130.35000000;45.00000000;45.00000000;30.00000000;120.00000000;0E-8;115.19999695;;4.15999985;-0.05400000;2.30350000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-03;632.88000488;513.04000000;74.13999939;267.85000000;323.00000000;0E-8;18.00000000;341.00000000;;291.22000122;;291.22000122;-0.49600000;1.53680000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-03;704.22998047;659.49000000;67.69000244;188.61999512;111.83000183;0E-8;13.00000000;124.83000183;0E-8;207.08000183;;207.08000183;-0.26300000;1.87420000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-03;657.08001709;478.12000000;41.59999847;185.89999390;329.88000488;0E-8;0E-8;329.88000488;0E-8;226.41999817;;21.98999977;-0.29700000;1.95810000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-03;636.89000000;480.89000000;61.33000000;119.23999786;255.94000244;8.47999954;0E-8;264.42999268;0E-8;119.16000366;;119.16000366;-0.75600000;0.67230000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-03;477.04998779;377.04000000;78.48000336;725.71997070;883.00000000;0E-8;;883.00000000;;445.26998901;;106.29000092;-0.64900000;3.06390000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-03;367.29000854;265.16000000;;922.13000488;913.00000000;40.00000000;;953.00000000;;509.13000488;;86.33999634;-1.23500000;5.15520000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-03;592.98000000;335.15000000;53.05000000;39.39000000;13.00000000;0E-8;;13.00000000;;37.34999847;;37.34999847;-1.03900000;0.35840000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-03;327.20000000;264.78000000;;32.63000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;65.73999786;;26.70999908;-0.05400000;0.44060000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-03;264.44000244;212.34000000;;1092.90002441;1126.72998047;75.62000275;0E-8;1202.34997559;0E-8;681.42999268;;123.11000061;-0.92700000;6.48650000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-03;548.70001221;426.85000000;93.65000153;98.66999817;113.30000305;0E-8;1.00000000;114.30000305;0E-8;98.73999786;;98.73999786;-0.03900000;0.10610000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-03;154.22000122;132.70000000;;192.05999756;179.00000000;0E-8;0E-8;179.00000000;0E-8;159.07000732;;159.07000732;-0.30100000;0.61900000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-03;127.48000336;98.42000000;;167.64999390;135.00000000;39.00000000;0E-8;174.00000000;0E-8;172.16999817;;5.94000006;-0.18400000;0.66740000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-04;109.90000153;27.31000000;;110.27000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;130.97999573;;78.87999725;-0.32700000;2.19100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-04;112.04000000;3.23000000;68.12000000;87.51000214;3.00000000;0E-8;;3.00000000;13.00000000;86.87000275;;86.87000275;-0.64400000;8.22650000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-04;301.79000000;260.30000000;58.94000000;334.51998901;566.00000000;0E-8;;566.00000000;;323.79000854;;323.79000854;7.96200000;2.83230000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-04;386.43000000;361.70000000;33.67000000;1080.00000000;820.00000000;0E-8;;820.00000000;;1152.56994629;;830.57000732;220.77000000;38.05810000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-04;302.87000000;251.64000000;74.84000000;800.00000000;1383.00000000;0E-8;;1383.00000000;;1100.21997070;;0E-8;70.27200000;119.79450000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-04;251.63000000;229.97000000;;1333.86999512;0E-8;0E-8;;0E-8;1361.00000000;943.84002686;;0E-8;;122.92680000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-04;230.18000000;141.68000000;;10.42000008;0E-8;0E-8;;0E-8;;943.84002686;;0E-8;0.45800000;122.99320000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-04;251.44000000;139.66000000;;1357.02001953;1276.00000000;0E-8;;1276.00000000;;943.84002686;;;;122.99320000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-04;137.72000000;15.91000000;;1276.00000000;1401.00000000;0E-8;;1401.00000000;;870.13000488;;0E-8;5.50200000;123.41130000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-04;58.30000000;42.07000000;;422.00000000;422.00000000;0E-8;;422.00000000;;406.23999023;;406.23999023;0.42700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-04;42.14000000;21.98000000;;430.20001221;392.00000000;14.75000000;0E-8;406.13000488;0E-8;405.08999634;;1.23000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-04;20.79999924;2.52000000;;406.05999756;408.00000000;0E-8;0E-8;408.00000000;0E-8;406.07998657;;3.29000000;0.14200000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-04;49.36999893;27.62000000;62.50999832;407.70999146;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;498.92001343;;498.92001343;6.62000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-04;31.45999908;10.85000000;84.33999634;155.10000610;166.00000000;0E-8;0E-8;166.00000000;0E-8;160.42999268;;160.42999268;1.62400000;0.06350000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-04;29.50000000;2.51000000;;486.67001343;529.00000000;0E-8;45.00000000;529.00000000;;543.36999512;;543.36999512;0.09600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-04;94.66999817;2.60000000;;0E-8;324.96000000;0E-8;0E-8;325.00000000;0E-8;0E-8;487.20999146;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-04;94.69999695;82.50000000;;1237.93005371;720.25000000;0E-8;1.00000000;721.00000000;369.09000000;1245.19995117;758.00000000;1245.19995117;0E-8;6.46190000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-04;154.94999695;132.37000000;;1460.42004395;2899.00000000;0E-8;;2899.00000000;;1599.89001465;;890.78997803;11.41400000;8.66580000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-04;66.72000122;7.01000000;52.38000107;3397.39990234;8529.00000000;0E-8;0E-8;8529.00000000;0E-8;3139.05004883;;1747.89001465;32.74400000;26.73290000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-04;479.15000000;304.12000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.70999908;;31.70999908;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-04;82.49000000;70.80000000;;4790.81005859;4805.79980469;0E-8;0E-8;4805.79980469;0E-8;4840.50976563;;4840.50976563;-3.58900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-04;70.53000000;46.31000000;;4888.44000000;4846.00000000;0E-8;9.00000000;4855.00000000;0E-8;4871.85986328;;66.84999847;-7.35500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-04;81.33000183;54.12000000;9.51000023;150.14999390;267.73001099;0E-8;0E-8;267.73001099;0E-8;139.94999695;;139.94999695;-1.83700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-04;265.01000000;203.88000000;33.19000000;50.78000000;61.00000000;0E-8;3.00000000;64.00000000;0E-8;52.64000000;;52.64000000;-0.36800000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-04;213.59000000;112.83000000;;67.00000000;0E-8;67.00000000;0E-8;67.00000000;0E-8;67.18000000;;67.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-04;297.58999634;272.20000000;46.99000168;538.70001221;565.00000000;46.00000000;0E-8;611.00000000;0E-8;603.14001465;;603.14001465;0E-8;3.48650000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-04;271.73000000;249.40000000;;705.44000244;883.52001953;9.06000042;9.00000000;892.59002686;;640.03997803;;56.02999878;0E-8;3.48650000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-04;220.44000244;161.62000000;;778.21997070;744.00000000;0E-8;0E-8;744.00000000;0E-8;879.54998779;;399.88000488;1.04400000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-04;161.44000000;134.06000000;;862.85998535;870.00000000;0E-8;;870.00000000;;864.39001465;;3.63000011;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-04;314.14000000;278.45000000;;127.13000000;0E-8;136.00000000;0E-8;136.00000000;0E-8;214.08000183;;214.08000183;0.01000000;0.80450000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-04;493.02000000;377.38000000;;70.51000000;80.00000000;0E-8;;80.00000000;;86.55999756;;86.55999756;0.00500000;0.58770000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-04;372.85000000;256.64000000;;83.88000000;54.00000000;30.00000000;;84.00000000;;104.23000336;;1.95000005;0.00300000;0.58770000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-04;361.07000000;;;227.00000000;;177.00000000;;230.00000000;52.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-04;355.51000977;;;103.86000061;123.00000000;1.00000000;;124.00000000;;315.60000610;;315.60000610;0.03700000;0.20190000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-04;257.65000000;206.21000000;99.43000000;330.74000000;126.00000000;189.00000000;0E-8;315.00000000;0E-8;342.95001221;;0E-8;0.02100000;0.22190000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-04;184.94999695;166.79000000;;1292.00000000;720.00000000;572.00000000;1.00000000;1292.00000000;;1298.82995605;;365.22000122;0.07100000;3.93160000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-04;89.98000336;60.94000000;;1080.30004883;791.00000000;177.00000000;16.00000000;984.00000000;;1376.09997559;;156.17999268;-0.12400000;5.42390000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-04;59.97000000;40.38000000;;1094.95996094;803.33001709;311.52999878;;1114.86999512;;1639.09997559;;279.51998901;-0.01500000;6.40390000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-04;904.55999756;885.64000000;27.61000061;129.05999756;61.00000000;0E-8;;61.00000000;;125.54000092;;125.54000092;0.08800000;0.19940000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-04;885.54000000;856.42000000;;59.58000000;62.00000000;0E-8;0E-8;62.00000000;;125.54000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-04;807.81000000;767.16000000;;228.94000000;225.00000000;0E-8;;225.00000000;;263.89001465;;163.30000305;0.16000000;0.82940000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-04;755.38000488;671.06000000;20.12999916;1042.25000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;1076.31005859;;893.21002197;2.32100000;7.13520000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-04;656.27000000;620.97000000;19.70000000;548.16000000;610.00000000;0E-8;0E-8;610.00000000;0E-8;1225.81994629;;77.05999756;0.02600000;7.77320000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-04;620.66000000;557.73000000;;588.92000000;641.00000000;0E-8;0E-8;641.00000000;0E-8;1249.06005859;;17.78000069;-0.03300000;7.84320000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-04;557.22000000;513.04000000;;652.86000000;698.00000000;0E-8;;698.00000000;;1258.23999023;;7.36000013;0.02100000;7.87320000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-04;512.02000000;494.28000000;;759.17000000;755.00000000;0E-8;2.00000000;755.00000000;;1280.86999512;;21.04999924;0.07100000;7.98680000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-04;494.14000000;393.24000000;;821.29000000;889.00000000;0E-8;;889.00000000;;1325.43994141;;47.00999832;0.14500000;8.65810000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-04;466.35998535;443.46000000;;851.70001221;948.00000000;0E-8;0E-8;948.00000000;0E-8;1442.45996094;;123.93000031;0.16100000;13.33770000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-04;838.52000000;749.70000000;26.33000000;31.76000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;31.67000000;;31.67000000;0.06600000;0.92260000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-04;664.49000000;574.73000000;;26.38000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;54.49000168;;19.99000000;0.00100000;1.69580000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-04;572.55000000;546.22000000;;25.38000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;56.36999893;;0.82000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-04;430.86999512;380.94000000;12.90999985;1231.43994141;787.00000000;0E-8;0E-8;787.00000000;0E-8;1845.02001953;;344.73999023;0.06400000;48.72130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-04;374.51400757;323.72000000;9.52999973;1087.97998047;1348.00000000;0E-8;0E-8;1348.00000000;0E-8;1949.03002930;;189.25000000;-0.36100000;56.04450000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-04;555.64001465;361.19000000;;105.11000061;32.00000000;74.00000000;2.00000000;108.00000000;;69.65000153;;69.65000153;-0.00100000;0.12420000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-04;482.03000000;331.92000000;20.80000000;182.00000000;99.00000000;0E-8;;99.00000000;;183.11000000;;183.11000000;0.89100000;0.21520000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-04;84.62000275;32.75000000;;45.77000046;0E-8;7.00000000;0E-8;7.00000000;0E-8;36.16999817;;36.16999817;-0.01700000;0.74610000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-04;698.78002930;625.10000000;16.85000038;98.62000275;33.00000000;0E-8;0E-8;33.00000000;;76.88999939;;76.88999939;-0.53700000;0.14350000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-04;610.39000000;575.84000000;22.38000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;90.79000092;;11.18999958;-0.11100000;0.16710000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-04;609.69000244;556.03000000;25.20999908;18.10000038;4.00000000;0E-8;0E-8;4.00000000;6.00000000;18.57999992;;18.57999992;-0.17300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-04;457.66000366;394.34000000;50.50000000;171.36999512;151.00000000;0E-8;0E-8;151.00000000;0E-8;236.55999756;;125.12000275;-0.14500000;5.87870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-04;352.24000000;349.16000000;;203.41000000;;92.00000000;0E-8;92.00000000;129.00000000;351.89001465;;85.51000214;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-04;659.01000000;526.47000000;;45.76000000;46.00000000;2.00000000;1.00000000;49.00000000;;45.82000000;;45.82000000;0.00200000;0.05710000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-04;437.13000000;356.03000000;;90.77000000;81.00000000;8.00000000;2.00000000;91.00000000;;102.00000000;;50.29000092;0E-8;0.78710000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-04;251.30000305;233.44000000;80.00000000;466.51998901;89.00000000;65.00000000;0E-8;154.00000000;316.12000000;751.79998779;575.36999512;201.77999878;;8.38610000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-04;247.60000000;139.70000000;;316.16000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;0E-8;316.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-04;139.52000000;107.11000000;;705.80000000;225.00000000;447.00000000;0E-8;672.00000000;0E-8;935.13000488;758.70001221;82.01999664;0.02200000;8.66290000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-04;362.98000000;;65.97000000;11.34000000;;0E-8;0E-8;0E-8;124.00000000;16.43000031;165.22000122;5.21999979;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-04;398.57000000;362.36000000;;118.62500000;;0E-8;0E-8;119.00000000;;311.00000000;165.22000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-04;398.52000000;86.85000000;;103.00000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;5.26999998;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-04;442.79000000;;17.20000000;12.73000000;0E-8;0E-8;;25.00000000;25.00000000;11.21000004;;11.21000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-04;413.06000000;;87.12000000;29.07000000;;0E-8;0E-8;19.00000000;-25.00000000;5.26999998;16.47999954;5.26999998;-0.19500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-04;398.52000000;89.92000000;;29.07000000;46.00000000;;0E-8;46.00000000;;5.26999998;37.70000076;;0E-8;0.03000000;RLFONT
