id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-04;86.14000000;47.98000000;;29.07000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;5.26999998;181.69999695;;-0.00300000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-04;151.29000000;126.57000000;;167.00000000;176.00000000;2.00000000;;178.00000000;;167.82000732;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-04;787.67800000;754.81000000;12.15000000;14.39000034;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.03000069;;22.03000069;0.10800000;0.37190000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-04;736.34997559;674.60000000;11.22000027;57.15000153;95.00000000;0E-8;0E-8;95.00000000;0E-8;35.93000031;;13.78999996;0.39000000;0.52350000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-04;623.24000000;519.51000000;10.59000000;196.46000000;110.00000000;0E-8;;110.00000000;;150.00999451;;113.76000214;-0.02800000;3.64190000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-04;783.44000244;695.42000000;11.53999996;151.03999329;112.73000336;0E-8;;112.73000336;;153.41000366;;153.41000366;0.55300000;1.00810000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-04;695.04000000;623.86000000;67.07000000;124.21000000;130.00000000;0E-8;;130.00000000;;161.72999573;;5.42000008;-0.01300000;1.13480000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-04;623.75000000;565.21000000;63.84000000;145.56000000;127.00000000;0E-8;10.00000000;137.00000000;;161.49000549;;0.68000001;0E-8;1.36650000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-04;564.92000000;517.59000000;;146.90000000;152.00000000;0E-8;;152.00000000;;160.00999451;;1.63000000;-0.03500000;1.91870000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-04;839.34400000;771.79000000;39.56000000;42.65999985;53.77000046;3.80999994;0E-8;57.58000183;0E-8;37.54999924;;37.54999924;0.75000000;0.76320000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-04;769.78000000;729.97000000;41.54000000;99.19000244;104.00000000;10.00000000;0E-8;114.00000000;0E-8;51.11999893;;11.77000046;0.43100000;0.91940000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-04;586.02000000;515.90000000;53.51000000;137.64000000;191.00000000;0E-8;0E-8;191.00000000;0E-8;157.69000244;;105.94999695;0.04200000;1.91450000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-04;500.31000000;434.12000000;13.37000000;568.18000000;361.00000000;0E-8;0E-8;361.00000000;0E-8;579.03002930;;127.75000000;-0.00700000;12.37420000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-04;430.85000000;396.11000000;;499.84000000;540.00000000;0E-8;;540.00000000;;617.32000732;;40.18000031;0.13600000;12.89650000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-04;392.05999756;324.25000000;12.96000004;912.83001709;1292.00000000;0E-8;;1292.00000000;;1190.52001953;;572.46997070;-0.27000000;23.02770000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-04;476.86000000;448.76000000;92.67000000;113.73000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;89.27999878;;89.27999878;-0.00200000;0.41550000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-04;447.89001465;410.32000000;;101.41000366;125.00000000;0E-8;0E-8;125.00000000;0E-8;96.15000153;;3.69000006;-0.01100000;0.44550000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-04;353.94000000;325.93000000;;114.00000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;112.38999939;;6.88999987;-0.01400000;0.49550000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-04;446.53000000;395.15000000;;137.36000061;120.00000000;0E-8;;120.00000000;;132.10000610;;132.10000610;-0.06500000;0.26770000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-04;370.39999390;326.54000000;;128.08000183;118.00000000;0E-8;;118.00000000;0E-8;153.86000061;;11.02000046;0.01900000;0.30770000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-04;580.01000977;531.05000000;39.22999954;58.90000153;76.00000000;0E-8;0E-8;76.00000000;0E-8;61.25000000;;61.25000000;0.09900000;0.07350000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-04;561.89400000;531.66000000;23.35000000;149.87000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;156.86999512;;156.86999512;-1.25400000;7.20420000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-04;531.48000000;504.83000000;;91.91000000;89.00000000;0E-8;1.00000000;90.00000000;0E-8;156.85000610;;2.59999990;-0.01300000;7.37390000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-04;468.71000000;398.27000000;36.06000000;146.83000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;206.28999329;;53.99000168;-0.99900000;8.85420000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-04;398.07000000;385.61000000;;102.97000000;102.00000000;0E-8;2.00000000;104.00000000;0E-8;208.22000122;;1.88999999;0.00900000;8.88710000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-04;384.22000000;365.87000000;;147.55000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;255.61000061;;47.34000015;0.04900000;11.82160000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-04;366.05000000;351.08000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;259.72000122;;3.71000004;-0.00700000;12.06260000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-04;351.01000000;333.41000000;;159.64000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;268.07998657;;7.90999985;-0.06400000;12.37770000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-04;328.54998779;284.32000000;51.11000061;686.21997070;665.08001709;0E-8;0E-8;665.08001709;0E-8;761.03002930;;192.77999878;-2.57000000;19.13520000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-04;283.65000000;258.40000000;;658.65002441;709.22998047;0E-8;0E-8;709.22998047;0E-8;813.32000732;;40.63999939;-0.53900000;19.67870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-04;257.66000000;235.99000000;;763.00000000;763.00000000;0E-8;0E-8;763.00000000;0E-8;929.78002930;;95.27999878;-2.24000000;21.94610000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-04;319.13000488;280.62000000;0E-8;3080.18994141;2929.00000000;0E-8;0E-8;2929.00000000;-137.00000000;3679.67993164;;278.36999512;-0.80500000;84.37230000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-04;279.32998657;257.98000000;;3489.69995117;3600.00000000;0E-8;0E-8;3600.00000000;0E-8;4379.56982422;4342.18994141;292.26998901;-0.24800000;165.37580000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-04;344.10000000;309.67000000;;89.52000000;78.00000000;5.00000000;0E-8;83.00000000;0E-8;89.96000000;;89.96000000;-0.05500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-04;257.25000000;236.76000000;;4093.39000000;4329.00000000;0E-8;4.00000000;4333.00000000;;4693.70996094;4656.33007813;514.32000732;-19.53300000;177.98000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-04;218.93000000;102.48000000;;7580.77000000;10267.00000000;0E-8;;10267.00000000;;8503.95996094;8466.58007813;2687.60009766;-15.92800000;212.92350000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-04;278.85800171;224.34000000;8.40999985;74.30000305;81.00000000;0E-8;0E-8;81.00000000;0E-8;97.08000183;;97.08000183;2.10400000;0.22350000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-04;394.44000244;150.72000000;;64.40000153;50.00000000;10.00000000;;60.00000000;;64.58000183;;64.58000183;-0.14400000;0.49320000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-04;411.87000000;320.19000000;;55.65000153;55.00000000;0E-8;1.00000000;56.00000000;;51.83000183;;51.83000183;0.00800000;0.25190000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-04;320.14000000;180.75000000;;55.65000153;57.00000000;0E-8;;57.00000000;;51.83000183;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-04;354.97000000;249.09000000;;62.46000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.20000076;;61.20000076;0.00400000;0.08350000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-04;614.38000488;577.58000000;18.02000046;120.11000061;97.05999756;0E-8;0E-8;97.05999756;0E-8;92.97000122;;92.97000122;0.06800000;1.28900000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-04;560.15400000;516.09000000;34.38000000;404.67000000;488.00000000;0E-8;0E-8;488.00000000;;403.75000000;;328.47000122;5.03500000;4.56520000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-04;819.33001709;626.50000000;31.81999969;17.37000084;22.00000000;0E-8;1.00000000;22.00000000;;16.32999992;;16.32999992;0.14800000;0.31900000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-04;762.16000000;;38.01000000;10.00000000;;0E-8;;10.00000000;;5.00000000;;5.00000000;-0.00300000;3.86160000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-04;742.39000000;;60.72000000;12.94999981;;0E-8;;12.94999981;;17.86000000;37.38000000;17.86000000;-0.26000000;7.87290000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-04;733.32000000;;55.90000000;5.00000000;;0E-8;;12.03999996;;16.70000000;;16.70000000;0.00100000;10.30290000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-04;711.33000000;;40.15000000;77.95800000;;79.00000000;;79.00000000;;37.01000000;;77.81400000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-04;447.19000000;427.16000000;54.08000000;200.66000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;268.42001343;224.22000122;184.91000366;-0.25000000;53.84740000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-04;427.04000000;404.22000000;;178.23000000;255.00000000;0E-8;0E-8;255.00000000;0E-8;343.60000610;295.20001221;26.86000061;-0.04000000;61.82450000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-04;403.87000000;380.93000000;;304.97000122;253.00000000;0E-8;0E-8;253.00000000;0E-8;402.10000610;346.64999390;51.68000031;-0.04000000;68.49810000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-04;380.72000122;357.24000000;22.43000031;319.54000854;551.20001221;0E-8;0E-8;551.20001221;0E-8;419.39001465;375.89999390;37.52000046;-0.25200000;71.35740000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-04;357.14001465;325.25000000;;530.26000977;646.00000000;0E-8;0E-8;646.00000000;0E-8;427.01998901;382.45999146;14.81000042;-0.10700000;74.89740000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-04;319.95999146;279.57000000;0E-8;667.69000244;283.00000000;0E-8;;283.00000000;137.00000000;448.42999268;89.81999969;17.77000046;-0.39600000;79.33580000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-04;727.24000000;;;6.00000000;6.15000010;0E-8;;6.00000000;;0E-8;41.34000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-04;433.08999634;335.20000000;22.57000000;342.00000000;342.00000000;0E-8;0E-8;342.00000000;0E-8;351.75000000;;351.75000000;13.32000000;3.29060000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-04;332.65000000;287.80000000;;447.20000000;495.00000000;0E-8;;495.00000000;;400.48001099;;43.49000168;2.53600000;3.39060000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-04;286.68000000;262.12000000;;581.60000000;677.00000000;0E-8;;677.00000000;;435.83999634;;42.72000122;1.92900000;3.52060000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-04;261.85998535;234.28000000;41.04000092;877.00000000;577.00000000;0E-8;;577.00000000;;746.80999756;;337.07000732;4.08300000;5.19870000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-04;211.88999939;173.85000000;;999.19000244;790.39001465;0E-8;0E-8;790.39001465;;870.50000000;;353.38000488;6.29300000;7.20650000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-04;835.83000000;;41.76000000;24.39000000;9.00000000;0E-8;0E-8;9.00000000;;24.39000000;;24.39000000;-0.08400000;0.07940000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-04;318.80000000;113.30000000;;84.75000000;77.00000000;0E-8;8.00000000;85.00000000;0E-8;87.47000122;;87.47000122;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-04;728.10998535;605.22000000;57.47999954;542.63000488;638.00000000;0E-8;0E-8;638.00000000;;504.64999390;;504.64999390;-0.85500000;6.00900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-04;604.86999512;492.76000000;56.43999863;921.13000488;868.00000000;0E-8;0E-8;868.00000000;-160.00000000;640.86999512;748.63000488;124.95999908;-0.58800000;6.08900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-04;802.39001465;707.33000000;81.11000061;83.27999878;144.91999817;0E-8;6.88000011;151.80000305;;86.51999664;;86.51999664;-0.11100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-04;705.97000000;610.15000000;;150.00000000;0E-8;144.00000000;6.00000000;150.00000000;;92.98999786;;6.05999994;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-04;610.04998779;538.48000000;100.66999817;175.46000671;0E-8;4.00000000;11.00000000;15.00000000;160.00000000;117.76000214;10.00000000;24.39999962;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-04;491.00000000;396.80000000;33.79999924;887.80999756;762.00000000;0E-8;;762.00000000;;863.04998779;;86.38999939;-1.21900000;6.77900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-04;396.29000854;325.13000000;;763.90997314;682.00000000;12.00000000;;694.00000000;;921.79998779;;34.13999939;-0.49600000;6.90900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-04;323.86000000;258.78000000;;1017.71000000;986.00000000;0E-8;0E-8;986.00000000;;1165.55004883;;214.92999268;-1.55800000;7.94550000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-04;258.72000000;242.40000000;;997.98000000;984.00000000;0E-8;0E-8;984.00000000;0E-8;1273.67004395;;85.97000122;0E-8;8.69610000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-04;489.23999023;;92.41999817;21.90000000;;14.00000000;;30.00000000;;21.56999969;;21.56999969;-0.35000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-04;318.08000000;279.42000000;50.04000000;135.51000000;206.00000000;0E-8;;206.00000000;;122.29000092;;100.67000000;-1.30300000;0.38870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-04;278.91000000;184.13000000;;196.59000000;218.00000000;0E-8;;218.00000000;;123.06999969;;0.50000000;-0.04900000;0.39870000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-04;181.62000000;94.86000000;;249.18000000;228.00000000;0E-8;;228.00000000;;136.10000610;;11.71000004;-0.20300000;0.48160000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-04;91.63999939;53.82000000;;214.05000305;224.00000000;0E-8;;224.00000000;;149.36000061;;13.02000046;-0.27400000;0.56740000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-04;239.10000610;147.43000000;;80.66999817;68.00000000;0E-8;18.00000000;86.00000000;0E-8;81.40000153;;81.40000153;-0.03800000;0.76710000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-04;147.00000000;106.23000000;;130.00000000;111.00000000;13.00000000;6.00000000;130.00000000;0E-8;114.63999939;;33.31999969;-0.01400000;1.89450000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-04;103.21000000;70.36000000;;136.30000000;153.00000000;0E-8;28.00000000;181.00000000;0E-8;118.41999817;;4.23999977;-0.05100000;2.33740000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-04;632.78997803;513.04000000;73.06999969;259.70999146;323.00000000;0E-8;19.00000000;342.00000000;;274.19000244;;274.19000244;-0.53400000;1.53870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-04;703.98999023;660.10000000;57.90000153;223.78999329;283.61999512;0E-8;13.00000000;296.61999512;0E-8;214.02999878;;214.02999878;-0.26600000;1.89970000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-04;657.46997070;477.30000000;49.40000153;313.58999634;196.58000183;0E-8;0E-8;196.58000183;0E-8;235.02000427;;22.72999954;-0.31200000;1.98320000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-04;636.62000000;481.31000000;60.37000000;122.33999634;366.60000610;0E-8;0E-8;366.60000610;0E-8;122.23999786;;122.23999786;-0.78800000;0.68290000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-04;476.39999390;378.10000000;73.83000183;691.03002930;1259.00000000;0E-8;;1259.00000000;;479.14001465;;128.25999451;-0.65000000;3.10350000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-04;367.41000366;265.23000000;;1335.40002441;1150.00000000;0E-8;;1150.00000000;;533.59002686;;76.04000092;-1.30400000;5.20810000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-04;592.94000244;335.84000000;52.72000122;34.22000122;87.00000000;0E-8;;87.00000000;;32.38000000;;32.38000000;-1.06000000;0.35940000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-04;326.91000000;264.85000000;;104.17000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;57.13000107;;23.16000000;-0.05700000;0.44230000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-04;264.39999390;212.55000000;;1388.14001465;1349.02001953;75.51999664;0E-8;1424.54003906;0E-8;694.13000488;;119.38999939;-0.97100000;6.54260000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-04;548.09997559;426.87000000;80.94999695;77.01000214;113.51000214;0E-8;1.00000000;114.51000214;0E-8;77.08000183;;77.08000183;-0.03800000;0.10650000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-04;154.27999878;132.57000000;;162.67999268;147.00000000;0E-8;0E-8;147.00000000;0E-8;167.89999390;;167.89999390;-0.30500000;0.62160000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-04;127.55999756;98.23000000;;152.94000000;96.00000000;40.00000000;0E-8;136.00000000;0E-8;171.05999756;;6.26999998;-0.18800000;0.67100000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-05;109.93000031;27.31000000;;143.73000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;147.36999512;;91.87999725;-0.35100000;2.11450000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-05;112.25000000;3.23000000;70.74000000;113.68000031;3.00000000;0E-8;;3.00000000;13.00000000;113.01999664;;113.01999664;-0.66300000;8.02680000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-05;301.74000000;259.91000000;58.11000000;304.80999756;490.00000000;0E-8;;490.00000000;;323.54000854;;323.54000854;7.80900000;2.76390000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-05;386.43000000;361.70000000;33.67000000;1100.00000000;828.00000000;0E-8;;828.00000000;;1141.89001465;;808.89001465;220.76500000;36.82100000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-05;302.80000000;251.63000000;73.32000000;800.00000000;1378.00000000;0E-8;;1378.00000000;;1129.96997070;;0E-8;70.18200000;118.59770000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-05;251.66000000;230.05000000;;1355.30004883;0E-8;0E-8;;0E-8;1312.00000000;1012.92999268;;0E-8;;121.74160000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-05;229.91000000;141.60000000;;0E-8;0E-8;0E-8;;0E-8;;1012.92999268;;0E-8;0.46000000;121.80840000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-05;251.49000000;138.05000000;;1378.43994141;1309.00000000;0E-8;;1309.00000000;;1012.92999268;;;;121.80840000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-05;137.72000000;15.91000000;;1309.00000000;1400.00000000;0E-8;;1400.00000000;;943.84002686;;0E-8;5.51700000;122.22940000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-05;58.30000000;42.11000000;;438.00000000;438.00000000;0E-8;;438.00000000;;424.86999512;;424.86999512;0.44000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-05;42.12000000;22.00000000;;433.77999878;401.00000000;39.33000183;0E-8;439.79998779;0E-8;424.60998535;;1.29000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-05;20.73999977;2.58000000;;433.41000366;445.00000000;0E-8;0E-8;445.00000000;0E-8;426.42001343;;3.44000006;0.14800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-05;49.33600000;27.77000000;61.75000000;410.55999756;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;548.08001709;;548.08001709;7.53400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-05;31.45000076;10.86000000;83.94000244;144.22000122;166.00000000;0E-8;0E-8;166.00000000;0E-8;152.52000427;;152.52000427;1.64100000;0.06320000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-05;29.45000076;2.50000000;;552.33001709;564.00000000;0E-8;4.00000000;568.00000000;;548.27001953;;548.27001953;0.10400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-05;94.70000000;3.05000000;;0E-8;315.50000000;0E-8;0E-8;316.00000000;0E-8;0E-8;563.52001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-05;94.73000336;82.50000000;;1191.40002441;730.08000000;0E-8;1.00000000;731.00000000;374.43000000;1325.75000000;762.23000000;1325.75000000;0E-8;6.43900000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-05;154.88000488;131.86000000;;1997.54003906;2442.00000000;0E-8;;2442.00000000;;1814.97998047;;1054.17004395;11.17800000;8.56710000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-05;66.52999878;7.01000000;51.36000061;3795.09008789;8390.00000000;0E-8;0E-8;8390.00000000;0E-8;3405.85009766;;2019.82995605;32.93500000;26.47350000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-05;479.14000000;304.13000000;;31.54000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.74000000;;31.74000000;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-05;82.50000000;70.80000000;;4746.91015625;4731.91992188;0E-8;0E-8;4731.91992188;0E-8;4904.64013672;;4904.64013672;-3.54900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-05;70.50000000;46.35000000;;4877.69000000;4961.00000000;0E-8;17.00000000;4978.00000000;0E-8;4911.85009766;;68.66999817;-7.24500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-05;81.29599762;53.99000000;9.23999977;176.22000122;255.63999939;0E-8;0E-8;255.63999939;0E-8;155.80999756;;155.80999756;-1.88000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-05;265.00000000;203.86000000;32.99000000;57.39000000;61.00000000;0E-8;3.00000000;64.00000000;0E-8;55.08000000;;55.08000000;-0.37800000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-05;213.54000000;112.84000000;;60.95000000;16.00000000;45.00000000;0E-8;61.00000000;0E-8;61.13000000;;61.13000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-05;297.57998657;272.19000000;46.88000107;587.90002441;566.00000000;46.00000000;0E-8;612.00000000;0E-8;632.14001465;;632.14001465;0E-8;3.48680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-05;271.68000000;249.21000000;;701.15997314;785.89001465;8.85000038;8.00000000;794.73999023;;670.32000732;;58.72000122;0E-8;3.48680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-05;220.52000427;161.63000000;;956.94000244;820.00000000;0E-8;0E-8;820.00000000;0E-8;962.67999268;;474.36999512;1.16800000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-05;161.44000000;133.95000000;;879.00000000;879.00000000;0E-8;;879.00000000;;942.73999023;;4.30999994;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-05;312.96000000;278.19000000;;115.45000000;0E-8;134.00000000;0E-8;134.00000000;0E-8;139.91999817;;139.91999817;0.00900000;0.79770000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-05;493.75000000;377.22000000;;69.75000000;62.00000000;0E-8;;62.00000000;;74.52999878;;74.52999878;0.00500000;0.58610000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-05;372.89000000;256.47000000;;68.23000000;54.00000000;14.00000000;;68.00000000;;78.20999908;;1.67999995;0.00300000;0.58610000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-05;361.54000000;;;155.00000000;;89.00000000;;89.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-05;355.20001221;;;94.47000122;115.00000000;1.00000000;;116.00000000;;177.92999268;;177.92999268;0.03400000;0.19900000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-05;257.66000366;205.74000000;99.55000305;206.46000671;126.00000000;80.00000000;0E-8;206.00000000;0E-8;189.39999390;;0E-8;0.02000000;0.21900000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-05;184.59000000;166.46000000;;915.53002930;760.00000000;210.00000000;1.00000000;970.00000000;;963.09997559;;373.58999634;0.06400000;3.88420000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-05;89.80000000;61.35000000;;1487.84997559;800.00000000;734.00000000;16.00000000;1550.00000000;;1290.71997070;;159.75999451;-0.13100000;5.33810000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-05;60.74000000;41.56000000;;1521.23999023;750.16998291;741.90997314;;1492.07995605;;1580.19995117;;285.92001343;-0.01700000;6.27810000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-05;904.72998047;885.71000000;28.67000008;140.64000000;58.00000000;0E-8;;58.00000000;;147.60000610;;147.60000610;0.08300000;0.20030000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-05;885.67000000;856.42000000;;64.42000000;62.00000000;0E-8;0E-8;62.00000000;;147.60000610;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-05;807.84000000;767.07000000;;216.81000000;205.00000000;0E-8;;205.00000000;;299.79000854;;164.13000488;0.15500000;0.83030000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-05;755.40002441;671.28000000;20.21999931;809.08001709;632.00000000;0E-8;0E-8;632.00000000;0E-8;1005.42999268;;771.78997803;2.32400000;7.29740000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-05;656.13000488;621.22000000;18.70000076;563.40997314;852.00000000;0E-8;0E-8;852.00000000;0E-8;1142.19995117;;68.83999634;0.01700000;7.93840000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-05;620.67000000;557.93000000;;844.21000000;839.00000000;0E-8;0E-8;839.00000000;0E-8;1182.46997070;;15.89000034;-0.03700000;8.00840000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-05;557.24000000;513.29000000;;822.94000000;816.00000000;0E-8;;816.00000000;;1202.92004395;;6.57000017;0.01500000;8.03840000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-05;512.07000000;494.28000000;;842.30000000;821.00000000;0E-8;2.00000000;821.00000000;;1244.77001953;;18.80999947;0.06100000;8.15160000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-05;494.10998535;393.24000000;;889.28997803;957.00000000;0E-8;;957.00000000;;1304.81994629;;42.00000000;0.09200000;8.82100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-05;466.26000977;443.63000000;;1015.70001221;1176.00000000;0E-8;0E-8;1176.00000000;0E-8;1418.80004883;;104.52999878;0.12000000;13.52610000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-05;838.63000000;749.70000000;26.65000000;28.63000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;25.74000000;;25.74000000;0.06900000;0.94870000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-05;664.21000000;574.58000000;;20.64000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;44.96000000;;16.25000000;0.00100000;1.74710000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-05;572.54000000;545.96000000;;21.65000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;46.83000183;;0.67000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-05;430.85000000;381.91000000;12.85000000;1431.95996094;1469.00000000;0E-8;0E-8;1469.00000000;0E-8;1833.45996094;;324.86999512;0.02000000;49.71940000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-05;374.44601440;324.49000000;8.98999977;1487.32995605;1814.00000000;0E-8;0E-8;1814.00000000;0E-8;2034.78002930;;199.58000183;-0.42700000;57.14770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-05;555.30999756;361.04000000;;67.79000092;32.00000000;39.00000000;2.00000000;73.00000000;;48.45000076;;48.45000076;-0.00200000;0.12290000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-05;482.15000000;332.24000000;21.06000000;220.00000000;109.00000000;0E-8;;109.00000000;;221.07000000;;221.07000000;0.86500000;0.20740000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-05;85.07000000;32.79000000;;55.54999924;13.32999992;4.38000011;0E-8;17.70999908;0E-8;54.95999908;;54.95999908;-0.01800000;0.73190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-05;698.80999756;625.10000000;16.97999954;72.41999817;33.00000000;0E-8;0E-8;33.00000000;;59.83000183;;59.83000183;-0.57900000;0.14320000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-05;610.38000000;575.84000000;22.33000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;72.80000305;;8.69999981;-0.11500000;0.16650000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-05;609.70000000;556.01000000;25.25000000;15.05000019;4.00000000;0E-8;0E-8;4.00000000;7.00000000;15.35000038;;15.35000038;-0.18800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-05;457.69000244;394.25000000;50.65000153;159.30000305;149.00000000;0E-8;0E-8;149.00000000;0E-8;237.77999878;;124.38999939;-0.15400000;5.88060000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-05;352.77000000;349.10000000;;220.12000000;;78.00000000;0E-8;78.00000000;128.00000000;313.67001343;;77.11000061;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-05;658.76000000;526.25000000;;32.87000000;35.00000000;0E-8;1.00000000;36.00000000;;32.93000000;;32.93000000;0.00100000;0.05650000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-05;437.07000000;355.80000000;;71.00000000;69.00000000;0E-8;2.00000000;71.00000000;;73.66999817;;38.06000137;0E-8;0.78650000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-05;251.13000000;233.00000000;63.00000000;259.54998779;78.00000000;20.00000000;0E-8;98.00000000;181.93000000;551.41998291;378.73001099;47.25000000;;8.37190000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-05;250.61000000;138.86000000;;181.84000000;156.00000000;0E-8;0E-8;156.00000000;0E-8;0E-8;181.93000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-05;139.42000000;105.91000000;;337.30000000;308.00000000;33.00000000;0E-8;341.00000000;0E-8;654.11999512;481.42999268;19.20999908;0.02100000;8.63350000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-05;362.99000000;;66.49000000;0.69000000;;0E-8;0E-8;0E-8;35.00000000;12.68999958;164.02999878;4.03000021;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-05;398.64000000;362.39000000;;124.62700000;;0E-8;0E-8;122.00000000;;312.00000000;164.02999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-05;398.62000000;86.80000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;4.07000017;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-05;442.67000000;;16.13000000;12.77000000;0E-8;0E-8;;13.00000000;13.00000000;8.65999985;;8.65999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-05;413.03000000;;86.93000000;13.93000000;;0E-8;0E-8;24.00000000;-13.00000000;4.07000017;12.72999954;4.07000017;-0.19900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-05;398.62000000;89.90000000;;13.93000000;49.00000000;;0E-8;49.00000000;;4.07000017;32.75999832;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-05;86.30000000;47.99000000;;13.93000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;4.07000017;176.75999451;;-0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-05;151.00000000;126.51000000;;120.00000000;152.00000000;0E-8;;152.00000000;;120.81999969;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-05;787.65400000;754.83000000;12.04000000;12.97000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;22.04999924;;22.04999924;0.08100000;0.34900000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-05;736.30999756;674.60000000;11.09000015;45.61000061;96.00000000;0E-8;0E-8;96.00000000;0E-8;35.84000015;;13.80000019;0.39000000;0.49320000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-05;623.29000000;519.50000000;10.66000000;216.99000000;109.00000000;0E-8;;109.00000000;;154.05000305;;118.15000153;-0.03400000;3.39900000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-05;783.45001221;695.41000000;11.55000019;133.39999390;114.19000244;0E-8;;114.19000244;;137.72999573;;137.72999573;0.54100000;0.98100000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-05;695.04000000;623.89000000;67.07000000;130.00000000;130.00000000;0E-8;;130.00000000;;149.96000671;;5.03999996;-0.01600000;1.10260000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-05;623.80000000;565.18000000;71.00000000;143.65000000;123.00000000;0E-8;10.00000000;133.00000000;;153.03999329;;0.63000000;-0.00100000;1.32680000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-05;564.88000000;517.58000000;;128.62000000;149.00000000;0E-8;;149.00000000;;158.77999878;;1.50999999;-0.03900000;1.86060000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-05;839.33800000;771.35000000;39.45000000;47.83000183;55.24000168;3.76999998;0E-8;59.02000046;0E-8;36.58000183;;36.58000183;0.67600000;0.74840000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-05;769.72000000;730.01000000;40.07000000;102.67000000;138.00000000;9.00000000;0E-8;147.00000000;0E-8;48.45000076;;11.39000034;0.41800000;0.90030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-05;585.77000000;516.35000000;52.42000000;207.95000000;337.00000000;0E-8;0E-8;337.00000000;0E-8;153.58999634;;102.47000122;0.04100000;1.86770000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-05;500.33800000;434.49000000;13.45000000;675.02000000;559.00000000;0E-8;0E-8;559.00000000;0E-8;586.08001709;;118.73999786;-0.03700000;11.90290000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-05;430.74000000;396.42000000;;577.38000000;665.00000000;0E-8;;665.00000000;;619.21002197;;35.47999954;0.13200000;12.40680000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-05;392.01000977;324.34000000;12.53999996;1138.17004395;1409.00000000;0E-8;;1409.00000000;;1132.92004395;;514.89001465;-0.30700000;22.20610000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-05;476.88000000;448.76000000;93.72000000;111.83000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;90.01999664;;90.01999664;-0.00100000;0.41230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-05;447.76998901;410.40000000;;101.80999756;137.00000000;0E-8;0E-8;137.00000000;0E-8;93.55999756;;3.73000002;-0.01000000;0.44230000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-05;353.94000000;326.23000000;;136.00000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;102.12999725;;6.94999981;-0.01800000;0.49230000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-05;446.49000000;395.53000000;;134.05999756;161.66999817;0E-8;;161.66999817;;124.59999847;;124.59999847;-0.06500000;0.26610000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-05;370.44000000;326.55000000;;138.22999573;118.00000000;0E-8;;118.00000000;0E-8;145.91999817;;10.39000034;0.01900000;0.30610000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-05;579.91998291;531.05000000;37.99000168;57.11000061;77.00000000;0E-8;0E-8;77.00000000;0E-8;57.18000031;;57.18000031;0.10100000;0.07320000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-05;561.91198730;531.67000000;23.54999924;167.16999817;94.00000000;0E-8;0E-8;94.00000000;0E-8;170.33999634;;170.33999634;-1.29300000;7.51290000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-05;531.49000000;505.82000000;;100.91000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;169.97000122;;2.50000000;-0.01500000;7.68810000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-05;468.72000000;398.24000000;36.17000000;146.84000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;215.99000549;;51.77000046;-1.05600000;9.20290000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-05;398.05000000;385.61000000;;103.98000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;216.46000671;;1.69000006;0.00900000;9.23650000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-05;384.18000000;365.88000000;;140.02000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;257.82998657;;42.40000153;0.04900000;12.23420000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-05;366.05000000;351.07000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;260.89999390;;3.31999993;-0.00600000;12.47870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-05;351.00000000;333.45000000;;166.64000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;267.83999634;;7.07999992;-0.06300000;12.79610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-05;328.55599976;284.31000000;51.15999985;698.71002197;667.00000000;0E-8;0E-8;667.00000000;0E-8;731.65002441;;184.47999573;-2.52500000;19.59740000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-05;283.58000000;258.45000000;;694.16998291;752.84997559;0E-8;0E-8;752.84997559;0E-8;781.67999268;;38.63999939;-0.52300000;20.14060000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-05;257.69601440;236.00000000;;849.83001709;761.00000000;0E-8;0E-8;761.00000000;0E-8;890.60998535;;90.59999847;-2.18200000;22.41190000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-05;319.14999390;280.78000000;0E-8;3444.29000000;3397.00000000;0E-8;0E-8;3397.00000000;-146.00000000;3760.93994141;;254.49000549;-0.81400000;84.69390000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-05;279.40000000;257.99000000;;3862.52001953;3605.00000000;0E-8;0E-8;3605.00000000;0E-8;4468.08007813;4434.24023438;279.80999756;-0.20600000;166.59710000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-05;344.14000000;309.65000000;;89.69000000;76.00000000;5.00000000;0E-8;81.00000000;0E-8;87.04000000;;87.04000000;-0.05100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-05;257.24000000;236.75000000;;4084.51000000;4320.00000000;0E-8;4.00000000;4324.00000000;;4792.93017578;4759.08984375;489.54000854;-19.00900000;178.84000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-05;218.77000000;102.42000000;;7467.25000000;9836.00000000;0E-8;;9836.00000000;;8277.63964844;8243.79003906;2516.02001953;-15.97100000;213.78320000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-05;278.85598755;224.32000000;8.39000034;74.30000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;110.16999817;;110.16999817;2.08400000;0.22320000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-05;394.47000122;150.72000000;;65.40000153;51.00000000;10.00000000;;61.00000000;;65.40000153;;65.40000153;-0.14100000;0.47840000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-05;411.88000000;320.22000000;;48.12000000;46.00000000;0E-8;2.00000000;48.00000000;;53.68000031;;53.68000031;0.00800000;0.24900000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-05;320.17000000;180.67000000;;48.12000000;48.00000000;0E-8;;48.00000000;;53.68000031;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-05;354.95000000;249.04000000;;61.54000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;62.04000092;;62.04000092;0.00400000;0.08320000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-05;614.56000000;577.51000000;26.71000000;126.18000031;84.30999756;0E-8;0E-8;84.30999756;0E-8;127.87000275;;127.87000275;0.06400000;1.27550000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-05;560.14000000;516.11000000;34.33000000;397.98000000;493.00000000;0E-8;0E-8;493.00000000;;441.26000977;;330.82998657;4.95000000;4.51740000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-05;819.29998779;626.50000000;31.65999985;15.06000042;22.00000000;0E-8;1.00000000;22.00000000;;15.81000042;;15.81000042;0.13800000;0.30550000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-05;762.14000000;;37.87000000;5.56000000;;0E-8;;10.00000000;;6.00000000;;6.00000000;-0.00300000;3.86420000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-05;742.38000000;;60.64000000;9.93999958;;0E-8;;19.65999985;;15.75000000;33.85000000;15.75000000;-0.26400000;7.87350000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-05;733.31000000;;55.77000000;6.00000000;;0E-8;;12.78999996;;16.11000000;;16.11000000;0.00100000;10.30350000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-05;711.01000000;;37.24000000;76.45400000;;79.00000000;;79.00000000;;38.01000000;;76.02900000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-05;447.19000000;427.14000000;54.08000000;172.00000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;236.24000549;195.27000427;165.22999573;-0.29600000;54.21130000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-05;427.02000000;404.14000000;;176.13000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;278.32000732;235.47999573;25.98999977;-0.05200000;62.38770000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-05;403.88000000;380.83000000;;263.08000000;250.00000000;0E-8;0E-8;250.00000000;0E-8;360.97000122;316.76998901;50.00999832;-0.06400000;69.28100000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-05;380.67999268;357.28000000;21.53000069;347.10998535;567.41998291;0E-8;0E-8;567.41998291;0E-8;434.57998657;374.95999146;35.66999817;-0.32300000;72.18130000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-05;357.07998657;325.33000000;;507.10998535;646.00000000;0E-8;0E-8;646.00000000;0E-8;440.42999268;389.14999390;14.07999992;-0.13400000;75.75130000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-05;320.00000000;279.61000000;0E-8;657.69000244;264.00000000;0E-8;;264.00000000;146.00000000;442.54000854;89.98999786;16.23999977;-0.38800000;80.23710000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-05;727.24000000;1.17000000;;6.00000000;6.15999985;0E-8;;6.00000000;;0E-8;37.30000000;0E-8;0E-8;;GPHBOR
