id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-05;433.07000732;335.33000000;22.53000000;381.44000244;562.00000000;0E-8;0E-8;562.00000000;0E-8;359.92999268;;359.92999268;13.35900000;3.21970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-05;332.66000000;287.87000000;;593.86000000;578.00000000;0E-8;;578.00000000;;403.07998657;;46.56000137;2.54500000;3.31970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-05;286.78000000;262.09000000;;692.54000000;556.00000000;0E-8;;556.00000000;;447.07000732;;45.72999954;1.92800000;3.44970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-05;261.79998779;235.26000000;37.59000015;1070.81005859;1281.00000000;0E-8;;1281.00000000;;800.40002441;;360.82000732;4.03600000;5.11060000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-05;211.85000000;174.46000000;;928.77001953;1137.56005859;0E-8;0E-8;1137.56005859;;965.45001221;;378.26998901;6.18100000;7.11680000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-05;836.00000000;;42.56000000;18.58000000;4.00000000;0E-8;0E-8;4.00000000;;20.03000000;;20.03000000;-0.08700000;0.08030000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-05;318.87000000;113.28000000;;85.13000000;77.00000000;0E-8;8.00000000;85.00000000;0E-8;88.35000000;;88.35000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-05;728.22998047;605.02000000;57.81000137;569.05999756;426.00000000;0E-8;0E-8;426.00000000;;558.50000000;;558.50000000;-0.85600000;6.00550000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-05;604.67999268;492.84000000;52.65000153;729.83001709;898.00000000;0E-8;0E-8;898.00000000;-159.00000000;655.17999268;761.22998047;125.16999817;-0.58400000;6.08550000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-05;802.07000732;707.34000000;78.84999847;84.16000366;145.78999329;0E-8;6.88999987;152.67999268;;85.33000183;;85.33000183;-0.10700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-05;705.97000000;610.17000000;;152.00000000;0E-8;145.00000000;7.00000000;152.00000000;;91.50000000;;6.07000017;-0.01300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-05;610.04998779;538.51000000;100.66999817;176.00000000;0E-8;5.00000000;11.00000000;16.00000000;160.00000000;116.05999756;10.00000000;24.44000053;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-05;491.19000244;396.89000000;34.52000046;1018.59002686;676.00000000;0E-8;;676.00000000;;846.32000732;;81.37999725;-1.22000000;6.77550000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-05;396.26000977;325.24000000;;667.90002441;675.00000000;12.00000000;;687.00000000;;885.45001221;;32.15999985;-0.49200000;6.90550000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-05;324.16000000;258.61000000;;920.69000000;445.00000000;0E-8;0E-8;445.00000000;;1102.15002441;;202.46000671;-1.55900000;7.94230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-05;258.61000000;241.83000000;;551.67000000;590.00000000;0E-8;0E-8;590.00000000;0E-8;1196.33996582;;80.98000336;0E-8;8.69190000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-05;489.23999023;;92.41999817;30.00000000;;14.00000000;;30.00000000;;29.65999985;;29.65999985;-0.35600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-05;318.02000000;279.47000000;49.76000000;137.44000000;243.00000000;0E-8;;243.00000000;;122.55999756;;99.57000000;-1.37900000;0.39060000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-05;279.19000000;184.16000000;;233.93000000;219.00000000;0E-8;;219.00000000;;123.02999878;;0.49000001;-0.05000000;0.40060000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-05;181.61000000;94.92000000;;248.50000000;250.00000000;0E-8;;250.00000000;;134.44000244;;11.39000034;-0.21400000;0.48420000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-05;91.80000305;53.16000000;;263.05999756;231.00000000;0E-8;;231.00000000;;147.17999268;;12.67000008;-0.28500000;0.57130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-05;239.53999329;147.74000000;;73.44999695;32.00000000;0E-8;18.00000000;50.00000000;0E-8;74.19000244;;74.19000244;-0.04100000;0.78650000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-05;147.11000061;105.99000000;;91.84999847;71.00000000;13.00000000;6.00000000;90.00000000;0E-8;113.62999725;;37.64000000;-0.01400000;1.92770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-05;103.33999634;69.48000000;;86.08999634;51.00000000;0E-8;28.00000000;79.00000000;0E-8;118.61000061;;4.79000000;-0.05200000;2.37130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-05;632.68000000;513.04000000;71.77000000;241.41999817;323.00000000;0E-8;19.00000000;342.00000000;;260.85998535;;260.85998535;-0.56800000;1.54060000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-05;703.70001221;660.09000000;46.22999954;193.38000488;267.07998657;0E-8;13.00000000;280.07998657;0E-8;202.27999878;;202.27999878;-0.27100000;1.92520000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-05;657.75000000;477.20000000;55.00000000;294.85998535;210.83000183;0E-8;0E-8;210.83000183;0E-8;226.69999695;;21.47999954;-0.32700000;2.00840000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-05;636.32000732;481.41000000;59.29999924;124.51999664;394.82998657;0E-8;0E-8;394.82998657;0E-8;124.40000153;;124.40000153;-0.81900000;0.69350000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-05;476.25000000;376.94000000;72.75000000;718.94000244;850.00000000;0E-8;;850.00000000;;457.27999878;;103.48000336;-0.65400000;3.14320000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-05;367.21000000;265.37000000;;941.20001221;1250.00000000;0E-8;;1250.00000000;;560.28002930;;89.05999756;-1.37300000;5.26100000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-05;592.90000000;335.89000000;52.40000000;36.34000015;89.00000000;0E-8;;89.00000000;;29.50000000;;29.50000000;-1.07900000;0.36030000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-05;326.93000000;264.81000000;;107.17000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;51.52000046;;21.10000038;-0.06000000;0.44390000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-05;264.35998535;212.71000000;;1464.08996582;1424.86999512;75.58000183;0E-8;1500.44995117;0E-8;712.79998779;;120.79000092;-1.01300000;6.59870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-05;547.75000000;426.65000000;73.58000183;60.13999939;80.90000153;0E-8;1.00000000;81.90000153;0E-8;60.20999908;;60.20999908;-0.03700000;0.10680000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-05;154.33999634;132.53000000;;150.68000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;151.42999268;;151.42999268;-0.30900000;0.62420000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-05;127.54000092;98.37000000;;158.75999451;124.00000000;39.00000000;0E-8;163.00000000;0E-8;162.89999390;;5.65999985;-0.19300000;0.67450000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-06;109.91000366;27.56000000;;151.14000000;167.00000000;0E-8;0E-8;167.00000000;0E-8;182.58999634;;112.37999725;-0.37300000;2.03810000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-06;112.62000000;3.90000000;75.41000000;121.16000366;12.00000000;0E-8;;12.00000000;;120.48000336;;120.48000336;-0.68000000;7.82710000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-06;301.68000000;260.36000000;57.11000000;353.08999634;573.00000000;0E-8;;573.00000000;;340.77999878;;340.77999878;7.65400000;2.69550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-06;386.44000000;361.72000000;33.75000000;1130.00000000;841.00000000;0E-8;;841.00000000;;1142.45996094;;798.46002197;220.75700000;35.58390000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-06;302.74000000;251.65000000;72.05000000;800.00000000;1198.00000000;0E-8;;1198.00000000;;1145.22998047;;0E-8;70.10700000;117.40100000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-06;251.59000000;230.06000000;;1143.41003418;0E-8;0E-8;;0E-8;1242.00000000;1068.57995605;;0E-8;;120.55650000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-06;230.17000000;141.58000000;;10.42000008;0E-8;0E-8;;0E-8;;1068.57995605;;0E-8;0.46100000;120.62350000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-06;251.36000000;141.00000000;;1073.95996094;1236.00000000;0E-8;;1236.00000000;;1068.57995605;;;;120.62350000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-06;137.60000000;15.92000000;;1236.00000000;1401.00000000;0E-8;;1401.00000000;;1012.92999268;;0E-8;5.53000000;121.04740000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-06;58.30000000;42.05000000;;402.00000000;402.00000000;0E-8;;402.00000000;;427.42001343;;427.42001343;0.45400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-06;42.05000000;22.04000000;;393.52999878;403.00000000;12.28999996;0E-8;414.58999634;0E-8;428.50000000;;1.30000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-06;20.78000069;2.57000000;;445.72000122;438.00000000;0E-8;0E-8;438.00000000;0E-8;431.63000488;;3.46000000;0.15300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-06;49.31200027;27.76000000;61.09000015;511.48001099;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;624.14001465;;624.14001465;8.45900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-06;31.43000031;10.85000000;83.73999786;153.13000488;164.00000000;0E-8;0E-8;164.00000000;0E-8;154.35000610;;154.35000610;1.65600000;0.06290000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-06;29.35000038;2.50000000;;535.66000000;567.00000000;0E-8;0E-8;567.00000000;;557.26000977;;557.26000977;0.11300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-06;94.76000000;3.08000000;;0E-8;322.21000000;0E-8;0E-8;322.00000000;0E-8;0E-8;637.90997314;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-06;94.80999756;82.52000000;;1431.40002441;750.96000000;0E-8;1.00000000;752.00000000;410.81000000;1404.35998535;766.45000000;1404.35998535;0E-8;6.41610000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-06;154.89999390;131.51000000;;2171.72998047;2045.00000000;0E-8;;2045.00000000;;2065.45996094;;1236.35998535;10.94600000;8.46840000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-06;66.37999725;6.93000000;50.56000137;4596.81982422;8193.00000000;0E-8;0E-8;8193.00000000;0E-8;3627.51000977;;2209.53002930;33.20200000;26.21420000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-06;479.13000000;304.15000000;;31.54000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.71999931;;31.71999931;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-06;82.50000000;70.82000000;;4860.83007813;4860.83007813;0E-8;0E-8;4860.83007813;0E-8;4891.14013672;;4891.14013672;-3.50700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-06;70.50000000;46.28000000;;4863.00000000;4854.00000000;0E-8;9.00000000;4863.00000000;0E-8;4973.81005859;;69.73000336;-7.16000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-06;81.27600098;53.52000000;9.07999992;177.88999939;224.41000366;0E-8;0E-8;224.41000366;0E-8;167.47999573;;167.47999573;-1.90300000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-06;264.99000000;203.87000000;32.66000000;53.07000000;61.00000000;0E-8;3.00000000;64.00000000;0E-8;57.92000000;;57.92000000;-0.38600000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-06;213.53000000;112.85000000;;59.99000000;25.00000000;35.00000000;0E-8;60.00000000;0E-8;60.17000000;;60.17000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-06;297.54000854;272.22000000;46.47000122;515.59997559;566.00000000;46.00000000;0E-8;612.00000000;0E-8;679.95001221;;679.95001221;0E-8;3.48710000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-06;271.71000000;249.14000000;;836.15997314;771.11999512;8.89000034;8.00000000;780.01000977;;709.25000000;;63.16999817;0E-8;3.48710000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-06;220.47999573;161.93000000;;1156.53002930;1225.00000000;0E-8;0E-8;1225.00000000;0E-8;973.40997314;;470.54000854;1.27700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-06;161.42000000;134.16000000;;1230.71997070;1245.00000000;0E-8;;1245.00000000;;974.55999756;;4.26999998;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-06;312.86000000;278.19000000;;105.48000000;0E-8;107.00000000;0E-8;107.00000000;0E-8;98.41999817;;98.41999817;0.00900000;0.79100000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-06;493.80000000;377.16000000;;58.46000000;58.00000000;0E-8;;58.00000000;;65.86000061;;65.86000061;0.00400000;0.58450000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-06;372.90000000;256.35000000;;66.12000000;54.00000000;12.00000000;;66.00000000;;68.79000092;;1.48000002;0.00300000;0.58450000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-06;361.07000000;;;111.00000000;;51.00000000;;114.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-06;355.09000000;;;97.36000061;104.00000000;1.00000000;;105.00000000;;143.02000427;;143.02000427;0.03200000;0.19610000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-06;257.80000000;205.59000000;101.09000000;163.89999390;126.00000000;32.00000000;0E-8;158.00000000;0E-8;145.92999268;;0E-8;0.01900000;0.21610000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-06;184.61000000;166.14000000;;719.87000000;689.00000000;28.00000000;1.00000000;717.00000000;;741.41998291;;358.64999390;0.06300000;3.83680000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-06;89.80000305;61.35000000;;1347.00000000;778.00000000;553.00000000;16.00000000;1347.00000000;;1005.63000000;;153.36999512;-0.14000000;5.25230000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-06;60.60000000;41.10000000;;1228.68000000;675.00000000;559.00000000;;1234.00000000;;1292.00000000;;274.50000000;-0.01800000;6.15230000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-06;904.83001709;885.77000000;29.29000092;106.61000061;58.00000000;0E-8;;58.00000000;;115.70999908;;115.70999908;0.07900000;0.20130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-06;885.73000000;856.40000000;;61.12800000;60.00000000;0E-8;0E-8;60.00000000;;115.70999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-06;807.91998291;766.88000000;;193.47999573;162.00000000;0E-8;;162.00000000;;275.23999023;;142.25999451;0.15100000;0.83130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-06;755.42999268;670.54000000;20.35000038;515.63000488;250.00000000;0E-8;0E-8;250.00000000;0E-8;922.44000244;;640.60998535;2.34300000;7.45970000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-06;656.22998047;620.87000000;19.40999985;700.13000488;494.00000000;0E-8;0E-8;494.00000000;0E-8;1062.03002930;;60.04999924;0.01200000;8.10350000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-06;620.95001221;557.06000000;;465.82998657;320.00000000;0E-8;0E-8;320.00000000;0E-8;1099.27001953;;13.85999966;-0.04100000;8.17350000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-06;557.04000000;512.36000000;;350.56000000;420.00000000;0E-8;;420.00000000;;1122.33996582;;5.73000002;0.01000000;8.20350000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-06;511.95000000;494.28000000;;589.19000000;640.00000000;0E-8;2.00000000;640.00000000;;1172.31994629;;16.40999985;0.05200000;8.31650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-06;494.21000000;393.24000000;;611.69000244;386.00000000;0E-8;;386.00000000;;1245.18005371;;36.63999939;0.04900000;8.98390000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-06;466.19000244;443.03000000;;360.85000610;473.00000000;0E-8;0E-8;473.00000000;0E-8;1360.29003906;;87.77999878;0.08600000;13.71450000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-06;838.71000000;749.70000000;26.88000000;23.54000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;21.95000000;;21.95000000;0.07200000;0.97480000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-06;664.26000000;574.41000000;;19.58000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;37.71000000;;13.86000000;0.00100000;1.79840000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-06;572.38000000;545.90000000;;16.79000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;39.18000000;;0.57000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-06;430.86000000;380.91000000;12.88000000;947.52000000;929.00000000;0E-8;0E-8;929.00000000;0E-8;1781.97998047;;308.29000854;-0.01600000;50.71740000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-06;374.44400024;323.21000000;8.97000027;1254.40002441;1264.00000000;0E-8;0E-8;1264.00000000;0E-8;2041.65002441;;206.25999451;-0.47400000;58.25100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-06;555.19000244;361.03000000;;45.02999878;32.00000000;13.00000000;2.00000000;47.00000000;;40.75999832;;40.75999832;-0.00200000;0.12160000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-06;482.34000000;330.55000000;21.47000000;216.00000000;40.00000000;0E-8;;40.00000000;;217.03999329;;217.03999329;0.84000000;0.19970000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-06;85.26000000;33.25000000;;72.81999969;56.61000061;0E-8;0E-8;56.61000061;0E-8;74.44999695;;74.44999695;-0.02000000;0.71770000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-06;698.83001709;625.10000000;17.05999947;60.29999924;34.00000000;0E-8;0E-8;34.00000000;;48.50999832;;48.50999832;-0.62000000;0.14290000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-06;610.37000000;575.84000000;22.28000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;58.40000153;;7.05999994;-0.11900000;0.16580000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-06;609.70000000;556.01000000;25.25000000;10.00000000;3.00000000;1.00000000;0E-8;4.00000000;6.00000000;12.72999954;;12.72999954;-0.20200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-06;457.64999390;394.39000000;50.45999908;137.34000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;233.52000427;;114.91999817;-0.16400000;5.88260000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-06;352.56000000;349.10000000;;169.98000000;;86.00000000;0E-8;86.00000000;90.00000000;312.89001465;;75.11000061;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-06;658.77000000;526.14000000;;28.23000000;27.00000000;0E-8;1.00000000;28.00000000;;28.81999969;;28.81999969;0.00100000;0.05580000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-06;437.03000000;355.65000000;;59.00000000;57.00000000;0E-8;2.00000000;59.00000000;;61.86000061;;32.18000031;0E-8;0.78580000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-06;251.27000000;233.24000000;77.00000000;262.04000000;88.00000000;40.00000000;0E-8;128.00000000;117.26000000;504.23999023;333.51000977;86.01999664;;8.35770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-06;250.09000000;138.67000000;;117.31000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;0E-8;117.26000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-06;139.44000000;105.49000000;;271.81000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;558.85998535;388.14001465;34.97000122;0.02100000;8.60420000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-06;362.83000000;;58.87000000;-10.19000000;;0E-8;0E-8;0E-8;3.00000000;10.72000027;163.41000366;3.41000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-06;398.68000000;362.29000000;;120.50100000;;0E-8;0E-8;119.00000000;;313.00000000;163.41000366;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-06;398.64000000;86.81000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;3.44000006;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-06;442.64000000;;16.13000000;11.00000000;0E-8;0E-8;;11.00000000;11.00000000;7.30999994;;7.30999994;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-06;413.00000000;;86.73000000;13.93000000;;0E-8;0E-8;24.00000000;-11.00000000;3.44000006;10.76000023;3.44000006;-0.20300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-06;398.64000000;89.88000000;;13.93000000;42.00000000;;0E-8;42.00000000;;3.44000006;30.17000008;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-06;86.28000000;47.94000000;;13.93000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;3.44000006;174.16999817;;-0.00400000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-06;150.84000000;126.36000000;;93.00000000;112.00000000;0E-8;;112.00000000;;93.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-06;787.65000000;754.83000000;12.02000000;27.16000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;20.68000031;;20.68000031;0.05700000;0.32610000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-06;736.26400000;674.60000000;10.95000000;37.15000153;95.00000000;0E-8;0E-8;95.00000000;0E-8;34.31000137;;12.94999981;0.39400000;0.46290000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-06;623.33000000;519.50000000;10.72000000;196.46000000;110.00000000;0E-8;;110.00000000;;143.89999390;;108.51000000;-0.03400000;3.15610000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-06;783.45001221;695.44000000;11.55000019;119.97000122;119.97000122;0E-8;;119.97000122;;118.62999725;;118.62999725;0.53400000;0.95390000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-06;695.05000000;623.92000000;67.41000000;135.79000000;130.00000000;0E-8;;130.00000000;;132.02999878;;4.65000010;-0.01700000;1.07030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-06;623.84000000;565.16000000;76.75000000;141.56000000;123.00000000;0E-8;10.00000000;133.00000000;;136.35000610;;0.57999998;-0.00200000;1.28710000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-06;564.86000000;517.57000000;;139.81000000;150.00000000;0E-8;;150.00000000;;146.08999634;;1.38999999;-0.04100000;1.80260000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-06;839.34200000;770.33000000;39.52000000;33.81999969;14.48999977;11.88000011;0E-8;26.37000084;0E-8;38.38999939;;38.38999939;0.61100000;0.73350000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-06;769.73000000;729.23000000;40.31000000;47.29000000;16.00000000;24.00000000;0E-8;40.00000000;0E-8;47.65000153;;10.15999985;0.41000000;0.88130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-06;585.78000000;515.74000000;52.46000000;181.09000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;139.91999817;;91.47000122;0.04200000;1.82100000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-06;500.38800000;433.95000000;13.59000000;545.18000000;338.00000000;0E-8;0E-8;338.00000000;0E-8;565.35998535;;109.58000183;-0.05300000;11.43160000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-06;430.83000000;395.69000000;;391.64000000;320.00000000;0E-8;;320.00000000;;605.57000732;;33.31000137;0.13100000;11.91710000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-06;392.02000000;323.63000000;12.62000000;867.16998291;813.00000000;0E-8;;813.00000000;;1097.00000000;;482.91000366;-0.32700000;21.38450000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-06;476.89000000;448.76000000;94.24000000;109.91000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;90.72000122;;90.72000122;0E-8;0.40900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-06;447.66000366;410.40000000;;104.94000244;137.00000000;0E-8;0E-8;137.00000000;0E-8;94.30000305;;3.75000000;-0.00900000;0.43900000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-06;353.92999268;326.23000000;;135.05999756;136.00000000;0E-8;0E-8;136.00000000;0E-8;100.83999634;;7.00000000;-0.02200000;0.48900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-06;446.41000366;395.09000000;;105.70999908;160.75000000;0E-8;0E-8;160.75000000;0E-8;116.26999664;;116.26999664;-0.06200000;0.26450000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-06;370.35998535;326.61000000;;165.63000488;206.00000000;0E-8;;206.00000000;0E-8;137.42999268;;9.69999981;0.02000000;0.30450000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-06;579.80999756;531.05000000;36.47999954;55.02000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;55.15999985;;55.15999985;0.10400000;0.07290000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-06;561.93000000;531.67000000;23.75000000;167.22000122;94.00000000;0E-8;0E-8;94.00000000;0E-8;167.05000305;;167.05000305;-1.31800000;7.82160000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-06;531.49000000;504.89000000;;97.00000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;170.03999329;;2.29999995;-0.01500000;8.00230000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-06;468.72800000;398.22000000;36.26000000;139.09000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;217.64999390;;47.63999939;-1.10400000;9.55160000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-06;398.02000000;385.61000000;;103.47000000;103.00000000;0E-8;2.00000000;105.00000000;0E-8;218.94999695;;1.50999999;0.00900000;9.58580000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-06;384.19000000;365.86000000;;142.27000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;256.47000122;;37.83000183;0.05000000;12.64680000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-06;366.05000000;351.03000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;259.58999634;;2.97000003;-0.00400000;12.89480000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-06;350.93000000;333.50000000;;158.50000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;266.05999756;;6.32000017;-0.06200000;13.21450000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-06;328.57998657;284.19000000;51.34999847;716.88000488;589.96002197;0E-8;0E-8;589.96002197;0E-8;720.72998047;;188.63999939;-2.47000000;20.05970000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-06;283.58000000;258.30000000;;634.00000000;634.00000000;0E-8;0E-8;634.00000000;0E-8;762.57000732;;37.59999847;-0.50400000;20.60260000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-06;257.69000000;235.99000000;;740.17999268;755.00000000;0E-8;0E-8;755.00000000;0E-8;861.79998779;;88.16000366;-2.11700000;22.87770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-06;319.17999268;280.61000000;0E-8;3081.51000977;2939.00000000;0E-8;0E-8;2939.00000000;-148.00000000;3728.13989258;;232.33000183;-0.78900000;85.01550000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-06;279.38000000;258.03000000;;3538.39000000;3612.00000000;0E-8;0E-8;3612.00000000;0E-8;4440.99023438;4411.39990234;261.58999634;-0.15200000;167.81840000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-06;344.14000000;309.65000000;;81.00000000;76.00000000;5.00000000;0E-8;81.00000000;0E-8;86.77000000;;86.77000000;-0.04600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-06;257.23000000;236.76000000;;4086.62000000;4322.00000000;0E-8;4.00000000;4326.00000000;;4923.08984375;4893.50000000;455.51000977;-18.37100000;179.70000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-06;218.67000000;101.42000000;;7482.47000000;8954.00000000;0E-8;;8954.00000000;;8112.06982422;8082.47021484;2415.22998047;-16.02100000;214.64290000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-06;278.85400391;224.32000000;8.38000011;74.30000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;119.58000183;;119.58000183;2.07100000;0.22290000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-06;394.50000000;150.73000000;;65.40000153;51.00000000;10.00000000;;61.00000000;;65.88999939;;65.88999939;-0.13600000;0.46350000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-06;411.87000000;320.23000000;;51.88000000;50.00000000;0E-8;2.00000000;52.00000000;;55.06999969;;55.06999969;0.00900000;0.24610000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-06;320.19000000;180.72000000;;51.88000000;52.00000000;0E-8;;52.00000000;;55.06999969;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-06;354.95000000;249.07000000;;63.00000000;62.00000000;0E-8;1.00000000;63.00000000;0E-8;60.68999863;;60.68999863;0.00400000;0.08290000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-06;614.69000244;577.47000000;33.06000137;107.02999878;76.48000336;0E-8;0E-8;76.48000336;0E-8;122.76999664;;122.76999664;0.05700000;1.26190000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-06;560.12000000;516.10000000;34.25000000;353.74000000;488.00000000;0E-8;0E-8;488.00000000;;466.14001465;;340.82000732;4.87600000;4.46970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-06;819.28997803;626.50000000;31.61000061;13.68999958;16.00000000;0E-8;1.00000000;16.00000000;;15.10999966;;15.10999966;0.12900000;0.29190000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-06;762.14000000;;37.87000000;10.00000000;;0E-8;;10.00000000;;6.00000000;;6.00000000;-0.00300000;3.86680000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-06;742.38000488;;60.63999939;10.35000038;;0E-8;;10.35000038;;13.48000000;29.60000000;13.48000000;-0.26700000;7.87420000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-06;733.30000000;;55.65000000;5.00000000;;0E-8;;12.11999989;;14.51000000;;14.51000000;0.00200000;10.30420000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-06;710.97000000;;36.88000000;73.65300000;;74.00000000;;74.00000000;;34.01000000;;72.22500000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-06;447.19000000;427.10000000;54.08000000;173.00000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;201.50999451;165.00999451;141.50999451;-0.33400000;54.57520000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-06;427.00000000;404.16000000;;172.16000000;186.00000000;0E-8;0E-8;186.00000000;0E-8;244.08999634;205.52000427;25.21999931;-0.06200000;62.95100000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-06;403.89000000;380.80000000;;248.08000000;235.00000000;0E-8;0E-8;235.00000000;0E-8;309.73001099;268.76998901;48.52000046;-0.08300000;70.06390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-06;380.67800903;356.97000000;21.48999977;355.13000488;366.13000488;0E-8;0E-8;366.13000488;0E-8;405.54000854;361.25000000;36.00000000;-0.37400000;73.00520000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-06;357.08999634;324.70000000;;342.14999390;319.00000000;0E-8;0E-8;319.00000000;0E-8;435.48001099;383.54998779;14.21000004;-0.15300000;76.60520000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-06;320.00000000;279.65000000;0E-8;437.00000000;289.00000000;0E-8;;289.00000000;148.00000000;445.20001221;81.30000305;14.82999992;-0.36000000;81.13840000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-06;727.23000000;1.15000000;;5.00000000;6.15000010;0E-8;;6.00000000;;0E-8;32.52000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-06;433.05400000;334.96000000;22.50000000;315.55999756;460.00000000;0E-8;0E-8;460.00000000;0E-8;348.64999390;;348.64999390;13.40300000;3.14870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-06;332.70000000;287.91000000;;600.77000000;537.00000000;0E-8;;537.00000000;;404.72000122;;51.36999893;2.55400000;3.24870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-06;286.91000000;261.95000000;;644.03002930;464.00000000;0E-8;;464.00000000;;454.07998657;;50.45000076;1.92700000;3.37870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-06;261.67999268;234.92000000;31.71999931;636.25000000;994.00000000;0E-8;;994.00000000;;847.52001953;;398.10998535;3.97900000;5.02260000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-06;211.90000000;174.27000000;;1255.00000000;976.52001953;0E-8;0E-8;976.52001953;;1104.48999023;;417.36999512;6.08600000;7.02710000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-06;836.16000000;;43.35000000;17.12000000;3.00000000;0E-8;0E-8;3.00000000;;16.98000000;;16.98000000;-0.08900000;0.08130000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-06;318.80000000;113.39000000;;90.87000000;82.00000000;1.00000000;8.00000000;91.00000000;0E-8;91.93000000;;91.93000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-06;728.65997314;604.89000000;58.97000122;587.61999512;75.00000000;0E-8;0E-8;75.00000000;;588.30999756;;588.30999756;-0.86300000;6.00190000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-06;604.60998535;491.80000000;51.25999832;375.95999146;438.00000000;0E-8;0E-8;438.00000000;-146.00000000;697.27001953;802.48999023;124.73000336;-0.58000000;6.08190000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-06;802.23999023;706.60000000;80.05000305;87.65000153;44.33000183;0E-8;6.86000013;51.18999863;;84.70999908;;84.70999908;-0.10600000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-06;705.95000000;609.22000000;;55.54000000;0E-8;49.00000000;7.00000000;56.00000000;;90.80999756;;6.05000019;-0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-06;607.99000000;538.45000000;73.76000000;80.52999878;0E-8;1.00000000;11.00000000;12.00000000;147.00000000;115.22000122;10.00000000;24.36000061;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-06;491.29998779;396.46000000;34.93999863;539.84002686;341.00000000;0E-8;;341.00000000;;872.96997070;;80.66000366;-1.21700000;6.77190000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-06;396.25000000;324.68000000;;352.63000488;345.00000000;14.00000000;;359.00000000;;893.73999023;;31.87000084;-0.48800000;6.90190000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-06;324.19000000;258.61000000;;604.57000000;557.00000000;0E-8;0E-8;557.00000000;;1091.17004395;;200.67999268;-1.55800000;7.93900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-06;258.75000000;241.83000000;;640.84000000;592.00000000;0E-8;0E-8;592.00000000;0E-8;1173.72998047;;80.26999664;0E-8;8.68770000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-06;489.23001099;;92.12999725;21.90000000;;14.00000000;;30.00000000;;21.55999947;;21.55999947;-0.36300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-06;317.98000000;279.56000000;49.58000000;118.75000000;189.00000000;0E-8;;189.00000000;;130.24000549;;102.00000000;-1.45800000;0.39260000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-06;279.44000000;184.09000000;;193.66000000;180.00000000;0E-8;;180.00000000;;130.28999329;;0.47000000;-0.05000000;0.40260000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-06;182.18000000;94.29000000;;203.92000000;117.00000000;0E-8;;117.00000000;;139.22000122;;10.80000019;-0.22400000;0.48680000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-06;91.91000366;52.93000000;;127.11000061;105.00000000;0E-8;;105.00000000;;151.02999878;;12.01000023;-0.29700000;0.57520000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-06;239.69999695;147.59000000;;68.52999878;34.00000000;8.00000000;18.00000000;60.00000000;0E-8;69.29000092;;69.29000092;-0.04300000;0.80580000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-06;147.00000000;106.09000000;;109.15000153;92.00000000;13.00000000;6.00000000;111.00000000;0E-8;103.30000305;;32.79000092;-0.01400000;1.96100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-06;103.04000000;69.82000000;;99.65000153;88.00000000;0E-8;28.00000000;116.00000000;0E-8;109.41000366;;4.17000008;-0.05200000;2.40520000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-06;632.56000000;513.04000000;70.35000000;232.28000000;323.00000000;0E-8;19.00000000;342.00000000;;241.66999817;;241.66999817;-0.59900000;1.54260000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-06;703.47998047;660.03000000;37.50999832;198.30000305;250.11999512;0E-8;13.00000000;263.11999512;0E-8;192.07000732;;192.07000732;-0.27800000;1.95060000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-06;657.95001221;477.22000000;59.00000000;277.20001221;217.25000000;0E-8;0E-8;217.25000000;0E-8;215.02000427;;20.39999962;-0.34100000;2.03350000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-06;636.25000000;480.58000000;59.04999924;120.19000244;173.85000610;9.25000000;0E-8;183.10000610;0E-8;120.04000092;;120.04000092;-0.85300000;0.70420000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-06;476.35000610;375.44000000;73.47000122;478.38000488;391.00000000;0E-8;;391.00000000;;414.57998657;;70.73999786;-0.66300000;3.18290000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-06;367.18200000;264.63000000;;508.85000000;552.00000000;0E-8;;552.00000000;;535.69000244;;93.88999939;-1.44200000;5.31390000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-06;592.90002441;335.17000000;52.40000153;27.00000000;27.00000000;0E-8;;27.00000000;;27.95999908;;27.95999908;-1.10400000;0.36130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-06;327.12000000;264.55000000;;47.38000107;35.00000000;0E-8;0E-8;35.00000000;0E-8;48.45000076;;20.00000000;-0.06200000;0.44550000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-06;264.29998779;211.91000000;;799.26000977;778.11999512;75.59999847;0E-8;853.71997070;0E-8;739.23999023;;131.75000000;-1.05200000;6.65480000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-06;547.97998047;426.44000000;78.44000244;68.12000275;52.77000046;0E-8;1.00000000;53.77000046;0E-8;68.19000244;;68.19000244;-0.03800000;0.10710000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-06;154.36000061;132.56000000;;140.22999573;135.00000000;0E-8;0E-8;135.00000000;0E-8;146.77000427;;146.77000427;-0.31200000;0.62680000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-06;127.48000000;98.26000000;;124.29000092;97.00000000;40.00000000;0E-8;137.00000000;0E-8;153.89999390;;5.48000002;-0.19700000;0.67810000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-07;110.00000000;27.80000000;;345.18000000;274.00000000;0E-8;0E-8;274.00000000;0E-8;397.39999390;;299.98001099;-0.39400000;1.96160000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-07;112.83000000;3.23000000;78.08000000;215.53999329;13.00000000;0E-8;;13.00000000;;214.83999634;;214.83999634;-0.70100000;7.62740000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-07;301.64000000;260.20000000;56.43000000;394.54000854;545.00000000;0E-8;;545.00000000;;400.13000488;;400.13000488;7.51700000;2.62710000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-07;386.45000000;361.72000000;33.82000000;1200.00000000;833.00000000;0E-8;;833.00000000;;1129.02001953;;777.02001953;220.99000000;34.34680000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-07;302.73000000;251.56000000;71.82000000;800.00000000;1205.00000000;0E-8;;1205.00000000;;1148.97998047;;0E-8;70.20400000;116.20420000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-07;251.48000000;230.03000000;;1180.68994141;0E-8;0E-8;;0E-8;1313.00000000;1107.36999512;;0E-8;;119.37130000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-07;229.89000000;141.26000000;;0E-8;0E-8;0E-8;;0E-8;;1107.36999512;;0E-8;0.46200000;119.43870000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-07;251.20000000;140.92000000;;1111.23999023;1308.00000000;0E-8;;1308.00000000;;1107.36999512;;;;119.43870000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-07;137.59000000;15.92000000;;1308.00000000;1401.00000000;0E-8;;1401.00000000;;1068.57995605;;0E-8;5.54000000;119.86550000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-07;58.30000000;42.03000000;;355.00000000;355.00000000;0E-8;;355.00000000;;404.76998901;;404.76998901;0.46800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-07;42.09000015;21.83000000;;365.89999390;354.00000000;0E-8;0E-8;353.85998535;0E-8;407.88000488;;1.23000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-07;20.78000069;2.41000000;;343.00000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;412.88000488;;3.26999998;0.15800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-07;49.31399918;25.79000000;61.13000107;730.53997803;681.29998779;0E-8;0E-8;681.29998779;0E-8;692.86999512;;692.86999512;9.39900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-07;31.47999954;10.85000000;84.54000092;160.55000305;117.29000092;0E-8;0E-8;117.00000000;0E-8;168.91000366;;168.91000366;1.68400000;0.06260000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-07;29.34000015;2.49000000;;567.86999512;571.00000000;0E-8;0E-8;571.00000000;;569.46002197;;569.46002197;0.13000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-07;94.86000061;3.06000000;;0E-8;329.08000000;0E-8;0E-8;329.00000000;0E-8;0E-8;692.51000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-07;94.87000275;82.62000000;;1480.32995605;799.17000000;0E-8;1.00000000;800.00000000;447.57000000;1463.18994141;770.68000000;1463.18994141;0E-8;6.39320000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-07;154.99000549;131.32000000;;2384.84008789;1725.00000000;87.00000000;;1812.00000000;;2322.97998047;;1406.58996582;10.71800000;8.36970000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-07;66.37400055;5.65000000;50.52999878;5013.70996094;5157.00000000;0E-8;0E-8;5157.00000000;0E-8;3866.34008789;;2369.34008789;33.65100000;25.95480000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-07;479.11000000;304.15000000;;31.95999908;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.04999924;;32.04999924;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-07;82.50000000;70.80000000;;4999.08984375;4999.08984375;0E-8;0E-8;4999.08984375;0E-8;4884.08007813;;4884.08007813;-3.46700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-07;70.52000000;46.38000000;;5055.88000000;4980.00000000;0E-8;9.00000000;4989.00000000;0E-8;4961.16992188;;70.31999969;-7.09300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-07;81.25199890;53.65000000;8.89999962;174.72000122;230.35000610;0E-8;0E-8;230.35000610;0E-8;166.80999756;;166.80999756;-1.92000000;0.37000000;AMSU
