id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-07;264.99000000;203.88000000;32.66000000;64.00000000;61.00000000;0E-8;3.00000000;64.00000000;0E-8;61.94000000;;61.94000000;-0.39000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-07;213.53000000;112.88000000;;61.00000000;28.00000000;33.00000000;0E-8;61.00000000;0E-8;61.18000000;;61.18000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-07;297.56000000;272.19000000;46.68000000;660.20001221;566.00000000;46.00000000;0E-8;612.00000000;0E-8;719.84997559;;719.84997559;0E-8;3.48740000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-07;271.68000000;249.25000000;;743.36999512;790.71002197;8.81000042;8.00000000;799.52001953;;758.46002197;;66.87000275;0E-8;3.48740000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-07;220.42999268;161.92000000;;1093.41003418;1179.00000000;0E-8;0E-8;1179.00000000;0E-8;1048.41003418;;516.08001709;1.38200000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-07;161.46000000;134.56000000;;1164.56005859;1136.00000000;0E-8;;1136.00000000;;1031.21997070;;4.69000006;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-07;312.70000000;278.07000000;;89.59000000;0E-8;92.00000000;0E-8;92.00000000;0E-8;80.69000244;;80.69000244;0.00800000;0.78420000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-07;494.22000000;377.16000000;;60.51000000;56.00000000;0E-8;;56.00000000;;64.30000305;;64.30000305;0.00400000;0.58290000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-07;372.90000000;256.27000000;;54.00000000;54.00000000;0E-8;;54.00000000;;66.01000214;;1.45000005;0.00200000;0.58290000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-07;361.30000000;;;85.00000000;;22.00000000;;84.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-07;354.97000000;;;87.67000000;95.00000000;1.00000000;;96.00000000;;111.75000000;;111.75000000;0.03000000;0.19320000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-07;257.53000000;205.42000000;98.10000000;121.54000092;126.00000000;7.00000000;0E-8;133.00000000;0E-8;114.34999847;;0E-8;0.01700000;0.21320000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-07;184.60000000;165.92000000;;574.56000000;576.00000000;0E-8;1.00000000;576.00000000;;583.19000244;;284.38000488;0.06300000;3.78940000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-07;89.81999969;61.35000000;;1068.93994141;801.00000000;245.00000000;16.00000000;1062.00000000;;783.90997314;;121.61000061;-0.14800000;5.16650000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-07;60.70000000;40.31000000;;979.82000000;644.00000000;332.00000000;;976.00000000;;1010.79998779;;217.64999390;-0.02000000;6.02650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-07;904.90002441;885.69000000;29.72999954;90.02999878;56.00000000;0E-8;;56.00000000;;96.62000275;;96.62000275;0.07500000;0.20230000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-07;885.64000000;856.42000000;;60.31000000;62.00000000;0E-8;0E-8;62.00000000;;96.62000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-07;807.91998291;766.87000000;;162.00000000;162.00000000;0E-8;;162.00000000;;218.55999756;;111.59999847;0.14700000;0.83230000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-07;755.46997070;669.96000000;20.53000069;549.16998291;195.00000000;0E-8;0E-8;195.00000000;0E-8;801.20001221;;513.67999268;2.37800000;7.62190000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-07;656.19000244;620.99000000;19.12999916;227.55000305;310.00000000;0E-8;0E-8;310.00000000;0E-8;968.25000000;;50.86000061;0.01300000;8.26870000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-07;621.07000732;556.93000000;;276.50000000;214.00000000;0E-8;0E-8;214.00000000;0E-8;1007.34002686;;11.73999977;-0.04200000;8.33870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-07;557.10000000;512.10000000;;233.83000000;213.00000000;0E-8;;213.00000000;;1031.34997559;;4.86000013;0.00700000;8.36870000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-07;511.95001221;494.28000000;;254.00000000;254.00000000;0E-8;2.00000000;254.00000000;;1083.16003418;;13.89999962;0.04600000;8.48130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-07;494.20000000;393.24000000;;287.43000000;310.00000000;0E-8;;310.00000000;;1158.77001953;;31.03000069;0.01400000;9.14680000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-07;466.36999512;442.65000000;;481.54000854;193.00000000;0E-8;0E-8;193.00000000;0E-8;1271.88000488;;73.51000214;0.05900000;13.90290000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-07;838.77000000;749.70000000;27.06000000;20.19000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;19.45000076;;19.45000076;0.07500000;1.00100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-07;664.28000000;574.40000000;;19.23000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;32.97999954;;12.27999973;0.00100000;1.84970000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-07;572.23000000;545.90000000;;18.37000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;34.06999969;;0.49000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-07;430.89999390;380.17000000;13.00000000;525.07000732;451.00000000;0E-8;0E-8;451.00000000;0E-8;1689.71997070;;287.79998779;-0.04300000;51.71550000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-07;374.50799561;320.97000000;9.48999977;756.40997314;449.00000000;0E-8;0E-8;449.00000000;0E-8;1988.33996582;;197.77999878;-0.50500000;59.35420000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-07;555.09997559;361.02000000;;38.61000061;32.00000000;6.00000000;2.00000000;40.00000000;;35.65000153;;35.65000153;-0.00200000;0.12030000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-07;482.42000000;330.12000000;21.64000000;111.00000000;37.00000000;0E-8;;37.00000000;;112.01000000;;112.01000000;0.81700000;0.19190000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-07;85.15000000;34.00000000;;85.16000366;94.52999878;0E-8;0E-8;94.52999878;0E-8;89.33999634;;89.33999634;-0.02200000;0.70350000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-07;698.84002686;625.06000000;17.11000061;46.16000000;33.00000000;0E-8;0E-8;33.00000000;;41.81999969;;41.81999969;-0.66200000;0.14260000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-07;610.35000000;575.84000000;22.17000000;29.22000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;49.58000183;;6.07999992;-0.12200000;0.16520000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-07;609.70000000;549.31000000;25.25000000;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;11.30000019;;11.30000019;-0.21500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-07;457.54998779;394.40000000;49.97000122;125.97000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;216.11000061;;102.48999786;-0.17200000;5.88450000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-07;352.70000000;349.06000000;;157.94000000;;74.00000000;0E-8;74.00000000;80.00000000;307.17001343;;73.66000366;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-07;658.71000000;526.09000000;;25.19000000;25.00000000;0E-8;1.00000000;26.00000000;;26.36000061;;26.36000061;0.00100000;0.05520000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-07;437.01000000;355.54000000;;52.00000000;50.00000000;0E-8;2.00000000;52.00000000;;55.16999817;;28.29999924;0E-8;0.78520000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-07;251.23000000;233.00000000;73.00000000;235.80000000;87.00000000;7.00000000;0E-8;94.00000000;146.59000000;483.70001221;313.85000610;101.91000366;;8.34350000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-07;250.49000000;138.86000000;;146.61000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;0.01000000;146.59000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-07;139.46000000;105.89000000;;322.69000000;322.00000000;0E-8;0E-8;322.00000000;0E-8;533.69000244;363.82998657;41.41999817;0.02100000;8.57480000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-07;362.92000000;;63.12000000;5.67000000;;0E-8;0E-8;0E-8;114.00000000;9.85999966;163.13000488;3.13000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-07;398.52000000;362.37000000;;111.99500000;;0E-8;0E-8;118.00000000;;314.00000000;163.13000488;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-07;398.50000000;86.80000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;3.16000009;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-07;442.61000000;;16.13000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;6.71999979;;6.71999979;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-07;412.95000000;;86.42000000;10.03000000;;0E-8;0E-8;26.00000000;-10.00000000;3.16000009;9.89000034;3.16000009;-0.20600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-07;398.50000000;89.86000000;;10.03000000;42.00000000;;0E-8;42.00000000;;3.16000009;29.02000046;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-07;86.30000000;47.99000000;;10.03000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;3.16000009;173.02000427;;-0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-07;150.72000000;126.28000000;;79.00000000;95.00000000;0E-8;;95.00000000;;79.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-07;787.64001465;769.54000000;11.97000027;22.90999985;30.00000000;0E-8;0E-8;30.00000000;0E-8;19.80999947;;19.80999947;0.03600000;0.30320000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-07;736.22000000;674.60000000;10.81000000;40.77000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;32.65000153;;12.39999962;0.40200000;0.43260000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-07;623.36000000;519.50000000;10.76000000;174.81000000;110.00000000;0E-8;;110.00000000;;135.50999451;;101.68000000;-0.02800000;2.91320000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-07;783.44000244;695.43000000;11.53999996;95.77999878;114.98999786;0E-8;;114.98999786;;103.58000183;;103.58000183;0.53200000;0.92680000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-07;695.04998779;623.94000000;67.41000366;130.00000000;130.00000000;0E-8;;130.00000000;;114.76999664;;4.30000019;-0.01700000;1.03810000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-07;623.84000000;565.19000000;76.75000000;143.00000000;133.00000000;0E-8;10.00000000;143.00000000;;118.90000153;;0.54000002;-0.00200000;1.24740000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-07;564.88000000;517.56000000;;152.19000000;142.00000000;0E-8;;142.00000000;;128.91999817;;1.28999996;-0.04100000;1.74450000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-07;839.35000000;770.24000000;39.66000000;27.92000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;38.15000153;;38.15000153;0.55400000;0.71870000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-07;769.72000000;729.09000000;40.07000000;18.71000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;49.77000046;;11.50000000;0.40400000;0.86230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-07;585.78000000;515.45000000;52.46000000;131.00000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;151.13999939;;103.48999786;0.04400000;1.77420000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-07;500.44400000;433.89000000;13.75000000;472.04000000;240.00000000;0E-8;0E-8;240.00000000;0E-8;527.03997803;;101.30999756;-0.05700000;10.96030000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-07;430.94000000;395.44000000;;342.31000000;254.00000000;0E-8;;254.00000000;;569.34002686;;29.52000046;0.13200000;11.42740000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-07;392.01000977;323.41000000;12.53999996;586.83001709;641.00000000;0E-8;;641.00000000;;1029.25000000;;437.26998901;-0.33000000;20.56290000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-07;476.86000000;448.52000000;92.67000000;102.26000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;94.80999756;;94.80999756;0.00200000;0.40580000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-07;447.54000854;410.40000000;;102.23999786;134.00000000;3.00000000;0E-8;137.00000000;0E-8;97.70999908;;3.92000008;-0.00700000;0.43580000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-07;353.86999512;326.23000000;;131.41000366;137.00000000;0E-8;0E-8;137.00000000;0E-8;102.90000153;;7.32000017;-0.02600000;0.48580000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-07;446.39999390;394.93000000;;101.18000031;108.04000092;0E-8;;108.04000092;;113.86000061;;113.86000061;-0.05500000;0.26290000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-07;370.35000610;326.46000000;;155.97999573;161.00000000;0E-8;;161.00000000;0E-8;129.24000549;;9.50000000;0.02200000;0.30290000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-07;579.69000244;531.05000000;34.84000015;52.83000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;53.74000168;;53.74000168;0.10700000;0.07260000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-07;561.94200000;531.66000000;23.88000000;141.84000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;146.05999756;;146.05999756;-1.32700000;8.13030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-07;531.47000000;505.80000000;;100.17000000;103.00000000;0E-8;1.00000000;104.00000000;0E-8;152.94000244;;2.42000008;-0.01600000;8.31650000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-07;468.73800000;398.20000000;36.37000000;146.87000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;210.58999634;;50.15000153;-1.14200000;9.90030000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-07;398.03000000;385.60000000;;101.51000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;212.88000488;;1.40999997;0.01000000;9.93520000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-07;384.15000000;365.84000000;;135.02000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;249.07000732;;35.43000031;0.05100000;13.05940000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-07;366.01000000;350.95000000;;145.69999695;137.50000000;19.07999992;0E-8;156.58000183;0E-8;252.71000671;;2.77999997;-0.00200000;13.31100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-07;350.83000000;333.41000000;;169.67000000;153.08000183;49.91999817;0E-8;203.00000000;0E-8;259.42999268;;5.92000008;-0.05900000;13.63290000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-07;328.64001465;283.97000000;51.83000183;716.88000488;399.00000000;0E-8;0E-8;399.00000000;0E-8;706.15997314;;194.71000671;-2.40600000;20.52190000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-07;283.50000000;258.11000000;;424.22000000;491.00000000;0E-8;0E-8;491.00000000;0E-8;747.96002197;;36.15000153;-0.48200000;21.06450000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-07;257.69198608;235.73000000;;635.94000244;631.00000000;0E-8;0E-8;631.00000000;0E-8;841.17999268;;84.76000214;-2.04400000;23.34350000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-07;319.14001465;280.43000000;0E-8;1936.43005371;2476.00000000;0E-8;0E-8;2476.00000000;-153.00000000;3646.46997070;;215.25999451;-0.72900000;85.33710000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-07;279.22000000;258.02000000;;3034.66000000;3621.00000000;0E-8;0E-8;3621.00000000;0E-8;4359.68017578;4331.87011719;245.52000427;-0.08600000;169.03970000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-07;344.18000000;309.65000000;;88.69000000;75.00000000;5.00000000;0E-8;80.00000000;0E-8;90.77000000;;90.77000000;-0.04100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-07;257.23000000;236.66000000;;4099.00000000;4095.00000000;0E-8;4.00000000;4099.00000000;;4991.99023438;4964.18017578;437.04998779;-17.71300000;180.56000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-07;218.61000000;100.33000000;;7426.49000000;8306.00000000;0E-8;;8306.00000000;;8073.12011719;8045.31005859;2385.22998047;-16.10100000;215.50260000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-07;278.85198975;224.32000000;8.35999966;74.30000305;81.00000000;0E-8;0E-8;81.00000000;0E-8;125.18000031;;125.18000031;2.05800000;0.22260000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-07;394.54000854;150.71000000;;65.90000153;49.00000000;11.00000000;;60.00000000;;66.38999939;;66.38999939;-0.13100000;0.44870000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-07;411.90000000;320.22000000;;56.35000000;54.00000000;0E-8;2.00000000;56.00000000;;56.25999832;;56.25999832;0.01000000;0.24320000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-07;320.13000000;180.76000000;;56.35000000;56.00000000;0E-8;;56.00000000;;56.25999832;;0E-8;0E-8;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-07;354.95000000;249.07000000;;62.00000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;58.24000168;;58.24000168;0.00400000;0.08260000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-07;614.79998779;577.28000000;38.47000122;81.83000183;55.77999878;0E-8;0E-8;55.77999878;0E-8;99.40000153;;99.40000153;0.05200000;1.24840000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-07;560.10000000;516.10000000;34.17000000;353.86000000;488.00000000;0E-8;0E-8;488.00000000;;466.70999146;;355.61999512;4.81500000;4.42190000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-07;819.29998779;626.50000000;31.65999985;15.31000042;13.00000000;0E-8;1.00000000;13.00000000;;14.39999962;;14.39999962;0.12100000;0.27840000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-07;762.14000000;;37.87000000;10.00000000;;0E-8;;10.00000000;;4.00000000;;4.00000000;-0.00300000;3.86940000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-07;742.36999512;;60.56000137;8.36999989;;0E-8;;17.97999954;;12.35000000;27.81000000;12.35000000;-0.26800000;7.87480000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-07;733.28000000;;55.42000000;2.00000000;;0E-8;;12.60999966;;14.51000000;;14.51000000;0.00300000;10.30480000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-07;711.28000000;;39.68000000;66.54600000;;64.00000000;;64.00000000;;23.01000000;;67.97100000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-07;447.21000000;427.02000000;54.27000000;154.21000000;99.00000000;0E-8;0E-8;99.00000000;0E-8;177.61000061;144.83000183;127.77999878;-0.36300000;54.93900000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-07;427.01998901;403.98000000;;112.83999634;99.00000000;0E-8;0E-8;99.00000000;0E-8;214.08000183;179.35000610;24.52000046;-0.07000000;63.51420000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-07;403.91000000;380.66000000;;170.16000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;276.25000000;239.75000000;47.16999817;-0.09800000;70.84680000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-07;380.69198608;356.76000000;21.79999924;254.88000488;177.80999756;0E-8;0E-8;177.80999756;0E-8;356.55999756;314.51998901;36.15000153;-0.40500000;73.82900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-07;357.08999634;324.40000000;;182.00000000;182.00000000;0E-8;0E-8;182.00000000;0E-8;397.35998535;353.83999634;14.27000046;-0.16300000;77.45900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-07;319.97000122;279.64000000;0E-8;252.66000366;286.00000000;0E-8;;286.00000000;153.00000000;452.92999268;89.00000000;13.73999977;-0.31100000;82.03970000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-07;727.22000000;1.12000000;;5.00000000;6.15000010;0E-8;;6.00000000;;0E-8;30.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-07;433.04998779;334.57000000;22.48999977;305.89001465;342.00000000;0E-8;0E-8;342.00000000;0E-8;384.88000488;;384.88000488;13.47100000;3.07770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-07;332.80000000;287.85000000;;551.84000000;392.00000000;0E-8;;392.00000000;;427.57998657;;57.79999924;2.56300000;3.17770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-07;286.84000000;262.00000000;;499.70000000;597.00000000;0E-8;;597.00000000;;469.10000610;;56.75999832;1.92600000;3.30770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-07;261.77999878;234.59000000;36.61000061;1050.80004883;753.00000000;0E-8;;753.00000000;;907.00000000;;447.91000366;4.02800000;4.93450000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-07;211.98000000;173.98000000;;1331.96997070;772.35998535;0E-8;0E-8;772.35998535;;1234.26000977;;469.58999634;6.00700000;6.93740000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-07;836.30000000;;44.03000000;15.27000000;3.00000000;0E-8;0E-8;3.00000000;;15.94000000;;15.94000000;-0.09100000;0.08230000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-07;318.85000000;113.45000000;;102.09000000;89.00000000;1.00000000;12.00000000;102.00000000;0E-8;100.43000031;;100.43000031;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-07;729.03997803;604.84000000;60.00000000;573.70001221;120.00000000;0E-8;0E-8;120.00000000;;592.22998047;;592.22998047;-0.86600000;5.99840000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-07;604.73999023;491.59000000;53.84999847;370.16000366;255.00000000;0E-8;0E-8;255.00000000;-125.00000000;708.82000732;811.21002197;118.66000366;-0.57600000;6.07840000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-07;802.15002441;707.34000000;79.41000366;81.40000153;93.84999847;0E-8;6.88000011;100.73000336;;83.20999908;;83.20999908;-0.10300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-07;705.96000000;608.02000000;;101.23000000;0E-8;94.00000000;7.00000000;101.00000000;;89.08999634;;5.76000023;-0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-07;607.57000000;538.42000000;68.40000000;120.37000000;0E-8;0E-8;11.00000000;11.00000000;125.00000000;112.38999939;10.00000000;23.17000008;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-07;491.35000610;396.45000000;35.13000107;371.61999512;281.00000000;0E-8;;281.00000000;;896.01000977;;79.30000305;-1.21000000;6.76840000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-07;396.31000000;324.51000000;;275.19000244;199.00000000;38.00000000;;237.00000000;;917.75000000;;31.32999992;-0.48300000;6.89840000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-07;324.23000000;258.58000000;;457.42999268;247.00000000;147.00000000;0E-8;394.00000000;;1105.64001465;;197.28999329;-1.55400000;7.93580000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-07;258.69000000;241.71000000;;480.00000000;501.00000000;0E-8;0E-8;501.00000000;0E-8;1181.54003906;;78.91999817;0E-8;8.68350000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-07;489.22000122;;91.87000275;23.05999947;;14.00000000;;30.00000000;;20.93000031;;20.93000031;-0.37000000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-07;318.00000000;279.50000000;49.67000000;143.07000000;108.00000000;0E-8;;108.00000000;;120.27999878;;98.84000000;-1.54500000;0.39450000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-07;279.32000000;183.97000000;;107.40000000;114.00000000;0E-8;;114.00000000;;121.26000214;;0.44000000;-0.05100000;0.40450000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-07;182.73000000;93.90000000;;135.49000000;51.00000000;0E-8;;51.00000000;;133.80999756;;10.21000004;-0.23500000;0.48940000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-07;91.59999847;53.15000000;;44.72999954;107.00000000;0E-8;;107.00000000;;145.38999939;;11.35999966;-0.30900000;0.57900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-07;239.50999451;147.62000000;;60.88000107;48.00000000;5.00000000;18.00000000;71.00000000;0E-8;61.65999985;;61.65999985;-0.04500000;0.82520000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-07;147.00000000;106.07000000;;102.00000000;83.00000000;13.00000000;6.00000000;102.00000000;0E-8;93.34999847;;29.79000092;-0.01400000;1.99420000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-07;103.12000275;69.75000000;;103.36000061;71.00000000;0E-8;28.00000000;99.00000000;0E-8;99.01000214;;3.78999996;-0.05100000;2.43900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-07;632.60000000;512.27000000;70.82000000;211.57000000;156.00000000;0E-8;19.00000000;175.00000000;;228.33000183;;228.33000183;-0.62800000;1.54450000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-07;703.58001709;659.68000000;41.45999908;205.74000549;163.38000488;0E-8;13.00000000;176.38000488;0E-8;185.17999268;;185.17999268;-0.28800000;1.97610000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-07;658.05999756;476.87000000;61.20000076;188.27000427;155.16999817;0E-8;0E-8;155.16999817;0E-8;206.57000732;;19.67000008;-0.35500000;2.05870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-07;636.21002197;480.39000000;58.90999985;114.29000092;136.41000366;13.80000019;0E-8;150.21000671;0E-8;114.12000275;;114.12000275;-0.88600000;0.71480000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-07;476.39999390;375.27000000;73.83000183;337.67999268;294.00000000;0E-8;;294.00000000;;389.83999634;;60.93000031;-0.67000000;3.22260000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-07;367.12600000;264.64000000;;404.76000000;420.00000000;71.00000000;;491.00000000;;505.33999634;;99.72000122;-1.51100000;5.36680000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-07;592.92000000;335.04000000;52.56000000;26.38999939;0E-8;0E-8;;0E-8;;26.29999924;;26.29999924;-1.12800000;0.36230000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-07;327.02000000;264.52000000;;21.39000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;45.65000153;;18.80999947;-0.06500000;0.44710000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-07;264.60000610;211.15000000;;605.97998047;257.27999878;75.45999908;0E-8;332.73999023;0E-8;706.71997070;;127.51999664;-1.10600000;6.71100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-07;547.97998047;426.60000000;78.44000244;78.61000061;77.61000061;0E-8;1.00000000;78.61000061;0E-8;78.68000031;;78.68000031;-0.03700000;0.10740000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-07;154.41999817;132.54000000;;150.67999268;135.00000000;0E-8;0E-8;135.00000000;0E-8;136.44999695;;136.44999695;-0.31500000;0.62940000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-07;127.49000000;98.22000000;;137.12000000;96.00000000;39.00000000;0E-8;135.00000000;0E-8;145.19000244;;5.09999990;-0.20000000;0.68160000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-08;109.84999847;28.87000000;;409.48000000;528.00000000;0E-8;0E-8;528.00000000;0E-8;483.40000000;;349.10000610;-0.41400000;1.88520000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-08;113.28000000;3.90000000;83.87000000;686.59002686;12.46000004;0E-8;;12.46000004;;685.85998535;;685.85998535;-0.72700000;7.42770000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-08;301.60000000;260.19000000;55.75000000;393.54000854;544.00000000;0E-8;;544.00000000;;433.35000610;;433.35000610;7.39400000;2.55870000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-08;386.46000000;361.73000000;33.90000000;1250.00000000;824.00000000;0E-8;;824.00000000;;1121.56994629;;763.57000732;220.00000000;33.10970000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-08;302.65000000;251.58000000;70.13000000;800.00000000;1487.00000000;0E-8;;1487.00000000;;1145.35998535;;0E-8;69.99300000;115.00740000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-08;251.63000000;229.94000000;;1429.60998535;21.00000000;0E-8;;21.00000000;1480.00000000;1130.51000977;;0E-8;;118.18610000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-08;230.18000000;140.74000000;;11.56999969;0E-8;0E-8;;0E-8;;1130.51000977;;0E-8;0.46200000;118.25390000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-08;251.40000000;139.18000000;;1478.06005859;1235.00000000;0E-8;;1235.00000000;;1130.51000977;;;;118.25390000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-08;137.52000000;15.92000000;;1235.00000000;1403.00000000;0E-8;;1403.00000000;;1107.36999512;;0E-8;5.54900000;118.68350000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-08;58.30000000;42.09000000;;448.00000000;448.00000000;0E-8;;448.00000000;;410.20001221;;410.20001221;0.48100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-08;42.11000000;21.99000000;;459.45001221;390.00000000;63.91999817;0E-8;453.42999268;0E-8;410.98999023;;1.24000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-08;20.80000000;2.58000000;;453.86999512;450.00000000;0E-8;0E-8;450.00000000;0E-8;414.04998779;;3.31999993;0.16400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-08;49.29999924;27.37000000;60.84000015;861.69000244;1206.00000000;0E-8;0E-8;1206.00000000;0E-8;761.45001221;;761.45001221;10.32600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-08;31.48999977;10.85000000;84.94000244;187.83999634;166.00000000;0E-8;0E-8;166.00000000;0E-8;184.82000732;;184.82000732;1.70300000;0.06230000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-08;29.39999962;2.48000000;;592.81000000;574.00000000;0E-8;0E-8;574.00000000;0E-8;595.41998291;;595.41998291;0.14300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-08;94.94000244;3.01000000;;0E-8;316.29000000;0E-8;0E-8;316.00000000;0E-8;0E-8;750.35998535;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-08;95.00000000;82.55000000;;1675.72998047;795.42000000;0E-8;1.00000000;796.00000000;450.10000000;1525.27001953;774.90000000;1525.27001953;0E-8;6.37030000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-08;155.03999329;131.54000000;;2316.88989258;2032.00000000;0E-8;;2032.00000000;;2459.02001953;;1438.56994629;10.49500000;8.27100000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-08;66.19000244;7.14000000;49.56000137;5062.62011719;9436.00000000;0E-8;0E-8;9436.00000000;0E-8;4195.18017578;;2563.60009766;33.66400000;25.69550000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-08;479.14000000;304.10000000;;32.50000000;28.00000000;0E-8;3.00000000;31.00000000;;32.20000076;;32.20000076;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-08;82.50000000;70.78000000;;4778.12011719;4778.12011719;0E-8;0E-8;4778.12011719;0E-8;4849.31005859;;4849.31005859;-3.42900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-08;70.50000000;46.37000000;;4893.12000000;4944.00000000;0E-8;16.00000000;4960.00000000;0E-8;4953.58984375;;70.95999908;-7.00100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-08;81.17400360;54.71000000;8.28999996;166.03999329;345.38000488;0E-8;0E-8;345.38000488;0E-8;158.44000244;;158.44000244;-1.89500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-08;264.99000000;203.89000000;32.66000000;65.00000000;61.00000000;0E-8;4.00000000;65.00000000;0E-8;64.71000000;;64.71000000;-0.39000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-08;213.54000000;112.93000000;;66.01000000;32.00000000;34.00000000;0E-8;66.00000000;0E-8;66.19000000;;66.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-08;297.48001099;272.27000000;45.86000061;465.19000244;612.00000000;46.00000000;0E-8;658.00000000;0E-8;754.16998291;;754.16998291;0E-8;3.48770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-08;271.73000000;249.43000000;;998.80999756;896.29998779;8.93000031;9.00000000;905.22998047;;799.91998291;;70.05999756;0E-8;3.48770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-08;220.38999939;162.12000000;;1291.54003906;1300.00000000;60.00000000;0E-8;1360.00000000;0E-8;1114.22998047;;537.19000244;1.49700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-08;161.44000000;135.12000000;;1450.71997070;1465.00000000;0E-8;;1465.00000000;;1099.91003418;;4.88000011;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-08;312.72000122;278.26000000;;115.30000305;0E-8;115.00000000;0E-8;115.00000000;0E-8;77.37000275;;77.37000275;0.00700000;0.77740000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-08;493.91000000;377.25000000;;64.64000000;68.00000000;0E-8;;68.00000000;;60.56000137;;60.56000137;0.00300000;0.58130000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-08;372.38000000;256.42000000;;67.22000000;63.00000000;7.00000000;;70.00000000;;62.54000092;;1.36000001;0.00200000;0.58130000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-08;360.90000000;;;69.00000000;;4.00000000;;68.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-08;355.04000000;;;85.86000000;80.00000000;1.00000000;;81.00000000;;89.62999725;;89.62999725;0.02900000;0.19030000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-08;256.69000000;205.31000000;88.77000000;90.24000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;91.47000122;;0E-8;0.01500000;0.21030000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-08;184.59000000;165.76000000;;480.56000000;482.00000000;0E-8;1.00000000;482.00000000;;485.23001099;;233.32000732;0.06200000;3.74190000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-08;89.82000000;61.35000000;;817.00000000;796.00000000;5.00000000;16.00000000;817.00000000;;633.98999023;;99.77999878;-0.15600000;5.08060000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-08;60.68000000;39.83000000;;832.19000000;586.00000000;247.00000000;;833.00000000;;818.80999756;;178.57000732;-0.02100000;5.90060000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-08;904.95000000;885.65000000;30.04000000;82.30999756;58.00000000;0E-8;;58.00000000;;86.44000244;;86.44000244;0.07100000;0.20320000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-08;885.67000000;856.42000000;;62.56100000;62.00000000;0E-8;0E-8;62.00000000;;86.44000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-08;807.91000000;766.80000000;;141.05999756;145.00000000;0E-8;;145.00000000;;185.33000183;;93.37000275;0.14300000;0.83320000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-08;755.48999023;671.18000000;20.62000084;761.08001709;584.00000000;0E-8;0E-8;584.00000000;0E-8;685.77001953;;438.86999512;2.42600000;7.78420000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-08;656.00000000;621.33000000;17.77000000;289.33999634;681.00000000;0E-8;0E-8;681.00000000;0E-8;842.76000977;;46.36999893;0.01700000;8.43390000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-08;620.95000000;557.74000000;;713.50000000;776.00000000;0E-8;0E-8;776.00000000;0E-8;890.05999756;;10.69999981;-0.04300000;8.50390000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-08;557.29000000;512.75000000;;768.97000000;703.00000000;0E-8;;703.00000000;;918.91998291;;4.42999983;0.00500000;8.53390000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-08;511.95999146;494.28000000;;632.16998291;628.00000000;0E-8;2.00000000;628.00000000;;978.42999268;;12.67000008;0.04200000;8.64610000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-08;494.19000244;393.24000000;;826.42999268;849.00000000;0E-8;;849.00000000;;1059.07995605;;28.29000092;-0.01100000;9.30970000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-08;466.25000000;443.38000000;;669.64001465;862.00000000;0E-8;0E-8;862.00000000;0E-8;1169.41003418;;64.63999939;0.03900000;14.09130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-08;838.82000732;749.70000000;27.20999908;18.55999947;10.00000000;0E-8;0E-8;10.00000000;0E-8;18.25000000;;18.25000000;0.07900000;1.02710000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-08;664.22000000;574.40000000;;18.31000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;30.37999916;;11.52000046;0.00100000;1.90100000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-08;572.10000000;546.44000000;;20.06000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;31.15999985;;0.46000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-08;430.64999390;381.83000000;12.23999977;920.04000000;1383.00000000;0E-8;0E-8;1383.00000000;0E-8;1563.56005859;;261.94000244;-0.06100000;52.71350000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-08;374.51000977;322.98000000;9.50000000;1309.62000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1874.47998047;;169.38000488;-0.51700000;60.45740000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-08;554.99000000;360.94000000;;33.15000153;31.00000000;2.00000000;2.00000000;35.00000000;;31.40999985;;31.40999985;-0.00200000;0.11900000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-08;482.44000244;331.93000000;21.69000053;118.00000000;99.00000000;0E-8;;99.00000000;;122.63999939;;122.63999939;0.79100000;0.18420000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-08;85.05000000;34.00000000;;86.94000244;95.51000214;0E-8;1.00000000;95.51000214;0E-8;76.97000122;;76.97000122;-0.02300000;0.68940000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-08;698.84997559;625.05000000;17.14999962;46.15999985;33.00000000;0E-8;0E-8;33.00000000;;37.38000107;;37.38000107;-0.70300000;0.14230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-08;610.34000000;575.84000000;22.12000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;43.91999817;;5.44000006;-0.12600000;0.16450000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-08;609.70000000;556.00000000;25.25000000;10.00000000;5.00000000;0E-8;0E-8;5.00000000;5.00000000;10.47000027;;10.47000027;-0.22800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-08;457.42999268;394.40000000;49.38999939;120.13999939;161.00000000;0E-8;0E-8;161.00000000;0E-8;194.97999573;;97.83999634;-0.18000000;5.88650000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-08;352.46000000;349.06000000;;194.29000000;;74.00000000;0E-8;74.00000000;127.00000000;290.35000610;;74.23999786;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-08;658.83000000;525.97000000;;25.50000000;23.00000000;0E-8;1.00000000;24.00000000;;27.51000023;;27.51000023;0E-8;0.05450000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-08;437.00000000;355.51000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;54.54999924;;27.28000069;0E-8;0.78450000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-08;251.30000000;233.00000000;80.00000000;208.43000000;87.00000000;7.00000000;0E-8;94.00000000;106.04000000;471.30999756;302.08999634;95.40000153;;8.32940000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-08;250.60000000;138.49000000;;106.00000000;105.00000000;0E-8;0E-8;105.00000000;0E-8;0.01000000;106.04000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-08;139.56000000;105.23000000;;245.59000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;515.26000977;346.02999878;38.77999878;0.02100000;8.54550000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-08;362.96000000;;65.02000000;2.55000000;;0E-8;0E-8;0E-8;76.00000000;9.22000027;162.92999268;2.93000007;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-08;398.63000000;362.28000000;;121.12800000;;0E-8;0E-8;117.00000000;;315.00000000;162.92999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-08;398.61000000;86.83000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;2.96000004;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-08;442.59000000;;15.59000000;8.88000000;0E-8;0E-8;;9.00000000;9.00000000;6.28999996;;6.28999996;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-08;412.91000000;;86.17000000;11.15000000;;0E-8;0E-8;24.00000000;9.00000000;2.96000004;9.25000000;2.96000004;-0.20900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-08;239.49000000;89.84000000;;11.15000000;49.00000000;;0E-8;49.00000000;;2.96000004;28.18000031;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-08;86.37000000;47.94000000;;11.15000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;2.96000004;172.17999268;;-0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-08;150.61000000;126.24000000;;66.00000000;81.00000000;0E-8;;81.00000000;;66.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-08;787.62000000;754.22000000;11.88000000;15.81000042;30.00000000;0E-8;0E-8;30.00000000;0E-8;19.50000000;;19.50000000;0.01900000;0.28030000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-08;736.17999268;674.60000000;10.68999958;47.88000107;97.00000000;0E-8;1.00000000;98.00000000;0E-8;31.86000061;;12.19999981;0.41200000;0.40230000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-08;623.40000000;519.51000000;10.82000000;196.46000000;110.00000000;0E-8;;110.00000000;;132.19999695;;99.78000000;-0.01600000;2.67030000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-08;783.43200684;695.40000000;11.52999973;99.50000000;114.77999878;0E-8;;114.77999878;;95.62000275;;95.62000275;0.53500000;0.89970000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-08;695.06000000;623.95000000;67.75000000;135.66999817;130.00000000;0E-8;;130.00000000;;103.50000000;;4.23000002;-0.01500000;1.00580000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-08;623.85000000;565.21000000;78.23000000;148.20000000;136.00000000;0E-8;10.00000000;146.00000000;;106.37000275;;0.52999997;0E-8;1.20770000;PNCPB1
