id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-08;564.90000000;517.57000000;;152.19000000;142.00000000;0E-8;;142.00000000;;113.91000366;;1.26999998;-0.03900000;1.68650000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-08;839.36800000;770.23000000;39.98000000;46.58000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;40.18000031;;40.18000031;0.50700000;0.70390000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-08;769.72000000;729.10000000;40.07000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;51.20000076;;12.02999973;0.40100000;0.84320000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-08;585.62000000;515.82000000;51.77000000;162.59000000;245.00000000;0E-8;0E-8;245.00000000;0E-8;158.08000183;;108.30999756;0.04700000;1.72740000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-08;500.52000000;433.90000000;13.97000000;519.91000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;511.92999268;;99.68000031;-0.04800000;10.48900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-08;430.86000000;395.74000000;;302.65000000;367.00000000;0E-8;;367.00000000;;543.52001953;;26.54999924;0.13600000;10.93770000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-08;391.91000366;323.92000000;11.68999958;560.33000000;1102.00000000;0E-8;;1102.00000000;;957.27001953;;397.61999512;-0.31400000;19.74130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-08;476.89000000;448.46000000;94.24000000;100.74000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;92.48000336;;92.48000336;0.00500000;0.40260000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-08;447.48001099;410.25000000;;98.69999695;116.00000000;0E-8;0E-8;116.00000000;0E-8;96.88999939;;3.82999992;-0.00400000;0.43260000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-08;353.94000244;326.24000000;;142.52999878;136.00000000;0E-8;0E-8;136.00000000;0E-8;104.54000092;;7.13999987;-0.02900000;0.48260000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-08;446.42999268;394.78000000;;109.69000244;89.08000183;0E-8;;89.08000183;;112.36000061;;112.36000061;-0.04600000;0.26130000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-08;370.36999512;326.43000000;;116.05000305;106.00000000;0E-8;;106.00000000;0E-8;124.23000336;;9.36999989;0.02700000;0.30130000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-08;579.57000000;531.05000000;33.20000000;52.83000183;79.00000000;0E-8;0E-8;79.00000000;0E-8;55.91999817;;55.91999817;0.10900000;0.07230000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-08;561.94600000;531.65000000;23.92000000;110.29000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;121.16999817;;121.16999817;-1.32000000;8.43900000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-08;531.45000000;504.81000000;;97.18000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;128.91999817;;2.46000004;-0.01600000;8.63060000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-08;468.74800000;398.26000000;36.48000000;146.88000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;190.52000427;;51.06999969;-1.17000000;10.24900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-08;398.10000000;385.59000000;;102.58000000;97.00000000;0E-8;2.00000000;99.00000000;0E-8;194.30999756;;1.29000000;0.01000000;10.28450000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-08;384.10000000;365.84000000;;133.98000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;228.91000366;;32.27000046;0.05300000;13.47190000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-08;366.03000000;350.89000000;;142.44000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;233.78999329;;2.52999997;0.00100000;13.72710000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-08;350.82000000;333.33000000;;143.64000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;241.38999939;;5.38999987;-0.05500000;14.05130000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-08;328.55999756;284.55000000;51.18999863;526.26000977;949.91998291;0E-8;0E-8;949.91998291;0E-8;673.16998291;;186.63000488;-2.31000000;20.98420000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-08;283.56000000;258.59000000;;935.25000000;885.25000000;0E-8;0E-8;885.25000000;0E-8;721.25000000;;35.29999924;-0.45800000;21.52650000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-08;257.61401367;236.54000000;;861.67999268;1053.82995605;0E-8;0E-8;1053.82995605;0E-8;819.47998047;;82.76000214;-1.96500000;23.80940000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-08;319.08999634;280.59000000;0E-8;2376.36010742;3012.00000000;0E-8;0E-8;3012.00000000;-153.00000000;3496.90991211;;202.63999939;-0.63800000;85.65870000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-08;279.18000000;258.00000000;;3496.40000000;3642.00000000;0E-8;0E-8;3642.00000000;0E-8;4213.87988281;4187.04003906;242.83000183;-0.01000000;170.26100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-08;344.22000000;309.79000000;;101.69000000;87.00000000;6.00000000;0E-8;93.00000000;0E-8;97.39000000;;97.39000000;-0.03500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-08;257.24000000;236.57000000;;4187.37988281;3944.00000000;0E-8;4.00000000;3948.00000000;;4958.45019531;4931.60986328;428.01998901;-16.99400000;181.42000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-08;218.54000000;100.21000000;;7318.85000000;8342.00000000;0E-8;;8342.00000000;;7993.52001953;7966.68017578;2268.87988281;-16.18300000;216.36230000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-08;278.85000610;224.32000000;8.34000015;74.30000305;81.00000000;0E-8;0E-8;81.00000000;0E-8;134.00999451;;134.00999451;2.05100000;0.22230000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-08;394.57998657;150.71000000;;66.90000153;50.00000000;11.00000000;;61.00000000;;66.41000366;;66.41000366;-0.12600000;0.43390000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-08;411.86000000;320.22000000;;59.54000000;59.00000000;0E-8;1.00000000;60.00000000;;58.06999969;;58.06999969;0.01100000;0.24030000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-08;320.17000000;180.86000000;;59.54000000;60.00000000;0E-8;;60.00000000;;58.06999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-08;354.95000000;248.96000000;;54.00000000;53.00000000;0E-8;1.00000000;54.00000000;0E-8;57.52999878;;57.52999878;0.00400000;0.08230000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-08;614.86999512;577.28000000;41.93000031;70.62000275;53.95000076;0E-8;0E-8;53.95000076;0E-8;71.47000122;;71.47000122;0.04700000;1.23480000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-08;560.08000000;516.10000000;34.09000000;350.11000000;489.00000000;0E-8;0E-8;489.00000000;;410.94000244;;325.50000000;4.75900000;4.37420000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-08;819.29998779;626.50000000;31.65999985;13.00000000;13.00000000;0E-8;1.00000000;13.00000000;;14.14999962;;14.14999962;0.11500000;0.26480000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-08;762.07000000;;37.41000000;-4.50200000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00400000;3.87190000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-08;742.35998535;;60.47000122;7.61999989;;0E-8;;17.34000015;;11.54000000;26.84000000;11.54000000;-0.26700000;7.87550000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-08;733.26000000;;55.18000000;3.00000000;;0E-8;;12.64999962;;14.31000000;;14.31000000;0.00400000;10.30550000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-08;711.37000000;;40.51000000;63.69400000;;63.00000000;;63.00000000;;22.01000000;;68.34000000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-08;447.17000000;427.11000000;53.89000000;123.58000000;234.00000000;0E-8;0E-8;234.00000000;0E-8;159.66999817;130.52000427;117.51000214;-0.38100000;55.30290000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-08;426.99000000;404.27000000;;220.24000549;241.00000000;0E-8;0E-8;241.00000000;0E-8;192.94000244;162.27999878;24.29999924;-0.07500000;64.07740000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-08;403.89000000;380.64000000;;255.84000000;282.00000000;0E-8;0E-8;282.00000000;0E-8;250.27000427;217.49000549;46.75999832;-0.10800000;71.62970000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-08;380.62200928;356.91000000;20.23999977;154.52000427;539.50000000;0E-8;0E-8;539.50000000;0E-8;322.04998779;284.85998535;38.81999969;-0.41400000;74.65290000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-08;357.07998657;325.32000000;;589.84997559;613.00000000;0E-8;0E-8;613.00000000;0E-8;356.05999756;316.29000854;15.31999969;-0.16400000;78.31290000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-08;319.98001099;279.60000000;0E-8;503.50000000;292.00000000;0E-8;;292.00000000;153.00000000;438.88000488;102.01000214;12.93000031;-0.24200000;82.94100000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-08;727.21000000;1.11000000;;5.00000000;6.17999983;0E-8;;6.00000000;;0E-8;29.31000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-08;433.04998779;334.47000000;22.48999977;332.00000000;332.00000000;0E-8;0E-8;332.00000000;0E-8;415.98001099;;415.98001099;13.55100000;3.00680000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-08;332.65000000;288.44000000;;422.52999878;662.00000000;0E-8;;662.00000000;;464.66000366;;61.63999939;2.57100000;3.10680000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-08;286.72000000;262.21000000;;668.14000000;833.00000000;0E-8;;833.00000000;;500.47000122;;60.54000092;1.92500000;3.23680000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-08;261.79998779;234.99000000;37.59000015;1125.94995117;1066.00000000;0E-8;;1066.00000000;;957.25000000;;477.69000244;4.02300000;4.84650000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-08;212.06000000;174.00000000;;1575.72998047;1012.77001953;0E-8;0E-8;1012.77001953;;1316.90002441;;500.79998779;5.94300000;6.84770000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-08;836.43000000;;44.66000000;15.46000000;4.00000000;0E-8;0E-8;4.00000000;;13.93999958;;13.93999958;-0.09300000;0.08320000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-08;318.80000000;113.36000000;;95.91000000;88.00000000;0E-8;8.00000000;96.00000000;0E-8;87.48000000;;87.48000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-08;729.16998291;604.94000000;60.36000061;528.05999756;371.00000000;0E-8;0E-8;371.00000000;;562.46997070;;562.46997070;-0.86500000;5.99480000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-08;604.66998291;492.39000000;52.45000076;598.96002197;661.00000000;0E-8;0E-8;661.00000000;-125.00000000;687.11999512;785.25000000;108.90000153;-0.56900000;6.07480000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-08;801.79998779;707.33000000;76.98999786;79.66000366;146.30999756;0E-8;6.84999990;153.16000366;;81.25000000;;81.25000000;-0.09800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-08;705.97000000;608.11000000;;152.23000000;0E-8;145.00000000;7.00000000;152.00000000;;86.69000244;;5.28000021;-0.01200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-08;608.44000000;538.42000000;79.60000000;169.64000000;0E-8;0E-8;11.00000000;11.00000000;126.00000000;108.13999939;10.00000000;21.26000023;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-08;491.54000854;396.42000000;35.84999847;664.14001465;319.00000000;0E-8;;319.00000000;;882.52001953;;74.98000336;-1.20600000;6.76480000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-08;396.26000000;324.61000000;;336.17001343;358.00000000;10.00000000;;368.00000000;;917.77001953;;29.62999916;-0.47800000;6.89480000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-08;324.19000000;258.66000000;;629.57000000;622.00000000;71.00000000;0E-8;693.00000000;;1104.30004883;;186.53999329;-1.54900000;7.93260000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-08;258.70000000;242.07000000;;742.49000000;739.00000000;0E-8;0E-8;739.00000000;0E-8;1179.18994141;;74.62000275;0E-8;8.67940000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-08;489.20999146;;91.58000183;18.90000000;;14.00000000;;27.00000000;;20.92000000;;20.92000000;-0.37800000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-08;317.97000000;279.52000000;49.54000000;125.34000000;178.00000000;0E-8;;178.00000000;;118.81999969;;97.89000000;-1.63200000;0.39650000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-08;279.32000000;184.38000000;;171.00000000;171.00000000;0E-8;;171.00000000;;119.33000183;;0.43000001;-0.05200000;0.40650000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-08;182.49000000;94.87000000;;199.08000000;236.00000000;0E-8;;236.00000000;;129.86000061;;10.02000046;-0.24600000;0.49190000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-08;91.80000305;52.99000000;;234.16000366;194.00000000;0E-8;;194.00000000;;141.16999817;;11.14999962;-0.32000000;0.58290000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-08;239.47000122;147.60000000;;52.86999893;37.00000000;0E-8;18.00000000;55.00000000;0E-8;53.66999817;;53.66999817;-0.04700000;0.84450000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-08;147.00000000;105.91000000;;84.00000000;65.00000000;13.00000000;6.00000000;84.00000000;0E-8;82.65000153;;26.98999977;-0.01400000;2.02740000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-08;103.12000000;69.55000000;;81.00000000;53.00000000;0E-8;28.00000000;81.00000000;0E-8;88.08999634;;3.44000006;-0.05200000;2.47290000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-08;632.47000000;513.04000000;69.28000000;226.13000000;326.00000000;0E-8;19.00000000;345.00000000;;223.28999329;;223.28999329;-0.65200000;1.54650000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-08;703.23999023;660.08000000;28.12000084;171.16999817;258.39999390;0E-8;11.92000008;270.30999756;0E-8;171.05999756;;171.05999756;-0.29100000;2.00160000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-08;658.30000000;477.18000000;66.00000000;279.82000732;207.83000183;0E-8;0E-8;207.83000183;0E-8;192.75999451;;18.17000008;-0.37000000;2.08390000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-08;636.08001709;480.78000000;58.45000076;100.73000336;213.25999451;4.05999994;0E-8;217.32000732;0E-8;100.54000092;;100.54000092;-0.91900000;0.72550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-08;476.36999512;376.13000000;73.61000061;505.79998779;532.00000000;0E-8;;532.00000000;;367.92001343;;58.54999924;-0.67600000;3.26230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-08;367.07200000;264.72000000;;613.91000000;697.00000000;0E-8;;697.00000000;;476.54998779;;94.66000000;-1.58000000;5.41970000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-08;592.94000244;335.04000000;52.72000122;26.27000046;0E-8;0E-8;;0E-8;;25.94000000;;25.94000000;-1.15300000;0.36320000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-08;327.26000000;264.47000000;;19.84000000;4.00000000;0E-8;0E-8;4.00000000;0E-8;44.61000061;;18.55000000;-0.06800000;0.44870000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-08;264.44000244;212.16000000;;851.21002197;921.72998047;75.50000000;0E-8;997.22998047;0E-8;656.19000244;;109.29000092;-1.14000000;6.76710000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-08;547.77001953;426.80000000;73.97000122;65.18000031;77.37000275;0E-8;1.00000000;78.37000275;0E-8;65.25000000;;65.25000000;-0.03700000;0.10770000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-08;154.44999695;132.56000000;;142.83999634;135.00000000;0E-8;0E-8;135.00000000;0E-8;139.08999634;;139.08999634;-0.31800000;0.63190000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-08;127.48999786;98.22000000;;134.00000000;96.00000000;38.00000000;0E-8;134.00000000;0E-8;143.36000061;;5.19000006;-0.20400000;0.68520000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-09;109.88999939;28.41000000;;398.60000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;493.23999023;;324.33999634;-0.43200000;1.80870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-09;114.00000000;3.23000000;93.31000000;905.96002197;40.06999969;0E-8;;40.06999969;;905.20001221;;905.20001221;-0.75600000;7.22810000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-09;301.57000000;260.19000000;55.23000000;428.26000977;544.00000000;0E-8;;544.00000000;;437.92999268;;437.92999268;7.26800000;2.49030000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-09;386.47000000;361.72000000;33.98000000;1150.00000000;848.00000000;0E-8;;848.00000000;;1077.11999512;;716.11999512;219.73900000;31.87260000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-09;302.59000000;251.56000000;68.86000000;800.00000000;1086.00000000;0E-8;;1086.00000000;;1136.53002930;;0E-8;69.83300000;113.81060000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-09;251.41000000;230.05000000;;1020.79998779;0E-8;0E-8;;0E-8;1290.00000000;1141.06994629;;0E-8;;117.00100000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-09;229.92000000;141.14000000;;0E-8;0E-8;0E-8;;0E-8;;1141.06994629;;0E-8;0.46300000;117.06900000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-09;251.19000000;137.89000000;;1032.36999512;1287.00000000;0E-8;;1287.00000000;;1141.06994629;;;;117.06900000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-09;137.51000000;15.89000000;;1287.00000000;1400.00000000;0E-8;;1400.00000000;;1130.51000977;;0E-8;5.55500000;117.50160000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-09;58.30000000;42.11000000;;464.00000000;464.00000000;0E-8;;464.00000000;;444.39999390;;444.39999390;0.49400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-09;42.12000000;22.05000000;;482.23001099;401.00000000;78.66999817;0E-8;479.22000122;0E-8;442.89999390;;1.35000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-09;20.79000092;2.64000000;;486.05999756;488.00000000;0E-8;0E-8;488.00000000;0E-8;443.82998657;;3.58999991;0.16900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-09;49.29600143;27.06000000;60.75000000;966.71000000;1065.00000000;0E-8;0E-8;1065.00000000;0E-8;823.28002930;;823.28002930;11.24800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-09;31.53000069;10.81000000;85.75000000;200.77999878;157.00000000;0E-8;0E-8;157.00000000;0E-8;204.63000488;;204.63000488;1.72600000;0.06190000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-09;29.52000046;2.44000000;;608.40002441;570.00000000;0E-8;0E-8;570.00000000;;634.02001953;;634.02001953;0.16000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-09;95.11000061;2.99000000;;0E-8;362.62000000;0E-8;0E-8;363.00000000;0E-8;0E-8;944.36999512;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-09;95.11000061;82.60000000;;1795.46997070;796.08000000;0E-8;1.00000000;797.00000000;556.83000000;1723.50000000;779.13000000;1723.50000000;0E-8;6.34740000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-09;155.10000610;131.68000000;;2512.21997070;2178.00000000;0E-8;;2178.00000000;;2631.14990234;;1499.81005859;10.27800000;8.17230000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-09;66.00000000;7.70000000;48.57000000;4838.77001953;9314.00000000;0E-8;0E-8;9314.00000000;0E-8;4492.06005859;;2676.67993164;33.69500000;25.43610000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-09;479.14000000;304.14000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.52000000;;32.52000000;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-09;82.50000000;70.79000000;;4755.31005859;4755.31005859;0E-8;0E-8;4755.31005859;0E-8;4781.58007813;;4781.58007813;-3.39400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-09;70.50000000;46.30000000;;4870.00000000;4855.00000000;0E-8;15.00000000;4870.00000000;0E-8;4917.81982422;;71.33999634;-6.92800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-09;81.10399628;54.54000000;7.75000000;146.88999939;305.95999146;0E-8;0E-8;305.95999146;0E-8;148.21000671;;148.21000671;-1.87700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-09;265.00000000;203.71000000;32.99000000;70.93000000;55.00000000;0E-8;5.00000000;60.00000000;0E-8;72.51000214;;72.51000214;-0.38700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-09;213.55000000;112.94000000;;69.01000000;32.00000000;37.00000000;0E-8;69.00000000;0E-8;69.19000000;;69.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-09;297.46000000;272.34000000;45.65000000;653.79998779;656.00000000;46.00000000;0E-8;702.00000000;0E-8;775.30999756;;775.30999756;0E-8;3.48810000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-09;271.69000000;249.62000000;;898.64001465;964.65997314;8.82999992;8.00000000;973.50000000;;832.35998535;;72.01999664;0E-8;3.48810000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-09;220.47999573;162.11000000;;1456.05004883;1302.00000000;0E-8;0E-8;1302.00000000;0E-8;1340.17004395;;719.25000000;1.60700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-09;161.44000000;135.02000000;;1358.00000000;1358.00000000;0E-8;;1358.00000000;;1280.80004883;;6.53000021;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-09;312.74000000;278.12000000;;92.30000305;0E-8;92.00000000;0E-8;92.00000000;0E-8;74.87999725;;74.87999725;0.00700000;0.77060000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-09;493.80000000;377.18000000;;53.84000000;55.00000000;0E-8;;55.00000000;;60.65999985;;60.65999985;0.00300000;0.57970000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-09;372.82000000;256.24000000;;58.31000137;54.00000000;2.00000000;;56.00000000;;62.00999832;;1.36000001;0.00200000;0.57970000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-09;360.89000000;;;65.00000000;;4.00000000;;66.00000000;62.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-09;355.06000000;;;80.39000000;78.00000000;1.00000000;;79.00000000;;88.58999634;;88.58999634;0.02700000;0.18740000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-09;255.74000000;205.32000000;78.20000000;85.49000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;88.68000031;;0E-8;0.01400000;0.20740000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-09;184.73000000;165.65000000;;437.49000000;417.00000000;0E-8;1.00000000;417.00000000;;424.76000977;;194.91000366;0.06300000;3.69450000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-09;89.85000000;61.42000000;;671.30000000;645.00000000;0E-8;16.00000000;661.00000000;;538.34002686;;83.34999847;-0.16200000;4.99480000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-09;60.18000000;39.36000000;;722.90000000;670.00000000;72.00000000;;742.00000000;;691.50000000;;149.16999817;-0.02200000;5.77480000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-09;905.02000000;885.71000000;30.49000000;92.49000000;58.00000000;0E-8;;58.00000000;;90.01999664;;90.01999664;0.06700000;0.20420000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-09;885.63000000;856.42000000;;62.25100000;63.00000000;0E-8;0E-8;63.00000000;;90.01999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-09;807.98999023;766.71000000;;153.60000610;122.00000000;0E-8;;122.00000000;;173.00000000;;84.91999817;0.14000000;0.83420000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-09;755.50000000;671.05000000;20.65999985;596.54000000;508.00000000;0E-8;0E-8;508.00000000;0E-8;601.05999756;;399.10998535;2.48700000;7.94650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-09;655.97000000;621.22000000;17.58000000;605.65000000;662.00000000;0E-8;0E-8;662.00000000;0E-8;730.32000732;;48.06999969;0.02700000;8.59900000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-09;620.88000000;557.72000000;;643.54000000;680.00000000;0E-8;0E-8;680.00000000;0E-8;774.21002197;;11.09000015;-0.04200000;8.66900000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-09;557.19000000;512.78000000;;687.28000000;722.00000000;0E-8;;722.00000000;;802.92999268;;4.59000015;0.00400000;8.69900000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-09;511.95000000;494.28000000;;793.83001709;798.00000000;0E-8;2.00000000;798.00000000;;864.39001465;;13.13000011;0.03900000;8.81100000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-09;494.13000488;393.24000000;;773.58000000;909.00000000;0E-8;;909.00000000;;950.73999023;;29.32999992;-0.02800000;9.47260000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-09;466.25000000;443.44000000;;921.00000000;921.00000000;0E-8;0E-8;921.00000000;0E-8;1062.79003906;;62.38999939;0.02500000;14.27970000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-09;838.86999512;749.70000000;27.35000038;18.55999947;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.26000000;;17.26000000;0.08200000;1.05320000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-09;664.18000000;574.40000000;;18.54000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;28.65999985;;10.90000000;0.00100000;1.95230000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-09;572.05000000;545.74000000;;15.61000000;11.00000000;6.00000000;0E-8;17.00000000;0E-8;29.29999924;;0.43000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-09;430.35000610;382.44000000;11.32999992;1123.43994141;1679.00000000;0E-8;0E-8;1679.00000000;0E-8;1426.97998047;;236.16000366;-0.06900000;53.71160000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-09;374.53201294;323.96000000;9.68000031;1734.84997559;1629.00000000;0E-8;0E-8;1629.00000000;0E-8;1721.69995117;;137.11000061;-0.51100000;61.56060000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-09;554.98999023;360.93000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;30.97999954;;30.97999954;-0.00200000;0.11770000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-09;482.47000000;332.23000000;21.75000000;136.00000000;108.00000000;0E-8;;108.00000000;;140.27999878;;140.27999878;0.76600000;0.17650000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-09;85.06000000;33.50000000;;68.20999908;67.29000092;0E-8;1.00000000;67.29000092;0E-8;59.02999878;;59.02999878;-0.02400000;0.67520000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-09;698.85998535;625.05000000;17.19000053;46.17000000;33.00000000;0E-8;0E-8;33.00000000;;34.56000137;;34.56000137;-0.74500000;0.14190000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-09;610.32000000;575.84000000;22.01000000;29.22000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;40.29999924;;5.03000021;-0.12900000;0.16390000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-09;609.70000000;556.04000000;25.25000000;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;10.65999985;;10.65999985;-0.24100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-09;457.32998657;394.37000000;48.90000153;116.97000122;151.00000000;0E-8;0E-8;151.00000000;0E-8;172.83000183;;94.50000000;-0.18800000;5.88840000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-09;352.36000000;349.06000000;;195.57000000;;74.00000000;0E-8;74.00000000;124.00000000;268.29998779;;73.31999969;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-09;659.27000000;526.01000000;;31.67000000;25.00000000;0E-8;1.00000000;26.00000000;;31.73000000;;31.73000000;0E-8;0.05390000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-09;437.01000000;355.51000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;58.56999969;;27.71999931;0E-8;0.78390000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-09;251.29000000;233.01000000;79.00000000;194.00000000;88.00000000;8.00000000;0E-8;96.00000000;99.20000000;459.41000366;290.51000977;90.79000092;;8.31520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-09;250.85000000;138.43000000;;99.25000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;0E-8;99.20000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-09;139.29000000;105.37000000;;232.16000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;501.26998901;332.36999512;36.90000153;0.02000000;8.51610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-09;362.93000000;;63.64000000;-1.85000000;;0E-8;0E-8;0E-8;123.00000000;8.89999962;162.83000183;2.82999992;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-09;398.79000000;362.43000000;;121.00600000;;0E-8;0E-8;115.00000000;;316.00000000;162.83000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-09;398.76000000;86.81000000;;102.00000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;2.85999990;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-09;442.59000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.07000017;;6.07000017;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-09;412.87000000;;85.93000000;11.15000000;;0E-8;0E-8;24.00000000;-9.00000000;2.85999990;8.93000031;2.85999990;-0.21200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-09;398.76000000;89.82000000;;11.15000000;49.00000000;;0E-8;49.00000000;;2.85999990;27.76000023;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-09;86.32000000;47.98000000;;11.15000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;2.85999990;171.75999451;;-0.00500000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-09;150.60000000;126.21000000;;69.00000000;75.00000000;0E-8;;75.00000000;;69.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-09;787.60998535;754.23000000;11.84000015;22.90999985;30.00000000;0E-8;0E-8;30.00000000;0E-8;21.79000092;;21.79000092;0.00400000;0.25740000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-09;736.14000000;674.60000000;10.56000000;45.95999908;96.00000000;0E-8;0E-8;96.00000000;0E-8;34.27999878;;13.64000034;0.42700000;0.37190000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-09;623.44000000;519.44000000;10.88000000;184.46000000;98.00000000;0E-8;;98.00000000;;127.55999756;;94.99000000;0.00100000;2.42740000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-09;783.41998291;695.48000000;11.51000023;97.19000244;120.22000122;0E-8;;120.22000122;;91.81999969;;91.81999969;0.54500000;0.87260000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-09;695.13000000;623.99000000;70.12000000;170.05000000;130.00000000;0E-8;;130.00000000;;98.29000092;;4.73000002;-0.01100000;0.97350000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-09;623.91000000;565.23000000;86.94000000;154.96000000;132.00000000;0E-8;10.00000000;142.00000000;;99.97000122;;0.58999997;0.00300000;1.16810000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-09;564.95000000;515.75000000;;164.48000000;139.00000000;0E-8;;139.00000000;;104.58999634;;1.41999996;-0.03600000;1.62840000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-09;839.35600000;771.38000000;39.77000000;46.72999954;59.86000061;9.25000000;9.00000000;69.11000061;69.00000000;46.65999985;;46.65999985;0.46800000;0.68900000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-09;769.66000000;729.70000000;38.60000000;72.79000000;99.00000000;18.00000000;0E-8;117.00000000;0E-8;54.65999985;;11.23999977;0.39900000;0.82420000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-09;585.40000000;516.13000000;50.81000000;180.69000000;294.00000000;0E-8;0E-8;294.00000000;0E-8;152.33000183;;101.12999725;0.05100000;1.68060000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-09;500.60800000;433.62000000;14.23000000;535.63000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;509.98999023;;111.55000305;-0.02700000;10.01770000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-09;430.64000000;395.87000000;;231.58000000;406.00000000;0E-8;;406.00000000;;539.58001709;;28.94000053;0.14200000;10.44810000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-09;391.86000000;323.86000000;11.27000000;745.16998291;1016.00000000;0E-8;;1016.00000000;;948.60998535;;406.57000732;-0.28400000;18.91970000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-09;476.88000488;448.50000000;93.72000122;115.08999634;117.00000000;0E-8;0E-8;117.00000000;0E-8;101.48999786;;101.48999786;0.00800000;0.39940000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-09;447.47000122;410.21000000;;106.12000275;109.00000000;0E-8;0E-8;109.00000000;0E-8;103.44000244;;4.19999981;0E-8;0.42940000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-09;353.86999512;326.05000000;;101.47000122;108.00000000;0E-8;0E-8;108.00000000;0E-8;107.18000031;;7.82999992;-0.03200000;0.47940000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-09;446.45999146;394.83000000;;109.62999725;89.00000000;0E-8;;89.00000000;;127.44000244;;127.44000244;-0.03500000;0.25970000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-09;370.38000488;326.44000000;;111.02999878;106.00000000;0E-8;;106.00000000;0E-8;123.62000275;;10.63000011;0.03200000;0.29970000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-09;579.49000000;531.05000000;32.11000000;61.56000000;79.00000000;0E-8;0E-8;79.00000000;0E-8;59.95999908;;59.95999908;0.11400000;0.07190000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-09;561.94598389;531.65000000;23.92000008;94.00000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;109.00000000;;109.00000000;-1.29800000;8.74770000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-09;531.46000000;504.82000000;;98.91000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;114.12999725;;2.54999995;-0.01500000;8.94480000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-09;468.75800000;398.29000000;36.59000000;146.90000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;173.44999695;;52.84000015;-1.18900000;10.59770000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-09;398.09000000;385.62000000;;104.49000000;102.00000000;0E-8;3.00000000;105.00000000;0E-8;176.80999756;;1.22000003;0.01100000;10.63390000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-09;384.00000000;365.86000000;;125.96000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;209.66000366;;30.65999985;0.05500000;13.88450000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-09;366.07000000;350.89000000;;148.88000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;214.30999756;;2.40000010;0.00500000;14.14320000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-09;350.83000000;333.33000000;;150.36000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;221.69999695;;5.11999989;-0.05100000;14.46970000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-09;328.55200195;284.34000000;51.11999893;680.71997070;723.00000000;0E-8;0E-8;723.00000000;0E-8;650.34997559;;189.77999878;-2.20700000;21.44650000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-09;283.43000000;258.53000000;;727.76000977;835.75000000;0E-8;0E-8;835.75000000;0E-8;694.46002197;;35.27000046;-0.43200000;21.98840000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-09;257.72000000;235.90000000;;990.35998535;729.00000000;0E-8;0E-8;729.00000000;0E-8;792.65997314;;82.69000244;-1.88100000;24.27520000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-09;319.11999512;280.56000000;0E-8;3119.35009766;2983.00000000;0E-8;0E-8;2983.00000000;-153.00000000;3289.23999023;;194.42999268;-0.51700000;85.98030000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-09;279.14000000;258.02000000;;3492.63000000;3638.00000000;0E-8;0E-8;3638.00000000;0E-8;3998.88989258;3971.64990234;255.44000244;0.07700000;171.48230000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-09;344.21000000;309.87000000;;100.83000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;97.81000000;;97.81000000;-0.02800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-09;257.25000000;236.56000000;;4187.49000000;3943.00000000;0E-8;5.00000000;3948.00000000;;4878.22021484;4850.97998047;423.35998535;-16.22000000;182.28000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-09;218.49000000;99.87000000;;7341.30000000;8070.00000000;0E-8;;8070.00000000;;7993.22998047;7965.97998047;2218.59008789;-16.21300000;217.22190000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-09;278.85000610;224.31000000;8.34000015;81.00000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;146.27999878;;146.27999878;2.04600000;0.22190000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-09;394.60998535;150.73000000;;65.51000214;50.00000000;11.00000000;;61.00000000;;67.77999878;;67.77999878;-0.12000000;0.41900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-09;411.89000000;320.21000000;;57.35000000;55.00000000;0E-8;2.00000000;57.00000000;;59.40999985;;59.40999985;0.01200000;0.23740000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-09;320.14000000;180.86000000;;57.35000000;57.00000000;0E-8;;57.00000000;;59.40999985;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-09;354.96000000;248.90000000;;50.23000000;49.00000000;0E-8;1.00000000;50.00000000;0E-8;58.97999954;;58.97999954;0.00400000;0.08190000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-09;614.86999512;577.28000000;41.93000031;53.70000076;53.70000076;0E-8;0E-8;53.70000076;0E-8;62.34000015;;62.34000015;0.04100000;1.22130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-09;560.05000000;516.10000000;33.98000000;280.67000000;489.00000000;0E-8;0E-8;489.00000000;;350.35998535;;283.45001221;4.73500000;4.32650000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-09;819.29998779;626.50000000;31.65999985;13.00000000;13.00000000;0E-8;1.00000000;13.00000000;;14.90999985;;14.90999985;0.11100000;0.25130000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-09;762.04000000;;37.21000000;4.37400000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00400000;3.87450000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-09;742.34997559;;60.38999939;6.67000008;;0E-8;;16.28000069;;12.19000000;27.25000000;12.19000000;-0.26500000;7.87610000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-09;733.25000000;;55.06000000;5.00000000;;0E-8;;12.25000000;;14.11000000;;14.11000000;0.00600000;10.30610000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-09;710.97000000;;36.88000000;74.75900000;;78.00000000;;78.00000000;;34.01000000;;67.34000000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-09;447.13000488;427.15000000;53.52000046;118.69999695;229.00000000;0E-8;0E-8;229.00000000;0E-8;145.95000000;118.38000000;109.70000000;-0.39200000;55.66680000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-09;426.98000000;404.14000000;;233.09000000;240.00000000;0E-8;0E-8;240.00000000;0E-8;176.66000366;148.41000366;23.86000061;-0.07800000;64.64060000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-09;403.90000000;380.69000000;;294.08000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;230.69999695;201.55000305;45.90000153;-0.11300000;72.41260000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-09;380.57598877;356.68000000;19.20999908;293.27999878;545.76000977;0E-8;0E-8;545.76000977;0E-8;297.70999146;264.01998901;42.02999878;-0.40300000;75.47680000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-09;357.05999756;325.31000000;;578.70000000;625.00000000;0E-8;0E-8;625.00000000;0E-8;327.48001099;291.86999512;16.59000015;-0.15700000;79.16680000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-09;320.01998901;279.46000000;0E-8;654.69000244;260.00000000;0E-8;;260.00000000;153.00000000;399.45001221;101.15000153;12.40999985;-0.15500000;83.84230000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-09;727.25000000;1.20000000;;27.00000000;6.19999981;0E-8;;6.00000000;;0E-8;29.87000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-09;433.07000732;334.52000000;22.53000069;511.55999756;331.00000000;0E-8;0E-8;331.00000000;0E-8;426.76998901;;426.76998901;13.62900000;2.93580000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-09;332.59000000;288.33000000;;562.51000000;658.00000000;0E-8;;658.00000000;;493.29000854;;71.01000214;2.57900000;3.03580000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-09;286.88000000;262.24000000;;926.35000000;706.00000000;0E-8;;706.00000000;;543.95001221;;69.75000000;1.92300000;3.16580000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-09;261.89999390;234.75000000;42.52000046;1168.68994141;868.00000000;0E-8;;868.00000000;;1065.32995605;;550.35998535;4.03600000;4.75840000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-09;212.07000000;174.59000000;;1211.19995117;1069.88000488;0E-8;0E-8;1069.88000488;;1444.33996582;;576.98999023;5.89500000;6.75810000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-09;836.50000000;;45.00000000;11.13000011;5.00000000;0E-8;0E-8;5.00000000;;12.78999996;;12.78999996;-0.09500000;0.08420000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-09;318.87000000;113.25000000;;83.13000000;75.00000000;0E-8;8.00000000;83.00000000;0E-8;75.77999878;;75.77999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-09;729.41998291;604.83000000;61.04000092;497.07998657;195.00000000;0E-8;0E-8;195.00000000;;528.28997803;;528.28997803;-0.86500000;5.99130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-09;604.55999756;492.29000000;50.25999832;435.66000366;533.00000000;0E-8;0E-8;533.00000000;-130.00000000;640.42999268;735.60998535;94.05999756;-0.56100000;6.07130000;IGSEGR
