id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-09;801.65002441;706.82000000;75.95999908;81.73999786;106.01000214;0E-8;6.86000013;112.87000275;;82.34999847;;82.34999847;-0.09500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-09;705.97000000;608.39000000;;115.00000000;0E-8;108.00000000;7.00000000;115.00000000;;86.81999969;;4.55999994;-0.01100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-09;608.24000000;538.42000000;77.01000000;133.48000000;0E-8;0E-8;11.00000000;11.00000000;130.00000000;105.18000031;10.00000000;18.37000084;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-09;491.79998779;396.24000000;36.84999847;608.41998291;134.00000000;0E-8;;134.00000000;;841.42999268;;71.87999725;-1.20000000;6.76130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-09;396.21000000;324.30000000;;166.16999817;180.00000000;18.00000000;;198.00000000;;886.95001221;;28.39999962;-0.47100000;6.89130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-09;324.11000000;258.60000000;;413.14999390;476.00000000;64.00000000;0E-8;540.00000000;;1077.84997559;;178.83000183;-1.54100000;7.92940000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-09;258.80000000;241.77000000;;591.09000000;556.00000000;0E-8;0E-8;556.00000000;0E-8;1154.89001465;;71.52999878;0E-8;8.67520000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-09;489.20001221;;91.27999878;21.89999962;;14.00000000;;30.00000000;;18.21000000;;18.21000000;-0.38500000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-09;317.95000000;279.42000000;49.45000000;116.05000000;151.00000000;0E-8;;151.00000000;;110.69999695;;90.25000000;-1.72300000;0.39840000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-09;279.14000000;184.16000000;;148.28000000;158.00000000;0E-8;;158.00000000;;111.55000305;;0.41999999;-0.05300000;0.40840000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-09;182.27000000;94.73000000;;174.20000000;208.00000000;0E-8;;208.00000000;;123.23000336;;9.67000008;-0.25700000;0.49450000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-09;92.05000305;53.22000000;;225.46000671;175.00000000;0E-8;;175.00000000;;134.25999451;;10.75000000;-0.33200000;0.58680000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-09;239.27000427;147.43000000;;44.34000015;37.00000000;0E-8;18.00000000;55.00000000;0E-8;45.15999985;;45.15999985;-0.05000000;0.86390000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-09;147.10000000;105.94000000;;86.62000000;66.00000000;13.00000000;6.00000000;85.00000000;0E-8;73.66000366;;26.37999916;-0.01500000;2.06060000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-09;103.20999908;69.52000000;;82.91000366;50.00000000;0E-8;28.00000000;78.00000000;0E-8;78.69999695;;3.35999990;-0.05300000;2.50680000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-09;632.40000000;512.75000000;68.46000000;219.44999695;258.29000854;6.15999985;19.00000000;283.45001221;;218.80000305;;218.80000305;-0.67300000;1.54840000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-09;703.02001953;659.87000000;19.62999916;174.97000122;225.08000183;0E-8;13.00000000;238.08000183;0E-8;154.49000549;;154.49000549;-0.29600000;2.02710000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-09;658.44000000;476.96000000;68.80000000;229.25999451;187.25000000;0E-8;0E-8;187.25000000;0E-8;175.03999329;;16.40999985;-0.38400000;2.10900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-09;636.05999756;480.21000000;58.38000107;89.69999695;96.26999664;11.35000038;0E-8;107.62000275;0E-8;89.48000336;;89.48000336;-0.95400000;0.73610000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-09;476.04000854;376.40000000;71.25000000;362.64001465;651.00000000;0E-8;;651.00000000;;332.70999146;;51.86999893;-0.67900000;3.30190000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-09;367.21600000;264.59000000;;729.73000000;470.00000000;38.00000000;;508.00000000;;440.64999390;;85.50000000;-1.65000000;5.47260000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-09;592.96002197;335.04000000;52.88999939;26.39000000;0E-8;0E-8;;0E-8;;26.07999992;;26.07999992;-1.17900000;0.36420000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-09;327.33000000;264.52000000;;16.63000000;12.00000000;0E-8;0E-8;12.00000000;0E-8;44.68999863;;18.64999962;-0.07100000;0.45030000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-09;264.48001099;211.45000000;;632.42999268;520.36999512;75.62000275;0E-8;595.98999023;0E-8;600.21002197;;83.62000275;-1.18400000;6.82320000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-09;547.70001221;426.47000000;72.51999664;61.11000061;64.38999939;0E-8;1.00000000;65.38999939;0E-8;61.18000031;;61.18000031;-0.03700000;0.10810000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-09;154.44000244;132.53000000;;132.38999939;135.00000000;0E-8;0E-8;135.00000000;0E-8;127.61000061;;127.61000061;-0.32000000;0.63450000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-09;127.51999664;98.21000000;;140.35000610;97.00000000;37.00000000;0E-8;134.00000000;0E-8;136.42999268;;4.76999998;-0.20700000;0.68870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-10;109.77999878;28.62000000;;317.08000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;428.77999878;;244.11999512;-0.44900000;1.73230000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-10;114.27000000;3.79000000;96.91000000;488.23001099;40.00000000;0E-8;;40.00000000;;487.45001221;;487.45001221;-0.77700000;7.02840000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-10;301.54000000;260.19000000;54.71000000;427.26000977;543.00000000;0E-8;;543.00000000;;446.47000122;;446.47000122;7.14500000;2.42190000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-10;386.48000000;361.72000000;34.06000000;1080.00000000;852.00000000;0E-8;;852.00000000;;1065.65002441;;703.65002441;218.26400000;30.63550000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-10;302.52000000;251.41000000;67.37000000;800.00000000;1335.00000000;0E-8;;1335.00000000;;1120.52001953;;0E-8;69.60200000;112.61390000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-10;251.38000000;229.97000000;;1266.28002930;0E-8;0E-8;;0E-8;1304.00000000;1142.13000488;;0E-8;;115.81580000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-10;230.22000000;141.39000000;;12.72999954;0E-8;0E-8;;0E-8;;1142.13000488;;0E-8;0.46300000;115.88420000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-10;251.15000000;139.88000000;;1254.69995117;1301.00000000;0E-8;;1301.00000000;;1142.13000488;;;;115.88420000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-10;137.50000000;15.91000000;;1301.00000000;1402.00000000;0E-8;;1402.00000000;;1141.06994629;;0E-8;5.55900000;116.31970000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-10;58.30000000;42.20000000;;586.00000000;586.00000000;0E-8;;586.00000000;;503.61999512;;503.61999512;0.50600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-10;42.15000000;22.04000000;;596.98999023;401.00000000;186.83000183;0E-8;587.96002197;0E-8;500.20999146;;1.52999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-10;20.72999954;2.80000000;;583.41998291;595.00000000;0E-8;0E-8;595.00000000;0E-8;499.51000977;;4.07000017;0.17400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-10;49.28799820;27.10000000;60.59000015;895.46997070;1092.00000000;0E-8;0E-8;1092.00000000;0E-8;859.95001221;;859.95001221;12.16900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-10;31.57999992;10.85000000;86.76000214;219.94000244;165.00000000;0E-8;0E-8;165.00000000;0E-8;215.10000610;;215.10000610;1.75700000;0.06160000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-10;29.31000000;2.62000000;;666.39001465;733.00000000;0E-8;0E-8;733.00000000;;687.83001709;;687.83001709;0.18500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-10;95.18000031;2.90000000;;0E-8;732.92000000;0E-8;0E-8;733.00000000;0E-8;0E-8;1101.92004395;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-10;95.19999695;82.59000000;;1959.43994141;804.62000000;0E-8;1.00000000;806.00000000;868.03000000;1885.27001953;783.36000000;1885.27001953;0E-8;6.32450000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-10;155.13000488;131.63000000;;2504.35009766;2336.00000000;0E-8;;2336.00000000;;2804.16992188;;1558.47998047;10.06800000;8.07350000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-10;65.76000000;7.73000000;47.33000000;4964.89013672;10562.00000000;0E-8;0E-8;10562.00000000;0E-8;4764.66015625;;2738.43994141;33.56800000;25.17680000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-10;479.16000000;304.12000000;;32.93000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.69000000;;33.69000000;0.00700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-10;82.48000000;70.78000000;;4572.83984375;4602.81005859;0E-8;0E-8;4602.81005859;0E-8;4719.70996094;;4719.70996094;-3.35500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-10;70.53000000;46.16000000;;4640.31005859;4520.00000000;0E-8;20.00000000;4540.00000000;0E-8;4853.74023438;;74.73000336;-6.88000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-10;81.02799988;54.45000000;7.17000008;134.30999756;305.01998901;0E-8;0E-8;305.01998901;0E-8;139.69999695;;139.69999695;-1.81700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-10;265.02000000;203.74000000;33.39000000;71.22000000;55.00000000;0E-8;3.00000000;58.00000000;0E-8;77.20999908;;77.20999908;-0.38000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-10;213.56000000;112.99000000;;77.01000000;32.00000000;45.00000000;0E-8;77.00000000;0E-8;77.19000000;;77.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-10;297.41000000;272.40000000;45.14000000;628.50000000;703.00000000;46.00000000;0E-8;749.00000000;0E-8;784.11999512;;784.11999512;0E-8;3.48840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-10;271.73000000;249.48000000;;979.42999268;895.69000244;8.88000011;8.00000000;904.57000732;;850.71997070;;72.83999634;0E-8;3.48840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-10;220.41999817;162.53000000;;1619.30004883;1722.00000000;0E-8;0E-8;1722.00000000;0E-8;1625.32995605;;970.15002441;1.72200000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-10;161.41000000;135.66000000;;1735.57995605;1757.00000000;0E-8;;1757.00000000;;1550.96997070;;8.81000042;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-10;313.50000000;278.55000000;;144.68000000;0E-8;133.00000000;0E-8;133.00000000;0E-8;114.23000336;;114.23000336;0.00600000;0.76390000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-10;494.30000000;377.18000000;;65.44000000;60.00000000;0E-8;;60.00000000;;68.33999634;;68.33999634;0.00300000;0.57810000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-10;372.85000000;256.35000000;;62.12000000;62.00000000;0E-8;;62.00000000;;68.59999847;;1.53999996;0.00200000;0.57810000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-10;360.11000000;;;63.00000000;;4.00000000;;65.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-10;355.03000000;;;77.92000000;79.00000000;1.00000000;;80.00000000;;80.19999695;;80.19999695;0.02500000;0.18450000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-10;254.94000000;205.23000000;69.32000000;81.97000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;80.90000153;;0E-8;0.01200000;0.20450000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-10;184.74000000;165.86000000;;546.50000000;545.00000000;0E-8;1.00000000;545.00000000;;399.70999146;;167.16999817;0.06700000;3.64710000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-10;89.78000000;61.50000000;;582.93000000;591.00000000;0E-8;16.00000000;607.00000000;;483.72000122;;71.48999786;-0.16900000;4.90900000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-10;60.52000000;39.16000000;;678.96000000;666.00000000;0E-8;;666.00000000;;613.95001221;;127.94999695;-0.02300000;5.64900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-10;905.12000000;885.69000000;31.14000000;108.93000000;58.00000000;0E-8;;58.00000000;;107.48000336;;107.48000336;0.06400000;0.20520000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-10;885.61000000;856.42000000;;61.62700000;62.00000000;0E-8;0E-8;62.00000000;;107.48000336;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-10;807.95001221;767.00000000;;175.25999451;191.00000000;0E-8;;191.00000000;;199.46000671;;101.43000031;0.13700000;0.83520000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-10;755.52001953;671.14000000;20.75000000;772.08001709;595.00000000;0E-8;0E-8;595.00000000;0E-8;583.46002197;;404.29998779;2.56300000;8.10870000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-10;655.92000000;621.28000000;17.25000000;654.08000000;748.00000000;0E-8;0E-8;748.00000000;0E-8;663.67999268;;63.36000061;0.04000000;8.76420000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-10;620.89000000;557.83000000;;761.21000000;756.00000000;0E-8;0E-8;756.00000000;0E-8;697.73999023;;14.61999989;-0.04000000;8.83420000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-10;557.30000000;512.84000000;;745.19000000;707.00000000;0E-8;;707.00000000;;719.71997070;;6.05000019;0.00400000;8.86420000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-10;511.95001221;494.28000000;;720.00000000;720.00000000;0E-8;2.00000000;720.00000000;;771.70001221;;17.30999947;0.03900000;8.97580000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-10;494.11999512;393.24000000;;804.43000000;827.00000000;0E-8;;827.00000000;;856.70001221;;38.65000153;-0.03500000;9.63550000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-10;466.36999512;443.23000000;;878.35998535;686.00000000;0E-8;0E-8;686.00000000;0E-8;970.59002686;;70.79000092;0.01900000;14.46810000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-10;838.88000000;749.70000000;27.38000000;11.73999977;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.07999992;;17.07999992;0.08600000;1.07940000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-10;664.40000000;574.46000000;;22.66000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;27.95999908;;10.77999973;0.00100000;2.00350000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-10;572.30000000;545.60000000;;19.52000000;0E-8;12.00000000;0E-8;12.00000000;0E-8;28.45999908;;0.41999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-10;430.17999268;381.46000000;10.81000042;944.19000244;1259.00000000;0E-8;0E-8;1259.00000000;0E-8;1296.29003906;;214.80000305;-0.07000000;54.70970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-10;374.51400757;324.25000000;9.52999973;1464.39001465;1551.00000000;0E-8;0E-8;1551.00000000;0E-8;1565.11999512;;115.37000275;-0.48400000;62.66390000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-10;555.02000000;360.85000000;;28.45999908;26.00000000;0E-8;2.00000000;28.00000000;;31.77000046;;31.77000046;-0.00300000;0.11650000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-10;482.53000000;332.23000000;21.88000000;164.00000000;108.00000000;0E-8;;108.00000000;;164.91000000;;164.91000000;0.74100000;0.16870000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-10;85.07000000;33.66000000;;63.11000061;62.29999924;0E-8;1.00000000;62.29999924;0E-8;73.98999786;;73.98999786;-0.02500000;0.66100000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-10;698.86999512;625.05000000;17.23999977;46.17000000;33.00000000;0E-8;0E-8;33.00000000;;33.84000015;;33.84000015;-0.78700000;0.14160000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-10;610.30000000;575.84000000;21.90000000;29.22000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;38.93999863;;4.92000008;-0.13200000;0.16320000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-10;609.70000000;556.03000000;25.25000000;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;10.64999962;;10.64999962;-0.25300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-10;457.23001099;394.30000000;48.41999817;114.97000122;149.00000000;0E-8;0E-8;149.00000000;0E-8;156.30999756;;91.01999664;-0.19500000;5.89030000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-10;352.08000000;349.06000000;;185.29000000;;74.00000000;0E-8;74.00000000;118.00000000;244.28999329;;71.45999908;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-10;659.32000000;526.13000000;;32.69000000;24.00000000;7.00000000;1.00000000;32.00000000;;32.75000000;;32.75000000;0E-8;0.05320000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-10;437.01000000;355.55000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;62.63000107;;30.10000038;0E-8;0.78320000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-10;251.31000000;233.10000000;81.00000000;231.82000000;95.00000000;11.00000000;0E-8;106.00000000;123.41000000;455.79998779;292.42999268;102.15000153;;8.30100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-10;250.45000000;138.74000000;;123.40000000;127.00000000;0E-8;0E-8;127.00000000;0E-8;0E-8;123.41000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-10;139.40000000;105.63000000;;272.05000000;268.00000000;0E-8;0E-8;268.00000000;0E-8;498.82000732;335.45999146;41.52000046;0.02000000;8.48680000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-10;362.88000000;;61.30000000;-3.12000000;;0E-8;0E-8;0E-8;115.00000000;9.07999992;157.17999268;2.89000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-10;398.78000000;362.44000000;;120.62400000;;0E-8;0E-8;121.00000000;;317.00000000;157.17999268;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-10;398.76000000;86.77000000;;103.00000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;2.91000009;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-10;442.59000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.19000006;;6.19000006;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-10;412.83000000;;85.68000000;11.15000000;;0E-8;0E-8;24.00000000;-9.00000000;2.91000009;9.10999966;2.91000009;-0.21400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-10;398.76000000;89.75000000;;11.15000000;45.00000000;;0E-8;45.00000000;;2.91000009;22.28000069;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-10;86.38000000;47.90000000;;11.15000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;2.91000009;166.27999878;;-0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-10;150.60000000;126.23000000;;80.00000000;80.00000000;0E-8;;80.00000000;;80.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-10;787.59000000;754.43000000;11.75000000;15.81000042;30.00000000;0E-8;0E-8;30.00000000;0E-8;31.44000053;;31.44000053;-0.00700000;0.23450000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-10;736.10000000;674.60000000;10.44000000;46.04000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;46.29000092;;19.68000031;0.44400000;0.34160000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-10;623.47000000;519.52000000;10.92000000;172.81000000;108.00000000;0E-8;;108.00000000;;128.08000183;;90.29000000;0.02400000;2.18450000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-10;783.42999268;695.38000000;11.52000046;112.69999695;93.48999786;0E-8;;93.48999786;;98.83000183;;98.83000183;0.56000000;0.84550000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-10;695.12000000;624.00000000;69.79000000;123.33000000;129.00000000;0E-8;;129.00000000;;101.56999969;;5.96000004;-0.00600000;0.94130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-10;623.90000000;565.27000000;85.46000000;144.80000000;137.00000000;0E-8;10.00000000;147.00000000;;101.63999939;;0.74000001;0.00600000;1.12840000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-10;564.97000000;517.55000000;;152.19000000;142.00000000;0E-8;;142.00000000;;102.58999634;;1.78999996;-0.03000000;1.57030000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-10;839.35000000;771.02000000;39.66000000;48.75999832;50.45000076;9.50000000;10.00000000;59.95000076;60.00000000;56.16999817;;56.16999817;0.43900000;0.67420000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-10;769.62000000;729.62000000;37.62000000;67.60000000;79.00000000;18.00000000;0E-8;97.00000000;0E-8;63.61999893;;12.19999981;0.40000000;0.80520000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-10;585.15000000;516.11000000;49.73000000;185.30000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;164.47999573;;109.81999969;0.05700000;1.63390000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-10;500.66600000;433.89000000;14.39000000;645.32000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;528.07000732;;140.47999573;0.00700000;9.54650000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-10;430.54000000;396.11000000;;460.99000000;539.00000000;0E-8;;539.00000000;;551.11999512;;29.07999992;0.15100000;9.95840000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-10;391.76000977;324.31000000;10.43000031;870.33001709;1412.00000000;0E-8;;1412.00000000;;960.78002930;;416.86999512;-0.23600000;18.09810000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-10;476.92000000;448.47000000;95.81000000;113.66999817;106.00000000;0E-8;0E-8;106.00000000;0E-8;123.77999878;;123.77999878;0.01100000;0.39610000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-10;447.47000122;410.23000000;;108.00000000;101.00000000;7.00000000;0E-8;108.00000000;0E-8;123.33000183;;5.11999989;0.00400000;0.42610000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-10;353.85000610;326.11000000;;115.13999939;117.00000000;0E-8;0E-8;117.00000000;0E-8;120.44999695;;9.55000019;-0.03400000;0.47610000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-10;446.45000000;395.07000000;;112.26000214;119.15000153;0E-8;;119.15000153;;135.63999939;;135.63999939;-0.02000000;0.25810000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-10;370.38000000;326.56000000;;118.00000000;118.00000000;0E-8;;118.00000000;0E-8;132.47000122;;11.31999969;0.03900000;0.29810000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-10;579.43000000;531.05000000;31.29000000;64.92000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;65.83000000;;65.83000000;0.11800000;0.07160000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-10;561.94600000;531.64000000;23.92000000;94.00000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;100.11000061;;100.11000061;-1.26000000;9.05650000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-10;531.45000000;504.81000000;;96.09000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;104.88999939;;2.89000010;-0.01400000;9.25900000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-10;468.77200000;398.22000000;36.75000000;162.48000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;168.88999939;;59.95000076;-1.19800000;10.94650000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-10;398.00000000;385.62000000;;103.40000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;170.64999390;;1.19000006;0.01100000;10.98320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-10;384.04998779;365.86000000;;139.02000427;133.00000000;0E-8;0E-8;133.00000000;0E-8;201.38999939;;29.96999931;0.05700000;14.29710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-10;366.07000000;350.89000000;;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;204.71000671;;2.34999990;0.01000000;14.55940000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-10;350.84000000;333.29000000;;143.36000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;210.83000183;;5.01000023;-0.04500000;14.88810000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-10;328.51199341;284.38000000;50.81000137;597.78997803;809.00000000;0E-8;0E-8;809.00000000;0E-8;634.16998291;;195.44000244;-2.09200000;21.90870000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-10;283.42000000;258.44000000;;739.67000000;748.00000000;0E-8;0E-8;748.00000000;0E-8;675.63000488;;35.18999863;-0.40400000;22.45030000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-10;257.79000000;235.94000000;;930.59000000;757.00000000;0E-8;0E-8;757.00000000;0E-8;769.03997803;;82.50000000;-1.79100000;24.74100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-10;319.10000610;280.81000000;0E-8;3233.87011719;3585.00000000;0E-8;0E-8;3585.00000000;-159.00000000;3113.93994141;;193.88999939;-0.36600000;86.30190000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-10;279.29000000;258.02000000;;4146.76000000;3600.00000000;0E-8;0E-8;3600.00000000;0E-8;3800.70996094;3771.84008789;277.82000732;0.17400000;172.70350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-10;344.15000000;309.85000000;;89.96000000;98.00000000;5.00000000;0E-8;103.00000000;0E-8;93.58000000;;93.58000000;-0.02100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-10;257.26000000;236.55000000;;4194.61000000;3951.00000000;0E-8;4.00000000;3955.00000000;;4739.37011719;4710.50000000;427.82000732;-15.39700000;183.14000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-10;218.49000000;99.28000000;;7437.00000000;7437.00000000;0E-8;;7437.00000000;;7924.97998047;7896.10986328;2148.92993164;-16.28400000;218.08160000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-10;278.85198975;224.33000000;8.35999966;92.69999695;86.00000000;0E-8;0E-8;86.00000000;0E-8;156.11999512;;156.11999512;2.04900000;0.22160000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-10;394.67001343;150.74000000;;70.02999878;50.00000000;11.00000000;;61.00000000;;70.36000061;;70.36000061;-0.11400000;0.40420000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-10;411.91000000;320.23000000;;64.23000336;63.00000000;0E-8;1.00000000;64.00000000;;60.40999985;;60.40999985;0.01300000;0.23450000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-10;320.20000000;180.91000000;;64.23000336;63.00000000;0E-8;;63.00000000;;60.40999985;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-10;354.96000000;249.00000000;;58.00000000;57.00000000;0E-8;1.00000000;58.00000000;0E-8;63.33000000;;63.33000000;0.00400000;0.08160000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-10;614.92999268;577.40000000;44.90999985;75.05000305;60.70000076;0E-8;0E-8;60.70000076;0E-8;74.12999725;;74.12999725;0.03500000;1.20770000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-10;560.02200000;516.10000000;33.87000000;295.56000000;490.00000000;0E-8;0E-8;490.00000000;;329.70001221;;261.45999146;4.70400000;4.27870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-10;819.32000732;626.50000000;31.76000023;17.62999916;13.00000000;0E-8;1.00000000;13.00000000;;20.25000000;;20.25000000;0.10800000;0.23770000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-10;762.01000000;;37.02000000;4.38400000;;0E-8;;11.00000000;;2.00000000;;2.00000000;-0.00400000;3.87710000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-10;742.34002686;;60.29999924;5.82000017;;0E-8;;15.53999996;;12.35000000;28.87000000;12.35000000;-0.26000000;7.87680000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-10;733.24000000;;54.94000000;5.00000000;;0E-8;;11.65999985;;14.72000000;;14.72000000;0.00800000;10.30680000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-10;711.29000000;;39.77000000;63.54600000;;61.00000000;;61.00000000;;22.01000000;;73.70200000;0.00700000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-10;447.10000610;427.18000000;53.25000000;150.58999634;233.00000000;0E-8;0E-8;233.00000000;0E-8;139.76000000;112.82000000;104.01000000;-0.39200000;56.03060000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-10;426.98999023;404.07000000;;248.91000366;242.00000000;0E-8;0E-8;242.00000000;0E-8;168.92999268;141.85000610;26.07999992;-0.07800000;65.20390000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-10;403.89001465;380.61000000;;273.92001343;287.00000000;0E-8;0E-8;287.00000000;0E-8;222.97000122;195.39999390;50.16999817;-0.11200000;73.19550000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-10;380.54000854;357.59000000;18.40999985;367.66000366;564.97998047;0E-8;0E-8;564.97998047;0E-8;277.82998657;248.41000366;43.04999924;-0.37100000;76.30060000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-10;357.01998901;324.96000000;;536.40997314;629.00000000;0E-8;0E-8;629.00000000;0E-8;305.58999634;273.86999512;16.98999977;-0.14100000;80.02060000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-10;320.04998779;279.52000000;0E-8;628.34002686;284.00000000;0E-8;;284.00000000;159.00000000;361.29998779;90.29000092;12.38000011;-0.04800000;84.74350000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-10;727.31000000;1.15000000;;20.00000000;6.46999979;0E-8;;7.00000000;;0E-8;31.54000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-10;433.08999634;334.70000000;22.56999969;512.55999756;332.00000000;0E-8;0E-8;332.00000000;0E-8;468.92001343;;468.92001343;13.71300000;2.86480000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-10;332.48000000;288.19000000;;473.69000000;648.00000000;0E-8;;648.00000000;;538.67999268;;87.31999969;2.58700000;2.96480000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-10;286.75000000;262.43000000;;741.63000000;921.00000000;0E-8;;921.00000000;;594.17999268;;85.76000214;1.92100000;3.09480000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-10;262.13000488;234.73000000;54.52000046;1597.70996094;866.00000000;0E-8;;866.00000000;;1237.43005371;;676.73999023;4.27400000;4.67030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-10;212.09000000;174.98000000;;1323.92004395;1253.20996094;0E-8;0E-8;1253.20996094;;1633.22998047;;709.47998047;5.86100000;6.66840000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-10;836.59997559;;45.49000168;11.80000019;3.00000000;0E-8;0E-8;3.00000000;;11.56000042;;11.56000042;-0.09800000;0.08520000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-10;318.80000000;113.18000000;;73.87000000;66.00000000;0E-8;8.00000000;74.00000000;0E-8;68.03000000;;68.03000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-10;729.80999756;604.68000000;62.11000061;493.17999268;22.00000000;0E-8;0E-8;22.00000000;;512.42999268;;512.42999268;-0.86600000;5.98770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-10;604.48999023;492.01000000;48.86000061;232.96000671;295.00000000;0E-8;0E-8;295.00000000;-126.00000000;601.29998779;691.71002197;80.48000336;-0.55300000;6.06770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-10;801.55999756;706.95000000;75.34999847;84.69999695;96.45999908;0E-8;6.86999989;103.33000183;;80.45999908;;80.45999908;-0.09100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-10;705.86000000;607.95000000;;105.11000000;0E-8;101.00000000;7.00000000;108.00000000;;84.51999664;;3.90000010;-0.01100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-10;607.98000000;538.35000000;73.64000000;128.16000000;0E-8;0E-8;11.00000000;11.00000000;127.00000000;100.41000366;10.00000000;15.71000004;-0.00700000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-10;491.92000000;396.36000000;37.31000000;378.91000366;159.00000000;0E-8;;159.00000000;;792.15002441;;69.45999908;-1.18800000;6.75770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-10;396.21000000;324.28000000;;181.00000000;158.00000000;23.00000000;;181.00000000;;840.13000488;;27.45000076;-0.46400000;6.88770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-10;324.15000000;258.69000000;;383.43000000;223.00000000;97.00000000;0E-8;320.00000000;;1031.28002930;;172.80999756;-1.53200000;7.92610000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-10;258.83000000;241.45000000;;382.58000000;372.00000000;0E-8;0E-8;372.00000000;0E-8;1110.09997559;;69.12000275;0E-8;8.67100000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-10;489.17999268;;90.73999786;14.94999981;;14.00000000;;30.00000000;;19.20999908;;19.20999908;-0.39400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-10;317.94000244;279.32000000;49.40000153;120.41000366;138.00000000;0E-8;;138.00000000;;105.66999817;;87.27999878;-1.81900000;0.40030000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-10;278.86000000;184.05000000;;132.19000000;147.00000000;0E-8;;147.00000000;;106.33000183;;0.38999999;-0.05400000;0.41030000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-10;182.33000000;94.53000000;;170.14000000;161.00000000;0E-8;;161.00000000;;116.70999908;;9.02999973;-0.26800000;0.49710000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-10;92.08000183;53.28000000;;150.13000488;144.00000000;0E-8;;144.00000000;;127.02999878;;10.03999996;-0.34400000;0.59060000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-10;239.08999634;147.53000000;;37.40999985;29.00000000;0E-8;18.00000000;47.00000000;0E-8;38.24000168;;38.24000168;-0.05200000;0.88320000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-10;147.00000000;105.91000000;;81.38000000;64.00000000;13.00000000;6.00000000;83.00000000;0E-8;63.09000015;;23.12000084;-0.01500000;2.09390000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-10;103.18000031;69.55000000;;79.36000061;53.00000000;0E-8;28.00000000;81.00000000;0E-8;68.01000214;;2.94000006;-0.05300000;2.54060000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-10;632.35000000;512.61000000;67.86000000;196.28000000;223.00000000;0E-8;19.00000000;242.00000000;;207.75999451;;207.75999451;-0.69100000;1.55030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-10;702.91998291;659.70000000;15.81000042;146.13999939;162.38000488;0E-8;12.18999958;174.55999756;0E-8;147.77000427;;147.77000427;-0.30500000;2.05260000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-10;658.48000000;476.74000000;69.60000000;190.08999634;178.16999817;0E-8;0E-8;178.16999817;0E-8;165.13999939;;15.68999958;-0.39800000;2.13420000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-10;636.11999512;479.77000000;58.59999847;83.06999969;2.69000006;26.60000038;0E-8;29.29999924;0E-8;87.33999634;;87.33999634;-0.99000000;0.74680000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-10;475.85998535;375.58000000;70.00000000;219.39999390;373.00000000;0E-8;;373.00000000;;299.64999390;;40.77000046;-0.68400000;3.34160000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-10;367.37600000;264.44000000;;463.99000000;145.00000000;72.00000000;;217.00000000;;401.17999268;;80.45000000;-1.71900000;5.52550000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-10;592.96997070;335.24000000;52.97000122;32.19000000;19.00000000;0E-8;;19.00000000;;25.01000000;;25.01000000;-1.20500000;0.36520000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-10;327.61000000;264.49000000;;33.48000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;43.24000168;;17.89000000;-0.07400000;0.45190000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-10;264.45999146;211.03000000;;264.60998535;198.05999756;84.77999878;0E-8;282.83999634;0E-8;549.47998047;;69.73999786;-1.22900000;6.87940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-10;547.38000488;426.55000000;65.73999786;55.02000046;74.05000305;0E-8;1.00000000;75.05000305;0E-8;55.09999847;;55.09999847;-0.03600000;0.10840000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-10;154.38999939;132.56000000;;121.94000244;135.00000000;0E-8;0E-8;135.00000000;0E-8;127.05999756;;127.05999756;-0.32200000;0.63710000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-10;127.53000000;98.19000000;;130.11999512;90.00000000;38.00000000;0E-8;128.00000000;0E-8;132.00000000;;4.75000000;-0.21100000;0.69230000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-11;109.88999939;27.56000000;;251.92000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;360.75000000;;187.49000549;-0.46400000;1.65580000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-11;114.41000000;3.86000000;98.79000000;324.64999390;41.00000000;0E-8;;41.00000000;;323.85998535;;323.85998535;-0.79600000;6.82870000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-11;301.51000977;260.19000000;54.24000168;440.82998657;543.00000000;2.00000000;;545.00000000;;467.00000000;;467.00000000;7.04000000;2.35350000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-11;386.49000000;361.74000000;34.14000000;1000.00000000;856.00000000;0E-8;;856.00000000;;1053.18005371;;690.17999268;217.99800000;29.39840000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-11;302.52000000;251.39000000;67.37000000;750.00000000;746.00000000;0E-8;;746.00000000;;1098.71997070;;0E-8;69.61900000;111.41710000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-11;251.39000000;230.08000000;;719.57000732;0E-8;0E-8;;0E-8;709.00000000;1135.73999023;;0E-8;;114.63060000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-11;229.93000000;141.60000000;;0E-8;0E-8;0E-8;;0E-8;;1135.73999023;;0E-8;0.46300000;114.69940000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-11;251.22000000;139.39000000;;789.02001953;708.00000000;0E-8;;708.00000000;;1135.73999023;;;;114.69940000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-11;137.45000000;14.33000000;;708.00000000;818.00000000;0E-8;;818.00000000;;1142.13000488;;0E-8;5.56000000;115.13770000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-11;58.30000000;42.24000000;;665.00000000;665.00000000;0E-8;;665.00000000;;603.03997803;;603.03997803;0.51800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-11;42.03000000;22.04000000;;656.45001221;398.00000000;295.00000000;0E-8;692.55999756;0E-8;596.59002686;;1.83000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-11;20.80999947;2.97000000;;728.45001221;713.00000000;0E-8;0E-8;713.00000000;0E-8;593.42999268;;4.88000011;0.17800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-11;49.27199936;27.75000000;60.25000000;881.30999756;1274.00000000;0E-8;0E-8;1274.00000000;0E-8;853.67999268;;853.67999268;13.05600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-11;31.62999916;10.85000000;87.77999878;219.16000366;165.00000000;0E-8;0E-8;164.00000000;0E-8;217.61999512;;217.61999512;1.78600000;0.06130000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-11;29.17000000;2.75000000;;781.12000000;825.00000000;0E-8;0E-8;825.00000000;;767.46997070;;767.46997070;0.19400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-11;95.08000183;2.88000000;;0E-8;1450.46000000;0E-8;0E-8;1450.00000000;0E-8;0E-8;1175.11999512;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-11;95.16999817;82.54000000;;1994.32995605;799.46000000;0E-8;1.00000000;800.00000000;1450.46000000;1962.69995117;787.58000000;1962.69995117;0E-8;6.30160000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-11;155.13000488;132.21000000;;2721.00000000;2721.00000000;0E-8;;2721.00000000;;3042.54003906;;1672.15002441;9.86400000;7.97480000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-11;65.54000092;7.60000000;46.20999908;4929.79003906;10010.00000000;0E-8;0E-8;10010.00000000;0E-8;5039.77978516;;2816.89990234;33.43800000;24.91740000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-11;479.16000000;304.24000000;;36.00000000;33.00000000;0E-8;3.00000000;36.00000000;0E-8;36.23000000;;36.23000000;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-11;82.50000000;70.78000000;;4522.04003906;4492.06982422;0E-8;0E-8;4492.06982422;0E-8;4879.29003906;;4879.29003906;-3.33000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-11;70.50000000;46.30000000;;4769.69000000;4861.00000000;0E-8;9.00000000;4870.00000000;0E-8;4818.47021484;;92.11000061;-6.79700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-11;80.95200348;54.32000000;6.59999990;126.59999847;295.26000977;0E-8;0E-8;295.26000977;0E-8;133.80000305;;133.80000305;-1.77200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-11;265.07000732;204.45000000;34.38999939;92.05999756;54.00000000;0E-8;5.00000000;59.00000000;0E-8;84.31000000;;84.31000000;-0.36900000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-11;213.58000000;113.07000000;;94.02000000;33.00000000;61.00000000;0E-8;94.00000000;0E-8;94.20000000;;94.20000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-11;297.45999146;272.49000000;45.65000153;707.50000000;541.00000000;46.00000000;0E-8;587.00000000;0E-8;777.67999268;;777.67999268;0E-8;3.48870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-11;271.70000000;249.24000000;;723.03997803;770.33001709;8.85999966;8.00000000;779.19000244;;854.48999023;;72.23999786;0E-8;3.48870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-11;220.44999695;162.90000000;;2050.34008789;1999.00000000;0E-8;0E-8;1999.00000000;0E-8;1964.93994141;;1275.16003418;1.83000000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-11;161.44000000;136.31000000;;2028.42004395;2007.00000000;0E-8;;2007.00000000;;1877.46997070;;11.57999992;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-11;313.50000000;278.49000000;;145.00000000;0E-8;145.00000000;0E-8;145.00000000;0E-8;152.39999390;;152.39999390;0.00600000;0.75710000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-11;495.93000000;377.75000000;;172.39999390;111.00000000;43.00000000;;154.00000000;;163.33000183;;163.33000183;0.00200000;0.57650000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-11;372.89000000;257.18000000;;126.23000000;69.00000000;57.00000000;;126.00000000;;151.17999268;;3.67000008;0.00200000;0.57650000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-11;361.65000000;;;75.00000000;;11.00000000;;71.00000000;60.00000000;;;;;;DCSACM
