id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-11;355.20000000;;;81.81000000;69.00000000;1.00000000;;70.00000000;;116.76000214;;116.76000214;0.02300000;0.18160000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-11;254.05000000;205.24000000;59.42000000;74.04000092;112.00000000;0E-8;0E-8;112.00000000;0E-8;113.70999908;;0E-8;0.01100000;0.20160000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-11;184.91000000;165.93000000;;610.14000000;584.00000000;0E-8;1.00000000;584.00000000;;488.10000610;;178.63999939;0.06600000;3.59970000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-11;89.97000000;61.49000000;;775.51000000;685.00000000;9.00000000;16.00000000;710.00000000;;520.29998779;;76.38999939;-0.17500000;4.82320000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-11;60.65000000;39.55000000;;833.98000000;710.00000000;119.00000000;;829.00000000;;655.48999023;;136.72000122;-0.02500000;5.52320000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-11;905.21000000;885.66000000;31.73000000;103.83000000;58.00000000;0E-8;;58.00000000;;101.55000305;;101.55000305;0.06100000;0.20610000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-11;885.65000000;856.41000000;;61.74700000;61.00000000;0E-8;0E-8;61.00000000;;101.55000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-11;807.94000244;767.03000000;;192.94999695;197.00000000;0E-8;;197.00000000;;230.44000244;;125.66999817;0.13500000;0.83610000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-11;755.55999756;671.00000000;20.93000031;910.16998291;556.00000000;0E-8;0E-8;556.00000000;0E-8;620.03002930;;433.79998779;2.65700000;8.27100000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-11;655.97000000;621.21000000;17.58000000;844.92000000;751.00000000;0E-8;0E-8;751.00000000;0E-8;668.30999756;;83.31999969;0.05900000;8.92940000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-11;620.83000000;557.91000000;;794.75000000;826.00000000;0E-8;0E-8;826.00000000;0E-8;686.19000244;;19.22999954;-0.03600000;8.99940000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-11;557.51000000;512.76000000;;843.92000000;771.00000000;0E-8;;771.00000000;;696.54998779;;7.96000004;0.00600000;9.02940000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-11;511.99000000;494.28000000;;883.90002441;867.00000000;0E-8;2.00000000;867.00000000;;728.96997070;;22.76000023;0.04100000;9.14060000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-11;494.14001465;393.24000000;;970.14001465;925.00000000;0E-8;;925.00000000;;801.16998291;;50.83000183;-0.03200000;9.79840000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-11;466.20001221;443.37000000;;585.42999268;858.00000000;0E-8;0E-8;858.00000000;0E-8;921.30999756;;94.69000244;0.02000000;14.65650000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-11;838.93000000;749.70000000;27.53000000;18.56000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.36000061;;17.36000061;0.09000000;1.10550000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-11;664.26000000;574.45000000;;17.26000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;28.18000031;;10.96000004;0.00200000;2.05480000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-11;572.44000000;545.80000000;;20.40000000;7.00000000;9.00000000;0E-8;16.00000000;0E-8;28.57999992;;0.41999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-11;430.08000000;381.36000000;10.51000000;1011.80999756;1197.00000000;0E-8;0E-8;1197.00000000;0E-8;1200.16003418;;206.63000488;-0.06400000;55.70770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-11;374.48199463;324.35000000;9.27999973;1318.17004395;1472.00000000;0E-8;0E-8;1472.00000000;0E-8;1433.31005859;;115.23999786;-0.43800000;63.76710000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-11;555.02001953;360.77000000;;29.00000000;27.00000000;0E-8;2.00000000;29.00000000;;36.56000137;;36.56000137;-0.00300000;0.11520000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-11;482.62000000;331.81000000;22.08000000;181.00000000;97.00000000;0E-8;;97.00000000;;181.88000000;;181.88000000;0.71900000;0.16100000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-11;85.09000000;33.81000000;;79.77999878;78.05000305;0E-8;1.00000000;78.05000305;0E-8;77.30999756;;77.30999756;-0.02600000;0.64680000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-11;698.86999512;625.05000000;17.23999977;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;32.68000031;;32.68000031;-0.82800000;0.14130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-11;610.29000000;575.84000000;21.85000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;37.72000122;;4.75000000;-0.13400000;0.16260000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-11;609.70000000;556.05000000;25.25000000;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;10.84000000;;10.84000000;-0.26400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-11;457.11999512;394.27000000;47.88000107;110.62000275;148.00000000;0E-8;0E-8;148.00000000;0E-8;144.99000549;;87.76000214;-0.20200000;5.89230000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-11;352.68000000;349.06000000;;195.28000000;;74.00000000;0E-8;74.00000000;106.00000000;227.10000610;;70.79000092;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-11;659.24000000;526.15000000;;28.84000000;25.00000000;4.00000000;1.00000000;30.00000000;;29.90999985;;29.90999985;0E-8;0.05260000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-11;437.33000000;355.64000000;;55.12000000;54.00000000;1.00000000;0E-8;55.00000000;;53.72999954;;23.22999954;0E-8;0.78260000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-11;251.26000000;233.00000000;76.00000000;230.42000000;93.00000000;0E-8;0E-8;93.00000000;143.42000000;440.55999756;293.89001465;115.30999756;;8.28680000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-11;250.38000000;138.95000000;;143.36000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;0E-8;143.42000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-11;139.37000000;105.93000000;;292.96000000;294.00000000;0E-8;0E-8;294.00000000;0E-8;493.77999878;347.10998535;46.86999893;0.02000000;8.45740000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-11;362.64000000;;49.87000000;-15.28000000;;0E-8;0E-8;0E-8;112.00000000;9.56999969;140.13999939;3.03999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-11;398.58000000;362.39000000;;120.49300000;;0E-8;0E-8;128.00000000;;318.00000000;140.13999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-11;398.56000000;86.79000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;3.06999993;140.13999939;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-11;442.60000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;6.53000021;;6.53000021;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-11;412.80000000;;85.49000000;11.39000000;;0E-8;0E-8;21.00000000;-9.00000000;3.06999993;9.60000038;3.06999993;-0.21700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-11;398.56000000;89.63000000;;11.39000000;41.00000000;;0E-8;41.00000000;;3.06999993;9.60000038;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-11;86.39000000;47.89000000;;11.39000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;3.06999993;149.74000549;;-0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-11;150.52000000;126.32000000;;88.00000000;102.00000000;0E-8;;102.00000000;;88.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-11;787.60000000;754.52000000;11.79000000;37.09000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;38.09999847;;38.09999847;-0.01400000;0.21160000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-11;736.05999756;674.60000000;10.31999969;46.11999893;96.00000000;0E-8;0E-8;96.00000000;0E-8;58.61000061;;23.85000038;0.46400000;0.31130000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-11;623.51000000;519.33000000;10.98000000;168.69000000;82.00000000;0E-8;;82.00000000;;137.38000488;;87.48999786;0.05300000;1.94160000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-11;783.46997070;695.33000000;11.59000015;147.36000061;70.73999786;0E-8;;70.73999786;;121.27999878;;121.27999878;0.58000000;0.81840000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-11;695.21000000;623.91000000;72.84000000;179.50000000;128.00000000;0E-8;;128.00000000;;119.40000153;;8.40999985;0.00100000;0.90900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-11;623.46000000;565.88000000;22.47000000;204.25000000;288.00000000;0E-8;10.00000000;298.00000000;;116.73000336;;1.04999995;0.01100000;1.08870000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-11;564.78997803;518.53000000;;443.29998779;399.00000000;136.00000000;;535.00000000;;111.70999908;;2.51999998;-0.02200000;1.51230000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-11;839.35600000;770.77000000;39.77000000;48.40000153;25.97999954;11.22000027;11.00000000;37.20000076;37.00000000;63.04000092;;63.04000092;0.42000000;0.65940000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-11;769.66000000;729.45000000;38.60000000;105.40000000;55.00000000;21.00000000;0E-8;76.00000000;0E-8;72.73999786;;13.13000011;0.40500000;0.78610000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-11;585.10000000;515.78000000;49.51000000;204.19000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;181.80000305;;118.18000031;0.06400000;1.58710000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-11;500.79998779;433.86000000;14.77999973;854.22998047;299.00000000;0E-8;0E-8;299.00000000;0E-8;603.76000977;;198.19000244;0.05200000;9.07520000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-11;430.83000000;395.86000000;;584.47000000;356.00000000;0E-8;;356.00000000;;610.07000732;;31.54000092;0.16200000;9.46870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-11;391.64999390;324.25000000;9.50000000;780.16998291;1376.00000000;0E-8;;1376.00000000;;1033.75000000;;460.52999878;-0.17400000;17.27650000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-11;476.89000000;448.61000000;94.24000000;128.25000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;146.39999390;;146.39999390;0.01500000;0.39290000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-11;447.50000000;410.44000000;;199.63999939;125.00000000;66.00000000;0E-8;191.00000000;0E-8;146.80000305;;6.05999994;0.01000000;0.42290000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-11;353.83999634;326.41000000;;163.07000732;164.00000000;0E-8;0E-8;164.00000000;0E-8;143.42999268;;11.30000019;-0.03700000;0.47290000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-11;446.54998779;394.85000000;;168.38999939;99.41999817;0E-8;;99.41999817;;142.92999268;;142.92999268;-0.00400000;0.25650000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-11;370.44000000;326.48000000;;137.31000000;107.00000000;0E-8;;107.00000000;0E-8;144.13999939;;11.92000008;0.04700000;0.29650000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-11;579.51000000;530.71000000;32.38000000;70.44000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;69.91999817;;69.91999817;0.12400000;0.07130000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-11;561.94400000;531.64000000;23.90000000;85.86000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;92.47000122;;92.47000122;-1.20500000;9.36520000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-11;531.45000000;504.79000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;97.25000000;;3.16000009;-0.01200000;9.57320000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-11;468.78601074;398.24000000;36.90000153;165.50999451;111.00000000;0E-8;0E-8;111.00000000;0E-8;166.13000488;;65.52999878;-1.19800000;11.29520000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-11;398.09000000;385.59000000;;104.60000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;167.58999634;;1.11000001;0.01200000;11.33260000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-11;384.04998779;365.87000000;;134.00000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;195.88000488;;27.90999985;0.05900000;14.70970000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-11;366.07000000;350.90000000;;136.00000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;198.71000671;;2.19000006;0.01500000;14.97550000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-11;350.84000000;333.29000000;;140.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;204.07000732;;4.65999985;-0.03900000;15.30650000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-11;328.47000122;284.33000000;50.47000122;564.14001465;785.52001953;0E-8;0E-8;785.52001953;0E-8;601.50000000;;181.60000610;-1.96400000;22.37100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-11;283.31000000;258.50000000;;674.30999756;764.71002197;0E-8;0E-8;764.71002197;0E-8;647.69000244;;33.52000046;-0.37500000;22.91230000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-11;257.84000000;236.17000000;;990.28997803;865.80999756;0E-8;0E-8;865.80999756;0E-8;742.46997070;;78.59999847;-1.69600000;25.20680000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-11;319.14999390;280.68000000;0E-8;3442.47998047;3128.00000000;0E-8;0E-8;3128.00000000;-167.00000000;3008.39990234;;208.80999756;-0.18600000;86.62350000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-11;279.35000000;258.11000000;;3837.14000000;3617.00000000;0E-8;0E-8;3617.00000000;0E-8;3687.19995117;3657.61010742;313.89999390;0.27900000;173.92480000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-11;344.09000000;309.90000000;;88.96000000;97.00000000;5.00000000;0E-8;102.00000000;0E-8;93.92000000;;93.92000000;-0.01400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-11;257.27000000;236.55000000;;4170.72998047;3927.00000000;0E-8;4.00000000;3931.00000000;;4541.64013672;4512.04980469;447.76000977;-14.53100000;184.00000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-11;218.50000000;98.48000000;;7176.60000000;7031.00000000;0E-8;;7031.00000000;;7918.70019531;7889.10986328;2184.86010742;-16.36400000;218.94130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-11;278.85998535;224.33000000;8.43000031;108.80000305;82.00000000;0E-8;0E-8;82.00000000;0E-8;148.25999451;;148.25999451;2.05500000;0.22130000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-11;394.76000977;150.74000000;;74.66000366;50.00000000;11.00000000;;61.00000000;;73.47000122;;73.47000122;-0.10700000;0.38940000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-11;411.87000000;320.23000000;;63.54000092;62.00000000;0E-8;2.00000000;64.00000000;;61.95999908;;61.95999908;0.01300000;0.23160000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-11;320.17000000;180.91000000;;63.54000092;62.00000000;0E-8;;62.00000000;;61.95999908;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-11;354.97000000;249.09000000;;70.23000000;69.00000000;0E-8;1.00000000;70.00000000;0E-8;68.93000000;;68.93000000;0.00400000;0.08130000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-11;615.09997559;577.53000000;53.40999985;117.44999695;76.48999786;0E-8;0E-8;76.48999786;0E-8;107.50000000;;107.50000000;0.02900000;1.19420000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-11;560.01000000;516.10000000;33.82000000;405.67000000;489.00000000;0E-8;0E-8;489.00000000;;352.27999878;;261.47000122;4.68300000;4.23100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-11;819.39001465;626.50000000;32.11999893;29.09000015;13.00000000;0E-8;1.00000000;13.00000000;;27.18000031;;27.18000031;0.10700000;0.22420000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-11;761.97000000;;36.75000000;3.19400000;;0E-8;;12.00000000;;5.00000000;;5.00000000;-0.00400000;3.87970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-11;742.34002686;;60.29999924;10.50000000;;0E-8;;10.50000000;;12.52000000;29.59000000;12.52000000;-0.25500000;7.87740000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-11;733.22998047;;54.81999969;4.00000000;;0E-8;;11.46000004;;15.12000000;;15.12000000;0.01100000;10.30740000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-11;711.62000000;;42.86000000;82.77800000;;80.00000000;;80.00000000;;43.01000000;;76.00800000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-11;447.10000610;427.22000000;53.25000000;231.00000000;231.00000000;0E-8;0E-8;231.00000000;0E-8;138.66000000;111.01000000;100.58000000;-0.38000000;56.39450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-11;427.03000000;404.09000000;;262.69000244;235.00000000;0E-8;0E-8;235.00000000;0E-8;166.52999878;139.38000488;27.31999969;-0.07500000;65.76710000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-11;403.89000000;380.70000000;;277.00000000;277.00000000;0E-8;0E-8;277.00000000;0E-8;220.27999878;193.33999634;52.56000137;-0.10700000;73.97840000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-11;380.49200439;357.20000000;17.34000015;287.70001221;550.40002441;0E-8;0E-8;550.40002441;0E-8;267.17001343;239.42999268;42.59000015;-0.31900000;77.12450000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-11;357.01000977;325.42000000;;609.84997559;633.00000000;0E-8;0E-8;633.00000000;0E-8;289.75000000;261.04998779;16.80999947;-0.11700000;80.87450000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-11;320.07998657;279.54000000;0E-8;639.34002686;286.00000000;0E-8;0E-8;286.00000000;167.00000000;335.33999634;89.29000092;13.32999992;0.07600000;85.64480000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-11;727.36000000;1.43000000;;42.00000000;6.13000011;0E-8;;6.00000000;;0E-8;32.29000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-11;433.10998535;334.69000000;22.60000038;514.55999756;334.00000000;0E-8;0E-8;334.00000000;0E-8;461.36999512;;461.36999512;13.78500000;2.79390000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-11;332.34000000;288.06000000;;411.17001343;632.00000000;0E-8;;632.00000000;;556.78997803;;92.27999878;2.59200000;2.89390000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-11;286.83000000;262.43000000;;737.04000000;627.00000000;0E-8;;627.00000000;;635.34002686;;90.62999725;1.91800000;3.02390000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-11;262.23999023;235.35000000;60.09999847;1669.16003418;1329.00000000;0E-8;;1329.00000000;;1323.04003906;;715.15002441;4.31500000;4.58230000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-11;212.10000000;174.86000000;;1352.93994141;1211.39001465;0E-8;0E-8;1211.39001465;;1743.02001953;;749.75000000;5.84200000;6.57870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-11;836.70001221;;45.97000122;11.80000019;3.00000000;0E-8;0E-8;3.00000000;;15.60000038;;15.60000038;-0.10000000;0.08610000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-11;318.18000000;113.11000000;;64.00000000;57.00000000;0E-8;8.00000000;65.00000000;0E-8;57.58000000;;57.58000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-11;730.19000244;604.67000000;63.15999985;459.60998535;0E-8;0E-8;0E-8;0E-8;;486.04000854;;486.04000854;-0.86600000;5.98420000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-11;604.54998779;491.95000000;50.06000137;174.13000488;121.00000000;0E-8;0E-8;121.00000000;-117.00000000;570.72998047;654.47998047;70.73000336;-0.54500000;6.06420000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-11;801.76000977;706.54000000;76.72000122;74.01000214;25.70000076;0E-8;6.86999989;32.56999969;;75.73999786;;75.73999786;-0.08800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-11;705.56000000;607.51000000;;39.01000000;0E-8;40.00000000;7.00000000;47.00000000;;79.55999756;;3.43000007;-0.01000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-11;606.63000000;538.35000000;56.49000000;78.00000000;0E-8;0E-8;11.00000000;11.00000000;117.00000000;93.75000000;10.00000000;13.81000042;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-11;492.01000000;396.18000000;37.66000000;207.28000000;42.00000000;0E-8;;42.00000000;;750.73999023;;68.69999695;-1.17300000;6.75420000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-11;396.10000000;324.25000000;;78.21000000;118.00000000;30.00000000;;148.00000000;;795.14001465;;27.13999939;-0.45700000;6.88420000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-11;324.14000000;258.73000000;;318.14000000;250.00000000;84.00000000;0E-8;334.00000000;;983.66998291;;170.91000366;-1.52100000;7.92290000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-11;258.82000000;241.49000000;;398.47000000;402.00000000;0E-8;0E-8;402.00000000;0E-8;1061.94995117;;68.36000061;0E-8;8.66680000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-11;489.17001343;;90.44000244;21.89999962;;14.00000000;;30.00000000;;19.59000015;;19.59000015;-0.40300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-11;317.95001221;278.98000000;49.45000076;119.58999634;102.00000000;0E-8;;102.00000000;;106.55000305;;87.27999878;-1.92100000;0.40230000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-11;278.60000000;183.96000000;;101.57000000;115.00000000;0E-8;;115.00000000;;106.87999725;;0.37000000;-0.05500000;0.41230000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-11;182.30000000;94.41000000;;139.37000000;144.00000000;0E-8;;144.00000000;;115.41000366;;8.67000008;-0.28000000;0.49970000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-11;92.00000000;53.15000000;;151.80000305;168.00000000;0E-8;;168.00000000;;125.11000061;;9.64000034;-0.35600000;0.59450000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-11;239.16000000;147.23000000;;33.72999954;11.00000000;1.00000000;18.00000000;30.00000000;0E-8;34.58000183;;34.58000183;-0.05500000;0.90260000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-11;147.00000000;105.64000000;;45.00000000;26.00000000;13.00000000;6.00000000;45.00000000;0E-8;57.40999985;;21.92000008;-0.01500000;2.12710000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-11;103.25000000;69.20000000;;45.81999969;14.00000000;0E-8;28.00000000;42.00000000;0E-8;61.25999832;;2.78999996;-0.05300000;2.57450000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-11;632.33000000;512.49000000;67.63000000;196.71000000;196.00000000;0E-8;19.00000000;215.00000000;;194.05999756;;194.05999756;-0.70600000;1.55230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-11;703.04998779;659.41000000;20.79000092;151.77000427;102.05999756;0E-8;12.72999954;114.79000092;0E-8;145.50999451;;145.50999451;-0.31600000;2.07810000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-11;658.68000000;476.05000000;73.60000000;127.77999878;67.70999908;0E-8;0E-8;67.70999908;0E-8;161.52999878;;15.44999981;-0.41300000;2.15940000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-11;636.19000244;479.77000000;58.84000015;89.97000122;0E-8;27.18000031;0E-8;27.18000031;0E-8;84.43000031;;84.43000031;-1.02500000;0.75740000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-11;475.69000244;375.28000000;68.81999969;151.93000000;296.00000000;0E-8;;296.00000000;;291.45999146;;41.72999954;-0.68800000;3.38130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-11;367.48400000;264.41000000;;376.07000000;140.00000000;69.00000000;;209.00000000;;374.50000000;;77.82000000;-1.78900000;5.57840000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-11;592.98999023;335.04000000;53.13000107;26.50000000;0E-8;0E-8;;0E-8;;24.92000008;;24.92000008;-1.23200000;0.36610000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-11;327.64000000;264.44000000;;14.98000000;13.00000000;0E-8;0E-8;13.00000000;0E-8;42.77000046;;17.81999969;-0.07700000;0.45350000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-11;264.42999268;211.02000000;;274.50000000;220.47999573;81.33999634;0E-8;301.82000732;0E-8;490.86999512;;50.04000092;-1.26900000;6.93550000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-11;547.34997559;426.43000000;65.11000061;45.15000153;46.00000000;0E-8;1.00000000;47.00000000;0E-8;45.22000122;;45.22000122;-0.03500000;0.10870000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-11;154.41999817;132.54000000;;141.83999634;134.00000000;0E-8;0E-8;134.00000000;0E-8;116.98999786;;116.98999786;-0.32300000;0.63970000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-11;127.56000000;98.20000000;;132.35000000;88.00000000;38.00000000;0E-8;126.00000000;0E-8;124.91999817;;4.36999989;-0.21400000;0.69580000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-12;109.95999908;27.44000000;;195.32000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;277.26000977;;126.47000122;-0.47800000;1.57940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-12;114.53000000;3.82000000;100.40000000;259.57000732;40.00000000;0E-8;;40.00000000;13.00000000;258.75000000;;258.75000000;-0.81300000;6.62900000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-12;301.51000000;260.19000000;54.24000000;545.00000000;545.00000000;0E-8;;545.00000000;;550.66998291;;550.66998291;6.94400000;2.28520000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-12;386.49000000;361.73000000;34.14000000;900.00000000;856.00000000;0E-8;;856.00000000;;1042.45996094;;677.46002197;217.48700000;28.16130000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-12;302.51000000;251.43000000;67.15000000;750.00000000;906.00000000;0E-8;;906.00000000;;1078.31994629;;0E-8;69.56300000;110.22030000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-12;251.40000000;229.89000000;;823.57000732;0E-8;0E-8;;0E-8;814.00000000;1123.02001953;;0E-8;;113.44550000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-12;230.21000000;141.60000000;;11.56999969;0E-8;0E-8;;0E-8;;1123.02001953;;0E-8;0.46300000;113.51450000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-12;251.28000000;138.86000000;;893.02001953;812.00000000;0E-8;;812.00000000;;1123.02001953;;;;113.51450000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-12;137.59000000;14.20000000;;812.00000000;790.00000000;0E-8;;790.00000000;;1135.73999023;;0E-8;5.55900000;113.95580000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-12;58.30000000;42.17000000;;611.00000000;611.00000000;0E-8;;611.00000000;;621.53997803;;621.53997803;0.53000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-12;42.08000000;22.05000000;;610.80999756;402.00000000;194.21000671;0E-8;595.76000977;0E-8;621.89001465;;1.88999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-12;20.62999916;2.78000000;;544.38000488;579.00000000;0E-8;0E-8;579.00000000;0E-8;624.80999756;;5.03000021;0.18300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-12;49.25600052;27.58000000;59.91999817;836.94000244;1229.00000000;0E-8;0E-8;1229.00000000;0E-8;833.50000000;;833.50000000;13.94800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-12;31.67000008;10.85000000;88.59999847;208.27000427;164.00000000;0E-8;0E-8;164.00000000;0E-8;213.80000305;;213.80000305;1.80400000;0.06100000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-12;29.10000038;2.76000000;;827.05999756;849.00000000;0E-8;0E-8;849.00000000;;828.21002197;;828.21002197;0.19900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-12;95.01999664;2.88000000;;0E-8;1425.21000000;0E-8;0E-8;1425.00000000;0E-8;0E-8;1254.53002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-12;95.11000061;82.54000000;;1927.35998535;799.84000000;0E-8;2.62000000;802.00000000;1335.08000000;2046.33996582;791.81000000;2046.33996582;0E-8;6.27870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-12;155.08000000;132.44000000;;2882.87988281;3163.00000000;0E-8;;3163.00000000;;3254.84008789;;1748.73999023;9.66700000;7.87610000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-12;65.34000000;7.34000000;45.19000000;4862.87011719;9444.00000000;0E-8;0E-8;9444.00000000;0E-8;5339.43994141;;2931.98999023;33.26800000;24.65810000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-12;479.13000000;304.35000000;;39.61000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;37.24000000;;37.24000000;0.00800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-12;82.51000000;70.78000000;;4689.52978516;4674.54980469;0E-8;0E-8;4674.54980469;0E-8;5234.06005859;;5234.06005859;-3.30400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-12;70.53000000;46.18000000;;4696.31000000;4587.00000000;0E-8;9.00000000;4596.00000000;0E-8;4999.37988281;;105.30000305;-6.76000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-12;80.87000275;54.47000000;5.98999977;131.97999573;311.67999268;0E-8;0E-8;311.67999268;0E-8;135.83999634;;135.83999634;-1.72700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-12;265.10998535;203.73000000;35.18999863;87.44999695;55.00000000;0E-8;6.00000000;61.00000000;0E-8;87.38000000;;87.38000000;-0.35500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-12;213.59000000;113.11000000;;96.01000000;18.00000000;78.00000000;0E-8;96.00000000;0E-8;96.19000000;;96.19000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-12;297.53000000;271.90000000;46.37000000;726.71002197;512.00000000;46.00000000;0E-8;558.00000000;0E-8;764.51000977;;764.51000977;0E-8;3.48900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-12;271.72000000;248.86000000;;663.66998291;617.34002686;8.90999985;8.00000000;626.23999023;;844.85998535;;71.01999664;0E-8;3.48900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-12;220.42999268;163.39000000;;2350.76000977;2385.00000000;0E-8;0E-8;2385.00000000;0E-8;2205.95996094;;1472.09997559;1.89600000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-12;161.44000000;137.06000000;;2404.00000000;2404.00000000;0E-8;;2404.00000000;;2149.03002930;;13.36999989;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-12;313.69000000;278.55000000;;156.99000000;0E-8;154.00000000;0E-8;154.00000000;0E-8;171.52000427;;171.52000427;0.00500000;0.75030000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-12;495.81000000;378.02000000;;288.60998535;138.00000000;152.00000000;;290.00000000;;265.88000488;;265.88000488;0.00200000;0.57480000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-12;372.88000000;258.11000000;;287.00000000;70.00000000;217.00000000;;287.00000000;;254.77000427;;5.98000002;0.00200000;0.57480000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-12;361.06000000;;;297.00000000;;239.00000000;;301.00000000;61.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-12;355.09000000;;;82.36000000;89.00000000;1.00000000;;90.00000000;;337.04998779;;337.04998779;0.02200000;0.17870000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-12;256.72000000;205.61000000;89.10000000;292.77000000;126.00000000;53.00000000;0E-8;179.00000000;0E-8;318.70001221;;0E-8;0.01000000;0.19870000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-12;184.70000000;166.36000000;;875.90000000;649.00000000;259.00000000;1.00000000;908.00000000;;803.60998535;;281.66000000;0.06500000;3.55230000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-12;89.95000000;61.41000000;;1109.06000000;835.00000000;265.00000000;16.00000000;1116.00000000;;766.29998779;;120.45000000;-0.17700000;4.73740000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-12;60.69000000;40.70000000;;1161.62000000;728.00000000;432.00000000;;1160.00000000;;971.61999512;;215.57000000;-0.02600000;5.39740000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-12;905.14000000;885.70000000;31.27000000;73.35000000;109.00000000;0E-8;;109.00000000;;79.93000031;;79.93000031;0.05900000;0.20710000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-12;885.63000000;856.95000000;;119.62600000;120.00000000;0E-8;0E-8;120.00000000;;79.93000031;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-12;807.92999268;767.10000000;;208.05999756;212.00000000;0E-8;;212.00000000;;229.50000000;;137.86000061;0.13300000;0.83710000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-12;755.58001709;671.23000000;21.02000046;846.08001709;669.00000000;0E-8;0E-8;669.00000000;0E-8;742.90997314;;527.96997070;2.76400000;8.43320000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-12;655.97000000;621.61000000;17.58000000;752.00000000;752.00000000;0E-8;0E-8;752.00000000;0E-8;732.15002441;;107.00000000;0.08100000;9.09450000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-12;620.70000000;557.98000000;;772.29000000;840.00000000;0E-8;0E-8;840.00000000;0E-8;738.21997070;;24.69000053;-0.03100000;9.16450000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-12;557.26000000;513.15000000;;799.19000000;886.00000000;0E-8;;886.00000000;;737.59002686;;10.22000027;0.00800000;9.19450000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-12;512.10998535;494.28000000;;941.92999268;891.00000000;0E-8;2.00000000;891.00000000;;749.71997070;;29.22999954;0.04600000;9.30550000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-12;494.10000610;393.24000000;;971.71997070;1062.00000000;0E-8;;1062.00000000;;804.61999512;;65.27999878;-0.02000000;9.96130000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-12;466.29998779;443.46000000;;1114.30004883;954.00000000;0E-8;0E-8;954.00000000;0E-8;941.15002441;;138.11000061;0.02700000;14.84480000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-12;838.99000000;749.70000000;27.71000000;20.42000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.25000000;;17.25000000;0.09400000;1.13160000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-12;664.25000000;574.36000000;;17.88000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;28.19000053;;10.89000000;0.00200000;2.10610000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-12;572.31000000;545.95000000;;3.95000000;8.00000000;0E-8;0E-8;8.00000000;0E-8;28.61000061;;0.41999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-12;430.00000000;381.74000000;10.27000046;1125.84997559;1274.00000000;0E-8;0E-8;1274.00000000;0E-8;1167.42004395;;213.50000000;-0.04900000;56.70580000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-12;374.44000244;325.05000000;8.93999958;1375.38000488;1577.00000000;0E-8;0E-8;1577.00000000;0E-8;1355.28002930;;139.10000610;-0.37500000;64.87030000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-12;555.11999512;360.78000000;;35.61999893;31.00000000;1.00000000;2.00000000;34.00000000;;46.34000015;;46.34000015;-0.00300000;0.11390000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-12;482.65000000;333.67000000;22.14000000;259.00000000;231.00000000;0E-8;;231.00000000;;259.84000000;;259.84000000;0.69400000;0.15320000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-12;85.09999847;33.90000000;;97.80999756;97.00000000;0E-8;1.00000000;97.00000000;0E-8;129.41000366;;129.41000366;-0.02700000;0.63260000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-12;698.86999512;625.05000000;17.23999977;38.00000000;38.00000000;0E-8;0E-8;38.00000000;;33.86000061;;33.86000061;-0.87000000;0.14100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-12;610.29000000;575.84000000;21.85000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;38.49000168;;4.92999983;-0.13700000;0.16190000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-12;609.70000000;556.05000000;25.25000000;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;11.02000046;;11.02000046;-0.27600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-12;457.00000000;394.35000000;47.29999924;114.13999939;155.00000000;0E-8;0E-8;155.00000000;0E-8;138.61000061;;85.83999634;-0.20900000;5.89420000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-12;352.53000000;349.06000000;;184.72000000;;74.00000000;0E-8;74.00000000;115.00000000;217.83000183;;72.83999634;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-12;658.85000000;526.24000000;;28.02000000;32.00000000;0E-8;1.00000000;33.00000000;;28.11000061;;28.11000061;-0.00100000;0.05190000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-12;437.07000732;355.71000000;;61.88000107;57.00000000;3.00000000;2.00000000;62.00000000;;53.56000137;;25.07999992;0E-8;0.78190000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-12;251.36000000;233.00000000;86.00000000;244.52000000;93.00000000;0E-8;0E-8;93.00000000;139.53000000;422.07998657;281.04998779;120.55000305;;8.27260000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-12;250.00000000;138.98000000;;139.57000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;0E-8;139.53000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-12;139.37000000;106.06000000;;290.00000000;290.00000000;0E-8;0E-8;290.00000000;0E-8;478.77999878;337.75000000;49.00000000;0.01900000;8.42810000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-12;362.79000000;;56.97000000;9.49000000;;0E-8;0E-8;0E-8;113.00000000;13.19999981;132.02000427;4.19999981;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-12;398.53000000;362.29000000;;121.12400000;;0E-8;0E-8;123.00000000;;319.00000000;132.02000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-12;398.52000000;86.79000000;;106.00000000;106.00000000;0E-8;0E-8;106.00000000;0E-8;4.23999977;132.02000427;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-12;442.92000000;;18.28000000;16.58000000;;0E-8;;16.00000000;16.00000000;9.00000000;;9.00000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-12;412.80000000;;85.49000000;7.00000000;;0E-8;0E-8;7.00000000;-16.00000000;4.23999977;13.23999977;4.23999977;-0.21900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-12;398.52000000;89.57000000;;7.00000000;19.00000000;;0E-8;19.00000000;;4.23999977;13.23999977;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-12;86.22000000;47.86000000;;7.00000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;4.23999977;145.25999451;;-0.00600000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-12;150.74000000;126.21000000;;91.00000000;78.00000000;0E-8;;78.00000000;;91.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-12;787.67000000;754.68000000;12.11000000;79.66000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;57.06999969;;57.06999969;-0.01900000;0.18870000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-12;736.03002930;674.60000000;10.22000027;57.65000153;95.00000000;0E-8;0E-8;95.00000000;0E-8;83.30999756;;35.72999954;0.48800000;0.28100000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-12;623.55999756;519.31000000;11.05000019;187.49000549;78.00000000;0E-8;;78.00000000;;146.10000610;;80.27999878;0.08600000;1.69870000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-12;783.53997803;695.26000000;11.69999981;180.30999756;46.27999878;0E-8;;46.27999878;;129.52999878;;129.52999878;0.60500000;0.79130000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-12;695.17000000;623.71000000;71.48000000;106.08000000;129.00000000;0E-8;;129.00000000;;137.77999878;;12.02999973;0.00900000;0.87680000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-12;623.43000000;565.26000000;18.27000000;166.75000000;163.00000000;0E-8;10.00000000;173.00000000;;135.46000671;;1.50000000;0.01700000;1.04900000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-12;564.79000000;517.76000000;;207.00000000;207.00000000;0E-8;;207.00000000;;129.69999695;;3.60999990;-0.01200000;1.45420000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-12;839.39000000;770.40000000;40.37000000;76.45000000;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;67.73000336;;67.73000336;0.41000000;0.64450000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-12;769.69000000;729.45000000;39.33000000;77.11000000;39.00000000;16.00000000;0E-8;55.00000000;0E-8;78.68000031;;13.28999996;0.41200000;0.76710000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-12;585.06000000;515.50000000;49.34000000;143.40000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;192.38999939;;119.65000153;0.07300000;1.54030000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-12;500.92001343;433.84000000;15.11999989;687.22000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;725.42999268;;283.66000366;0.11000000;8.60390000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-12;430.83000000;395.69000000;;250.00000000;250.00000000;0E-8;;250.00000000;;725.84002686;;40.95999908;0.17500000;8.97900000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-12;391.58999634;324.27000000;8.98999977;1078.00000000;1403.00000000;0E-8;;1403.00000000;;1212.11999512;;558.64001465;-0.09800000;16.45480000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-12;476.98000000;448.68000000;98.95000000;162.28000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;178.25999451;;178.25999451;0.02000000;0.38970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-12;447.48999023;410.42000000;;150.11999512;136.00000000;17.00000000;0E-8;153.00000000;0E-8;177.66999817;;7.38000011;0.01600000;0.41970000;PNUHBC
