id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-12;353.85998535;326.43000000;;169.86000061;168.00000000;0E-8;0E-8;168.00000000;0E-8;172.13999939;;13.76000023;-0.03900000;0.46970000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-12;446.50000000;395.44000000;;129.25999451;160.44000244;0E-8;;160.44000244;;148.16000366;;148.16000366;0.01500000;0.25480000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-12;370.48001099;326.55000000;;139.30999756;119.00000000;0E-8;;119.00000000;;152.25000000;;12.35999966;0.05600000;0.29480000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-12;579.60998535;530.70000000;33.75000000;73.80000305;52.00000000;0E-8;0E-8;52.00000000;0E-8;72.48999786;;72.48999786;0.13100000;0.07100000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-12;561.94201660;531.64000000;23.87999916;84.86000061;93.00000000;0E-8;0E-8;93.00000000;0E-8;93.83000183;;93.83000183;-1.13400000;9.67390000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-12;531.45000000;504.81000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;96.33000183;;2.77999997;-0.00900000;9.88740000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-12;468.79800000;398.29000000;37.04000000;158.74000549;112.00000000;0E-8;0E-8;112.00000000;0E-8;154.47000122;;57.74000168;-1.18800000;11.64390000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-12;398.13000000;385.60000000;;106.06000000;102.00000000;0E-8;2.00000000;104.00000000;0E-8;157.07000732;;1.14000000;0.01300000;11.68190000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-12;384.00000000;365.88000000;;128.97999573;135.00000000;0E-8;0E-8;135.00000000;0E-8;186.91000366;;28.53000069;0.06200000;15.12230000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-12;366.08000000;350.90000000;;138.78000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;190.19000244;;2.24000001;0.02100000;15.39160000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-12;350.85000000;333.29000000;;143.24000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;195.94999695;;4.76999998;-0.03100000;15.72480000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-12;328.42401123;284.35000000;50.11000061;535.98999023;778.00000000;0E-8;0E-8;778.00000000;0E-8;567.76000977;;167.94000244;-1.82400000;22.83320000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-12;283.50000000;258.43000000;;866.10998535;709.40002441;0E-8;0E-8;709.40002441;0E-8;614.13000488;;33.29999924;-0.34400000;23.37420000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-12;257.82000000;235.99000000;;739.30999756;789.15002441;0E-8;0E-8;789.15002441;0E-8;711.63000488;;78.05999756;-1.59700000;25.67260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-12;319.17000000;280.86000000;0E-8;3457.29003906;3436.00000000;0E-8;0E-8;3436.00000000;-172.00000000;3012.19995117;;234.91000366;0.02200000;86.94520000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-12;279.48000000;258.04000000;;4080.63000000;3601.00000000;0E-8;0E-8;3601.00000000;0E-8;3666.42993164;3636.76000977;332.94000244;0.39300000;175.14610000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-12;344.08000000;309.88000000;;101.83000000;99.00000000;5.00000000;0E-8;104.00000000;0E-8;99.33000000;;99.33000000;-0.00700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-12;257.28000000;236.55000000;;4176.85000000;3932.00000000;0E-8;5.00000000;3937.00000000;;4371.06005859;4341.39013672;476.54998779;-13.62700000;184.86000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-12;218.51000000;98.33000000;;7126.72000000;6981.00000000;0E-8;;6981.00000000;;7846.00976563;7816.35009766;2205.70996094;-16.40100000;219.80100000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-12;278.87000000;224.33000000;8.53000000;114.50000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;136.96000671;;136.96000671;2.06600000;0.22100000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-12;394.85000610;150.73000000;;74.88999939;50.00000000;11.00000000;;61.00000000;;74.95999908;;74.95999908;-0.10000000;0.37450000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-12;411.83000000;320.22000000;;60.54000092;60.00000000;0E-8;1.00000000;61.00000000;;62.50000000;;62.50000000;0.01400000;0.22870000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-12;320.15000000;180.87000000;;60.54000092;60.00000000;0E-8;;60.00000000;;62.50000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-12;354.96000000;249.15000000;;83.77000000;83.00000000;0E-8;1.00000000;84.00000000;0E-8;71.28000000;;71.28000000;0.00400000;0.08100000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-12;615.21002197;577.63000000;58.95999908;121.73999786;95.00000000;0E-8;0E-8;95.00000000;0E-8;121.77999878;;121.77999878;0.02300000;1.18060000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-12;560.01000000;516.10000000;33.82000000;489.00000000;489.00000000;0E-8;0E-8;489.00000000;;416.45999146;;301.82000732;4.68200000;4.18320000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-12;819.47998047;626.50000000;32.58000183;33.83000183;13.00000000;0E-8;1.00000000;13.00000000;;34.18999863;;34.18999863;0.10700000;0.21060000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-12;761.94000000;;36.56000000;5.40900000;;0E-8;;12.00000000;;2.00000000;;2.00000000;-0.00400000;3.88230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-12;742.34002686;;60.29999924;8.89000034;;0E-8;;8.89000034;;12.69000000;29.66000000;12.69000000;-0.24700000;7.87810000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-12;733.21997070;;54.70000076;5.00000000;;0E-8;;12.32999992;;14.92000000;;14.92000000;0.01400000;10.30810000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-12;710.97000000;;36.88000000;81.67600000;;87.00000000;;87.00000000;;38.01000000;;77.67200000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-12;447.07998657;427.18000000;53.06000137;176.13999939;231.00000000;0E-8;0E-8;231.00000000;0E-8;150.63000000;121.58000000;105.04000000;-0.35800000;56.75840000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-12;427.05000000;404.72000000;;256.88000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;171.91000366;143.44000244;27.26000023;-0.07000000;66.33030000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-12;403.89001465;380.88000000;;282.00000000;282.00000000;0E-8;0E-8;282.00000000;0E-8;221.66999817;194.02000427;52.45999908;-0.09700000;74.76130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-12;380.45001221;357.21000000;16.40999985;331.54998779;561.05999756;0E-8;0E-8;561.05999756;0E-8;263.36999512;236.57000732;42.52000046;-0.24600000;77.94840000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-12;356.97000122;325.81000000;;559.34997559;645.00000000;0E-8;0E-8;645.00000000;0E-8;282.20999146;254.88000488;16.78000069;-0.08400000;81.72840000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-12;320.10998535;279.55000000;0E-8;635.50000000;276.00000000;0E-8;0E-8;276.00000000;172.00000000;316.61999512;102.16999817;14.98999977;0.21700000;86.54610000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-12;727.33000000;1.32000000;;4.00000000;6.28999996;0E-8;;6.00000000;;0E-8;32.40000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-12;433.13000488;335.66000000;22.63999939;521.55999756;341.00000000;0E-8;0E-8;341.00000000;0E-8;406.19000244;;406.19000244;13.84900000;2.72290000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-12;332.46000000;287.93000000;;699.24000000;510.00000000;0E-8;;510.00000000;;525.90002441;;96.73000336;2.59700000;2.82290000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-12;286.92000000;262.61000000;;974.10000000;849.00000000;0E-8;;849.00000000;;641.48999023;;95.00000000;1.91400000;2.95290000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-12;262.26000977;235.54000000;61.11999893;1570.15002441;1508.00000000;0E-8;;1508.00000000;;1387.02001953;;749.63000488;4.11900000;4.49420000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-12;212.11999512;175.84000000;;1821.20996094;1679.43005371;0E-8;0E-8;1679.43005371;;1908.58996582;;785.90002441;5.83700000;6.48900000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-12;836.92999268;;47.09999847;23.25000000;3.00000000;0E-8;0E-8;3.00000000;;16.26000023;;16.26000023;-0.10200000;0.08710000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-12;318.66000000;113.04000000;;57.76000000;49.00000000;0E-8;8.00000000;57.00000000;0E-8;50.49000168;;50.49000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-12;730.54998779;604.71000000;64.15000153;435.88000488;0E-8;0E-8;0E-8;0E-8;;457.73999023;;457.73999023;-0.86500000;5.98060000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-12;604.53997803;492.01000000;49.86000061;147.19999695;156.00000000;0E-8;0E-8;156.00000000;-84.00000000;538.90002441;613.78997803;66.19000244;-0.53500000;6.06060000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-12;801.84997559;706.60000000;77.33000183;67.54000092;42.04000092;0E-8;6.86999989;48.90999985;;67.44000244;;67.44000244;-0.08500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-12;705.62000000;606.06000000;;52.62000000;0E-8;44.00000000;7.00000000;51.00000000;;71.33999634;;3.21000004;-0.01000000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-12;605.85000000;538.41000000;46.69000000;65.41000000;0E-8;0E-8;10.00000000;10.00000000;84.00000000;84.87999725;10.00000000;12.92000008;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-12;492.06000000;396.13000000;37.85000000;225.01000000;133.00000000;0E-8;;133.00000000;;707.00000000;;64.15000153;-1.15600000;6.75060000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-12;396.16000000;324.19000000;;158.08000183;84.00000000;36.00000000;;120.00000000;;750.57000732;;25.35000038;-0.44900000;6.88060000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-12;324.12000000;258.72000000;;283.29000854;212.00000000;103.00000000;0E-8;315.00000000;;927.63000488;;159.60000610;-1.50900000;7.91970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-12;258.76000000;241.50000000;;383.87000000;405.00000000;0E-8;0E-8;405.00000000;0E-8;1003.14001465;;63.84000015;0E-8;8.66260000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-12;489.16000366;;90.19000244;23.05999947;;14.00000000;;30.00000000;;19.19000053;;19.19000053;-0.41300000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-12;317.92001343;279.23000000;49.31000137;116.44999695;169.00000000;0E-8;;169.00000000;;106.20999908;;86.69000000;-2.02100000;0.40420000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-12;278.85000000;184.02000000;;162.85000000;150.00000000;0E-8;;150.00000000;;106.59999847;;0.37000000;-0.05600000;0.41420000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-12;182.34000000;94.67000000;;181.25000000;175.00000000;0E-8;;175.00000000;;115.25000000;;8.57999992;-0.29100000;0.50230000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-12;92.11000061;53.21000000;;170.22000122;148.00000000;0E-8;;148.00000000;;124.79000092;;9.53999996;-0.36800000;0.59840000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-12;239.03000000;147.38000000;;33.07000000;22.00000000;0E-8;18.00000000;40.00000000;0E-8;33.94000000;;33.94000000;-0.05700000;0.92190000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-12;147.00000000;105.89000000;;68.00000000;49.00000000;17.00000000;2.00000000;68.00000000;0E-8;54.34999847;;20.26000023;-0.01500000;2.16030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-12;103.37999725;69.36000000;;64.08999634;29.00000000;0E-8;28.00000000;57.00000000;0E-8;57.50999832;;2.57999992;-0.05400000;2.60840000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-12;632.29998779;512.42000000;67.26999664;177.57000732;186.00000000;0E-8;19.00000000;205.00000000;;176.52999878;;176.52999878;-0.71700000;1.55420000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-12;703.23999023;659.40000000;28.12000084;157.10000610;89.54000092;0E-8;13.00000000;102.54000092;0E-8;135.36999512;;135.36999512;-0.32800000;2.10350000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-12;658.78000000;475.94000000;75.60000000;103.26999664;73.29000092;0E-8;0E-8;73.29000092;0E-8;152.27999878;;14.38000011;-0.42700000;2.18450000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-12;636.25000000;479.77000000;59.04999924;81.05000305;0E-8;27.18000031;0E-8;27.18000031;0E-8;80.75000000;;80.75000000;-1.06100000;0.76810000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-12;475.53601074;375.28000000;67.75000000;165.47999573;296.00000000;0E-8;;296.00000000;;281.23999023;;41.09999847;-0.69300000;3.42100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-12;367.60400000;264.37000000;;371.97000000;98.00000000;88.00000000;;186.00000000;;362.38000488;;74.62000000;-1.85900000;5.63130000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-12;593.01000977;335.03000000;53.29000092;26.38999939;0E-8;0E-8;;0E-8;;23.01000023;;23.01000023;-1.26100000;0.36710000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-12;327.81000000;264.41000000;;16.23000000;5.00000000;0E-8;0E-8;5.00000000;0E-8;40.08000183;;16.45999908;-0.08000000;0.45520000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-12;264.36999512;210.96000000;;207.25000000;173.64999390;88.16999817;0E-8;261.82000732;0E-8;455.66000366;;40.95999908;-1.31100000;6.99160000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-12;547.59997559;426.05000000;70.40000153;42.56000137;25.94000053;0E-8;1.00000000;26.94000053;0E-8;42.63999939;;42.63999939;-0.03600000;0.10900000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-12;154.39999390;132.56000000;;98.76999664;104.00000000;0E-8;0E-8;104.00000000;0E-8;111.62999725;;111.62999725;-0.32400000;0.64230000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-12;127.55000305;98.17000000;;112.87999725;77.00000000;38.00000000;0E-8;115.00000000;0E-8;117.69000244;;4.17000008;-0.21700000;0.69940000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-13;109.92000000;28.09000000;;268.39999390;300.00000000;0E-8;0E-8;300.00000000;0E-8;326.54000854;;183.82000732;-0.49000000;1.50290000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-13;114.63000000;4.20000000;101.76000000;283.26998901;78.60000000;0E-8;;78.60000000;13.00000000;282.44000244;;282.44000244;-0.83500000;6.42940000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-13;301.51998901;260.21000000;54.38999939;579.71997070;545.00000000;0E-8;;545.00000000;;569.03997803;;569.03997803;6.88600000;2.21680000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-13;386.47000000;361.74000000;33.98000000;900.00000000;861.00000000;0E-8;;861.00000000;;1032.25000000;;662.25000000;216.49100000;26.92420000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-13;302.52000000;251.44000000;67.37000000;750.00000000;663.00000000;0E-8;;663.00000000;;1062.79003906;;0E-8;69.55300000;109.02350000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-13;251.41000000;230.06000000;;639.57000732;0E-8;0E-8;;0E-8;626.00000000;1105.85998535;;0E-8;;112.26030000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-13;229.91000000;141.11000000;;0E-8;0E-8;0E-8;;0E-8;;1105.85998535;;0E-8;0.46300000;112.32970000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-13;251.27000000;137.81000000;;616.42999268;628.00000000;0E-8;;628.00000000;;1105.85998535;;;;112.32970000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-13;137.45000000;14.25000000;;628.00000000;809.00000000;0E-8;;809.00000000;;1123.02001953;;0E-8;5.55500000;112.77390000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-13;58.30000000;42.13000000;;538.00000000;538.00000000;0E-8;;538.00000000;;568.88000488;;568.88000488;0.54100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-13;42.05000000;22.02000000;;525.84997559;402.00000000;132.75000000;0E-8;534.88000488;0E-8;575.00000000;;1.73000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-13;20.54000092;2.77000000;;557.88000488;575.00000000;0E-8;0E-8;575.00000000;0E-8;583.50000000;;4.59999990;0.18500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-13;49.23400116;27.77000000;59.47000122;761.83001709;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;801.55999756;;801.55999756;14.79100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-13;31.70999908;10.85000000;89.41000366;208.39999390;164.00000000;0E-8;0E-8;164.00000000;0E-8;206.24000549;;206.24000549;1.83000000;0.06060000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-13;29.10000000;2.74000000;;822.00000000;822.00000000;0E-8;0E-8;822.00000000;;825.58001709;;825.58001709;0.20000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-13;95.08000000;2.82000000;;0E-8;1092.50000000;0E-8;0E-8;1093.00000000;0E-8;0E-8;1343.84997559;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-13;95.12999725;82.53000000;;2057.62988281;800.92000000;0E-8;4.00000000;805.00000000;1077.50000000;2139.88989258;796.04000000;2139.88989258;0E-8;6.25580000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-13;155.08999634;132.48000000;;3069.84008789;3014.00000000;0E-8;;3014.00000000;;3458.84008789;;1809.81005859;9.47800000;7.77740000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-13;65.12000275;7.50000000;44.08000183;5164.83007813;10169.00000000;0E-8;0E-8;10169.00000000;0E-8;5604.37011719;;3014.86010742;32.96800000;24.39870000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-13;479.11000000;304.25000000;;35.96000000;34.00000000;0E-8;3.00000000;37.00000000;0E-8;36.38000107;;36.38000107;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-13;82.65000000;70.88000000;;5575.95019531;5366.14013672;0E-8;0E-8;5366.14013672;0E-8;5642.64990234;;5642.64990234;-3.31700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-13;70.54000000;46.42000000;;5337.44000000;5295.00000000;0E-8;9.00000000;5304.00000000;0E-8;5357.91015625;;106.81999969;-6.71600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-13;80.81400299;53.96000000;5.57999992;136.30999756;257.69000244;0E-8;0E-8;257.69000244;0E-8;146.80000305;;146.80000305;-1.67500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-13;265.15000000;204.09000000;35.99000000;100.44999695;69.00000000;0E-8;5.00000000;74.00000000;0E-8;91.92000000;;91.92000000;-0.33600000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-13;213.57000000;113.21000000;;103.98000000;39.00000000;65.00000000;0E-8;104.00000000;0E-8;104.16000000;;104.16000000;0.00100000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-13;297.47000000;271.42000000;45.75000000;579.39000000;678.00000000;46.00000000;0E-8;724.00000000;0E-8;740.21997070;;740.21997070;0E-8;3.48940000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-13;271.73000000;249.50000000;;955.38000488;927.70001221;8.96000004;8.00000000;936.65997314;;826.19000244;;68.76000214;0E-8;3.48940000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-13;220.44000244;163.38000000;;2411.12011719;2394.00000000;0E-8;0E-8;2394.00000000;0E-8;2290.11010742;;1510.92004395;1.98700000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-13;161.45000000;137.12000000;;2432.14000000;2425.00000000;0E-8;;2425.00000000;;2279.29003906;;13.72000027;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-13;313.60000610;278.56000000;;141.58000183;0E-8;143.00000000;0E-8;143.00000000;0E-8;158.32000732;;158.32000732;0.00500000;0.74350000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-13;495.76000000;378.02000000;;249.41999817;137.00000000;113.00000000;;250.00000000;;221.66000366;;221.66000366;0.00100000;0.57320000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-13;372.86000000;257.88000000;;271.88000000;71.00000000;201.00000000;;272.00000000;;234.02000427;;4.98999977;0.00200000;0.57320000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-13;361.25000000;;;368.00000000;;303.00000000;;366.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-13;355.13000000;;;97.78000000;94.00000000;1.00000000;;95.00000000;;394.05999756;;394.05999756;0.02000000;0.17580000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-13;256.75000000;206.66000000;89.43000000;411.27000000;126.00000000;284.00000000;0E-8;410.00000000;0E-8;389.30999756;;0E-8;0.00900000;0.19580000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-13;184.82000000;166.54000000;;1164.10000000;399.00000000;747.00000000;1.00000000;1146.00000000;;1068.42004395;;310.29998779;0.06000000;3.50480000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-13;89.94999695;62.01000000;;1359.00000000;833.00000000;510.00000000;16.00000000;1359.00000000;;1068.70996094;;132.69000244;-0.17900000;4.65160000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-13;60.67000000;41.27000000;;1468.19000000;827.00000000;642.00000000;;1469.00000000;;1293.58996582;;237.49000549;-0.02700000;5.27160000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-13;905.02001953;885.83000000;30.48999977;64.88999939;126.00000000;0E-8;;126.00000000;;69.87000275;;69.87000275;0.05600000;0.20810000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-13;885.39000000;857.14000000;;133.57600000;138.00000000;0E-8;0E-8;138.00000000;;69.87000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-13;807.92000000;767.21000000;;231.05999756;235.00000000;0E-8;;235.00000000;;204.47000122;;129.14999390;0.13200000;0.83810000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-13;755.61999512;670.38000000;21.20000076;651.16998291;297.00000000;0E-8;0E-8;297.00000000;0E-8;761.82000732;;531.84997559;2.88100000;8.59550000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-13;656.00000000;621.00000000;17.77000000;599.35000000;543.00000000;0E-8;0E-8;543.00000000;0E-8;840.57000732;;96.87000275;0.10800000;9.25970000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-13;620.94000244;557.47000000;;531.00000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;831.29998779;;22.36000061;-0.02500000;9.32970000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-13;557.37000000;512.39000000;;426.19000000;388.00000000;0E-8;;388.00000000;;821.15997314;;9.25000000;0.01200000;9.35970000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-13;512.03997803;494.28000000;;472.25000000;502.00000000;0E-8;2.00000000;502.00000000;;812.80999756;;26.46999931;0.05200000;9.47030000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-13;494.10998535;393.24000000;;514.57000000;492.00000000;0E-8;;492.00000000;;840.36999512;;59.09999847;0.00200000;10.12420000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-13;466.47000122;443.13000000;;831.91998291;559.00000000;0E-8;0E-8;559.00000000;0E-8;954.64001465;;130.66000366;0.04200000;15.03320000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-13;839.02000000;749.70000000;27.80000000;15.21000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;17.53000000;;17.53000000;0.09800000;1.15770000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-13;664.29000000;574.37000000;;18.46000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;28.45000000;;11.06000000;0.00200000;2.15740000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-13;572.23000000;545.95000000;;5.45000000;8.00000000;0E-8;0E-8;8.00000000;0E-8;28.85000038;;0.43000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-13;430.00000000;381.10000000;10.27000046;864.00000000;864.00000000;0E-8;0E-8;864.00000000;0E-8;1198.88000488;;227.02000427;-0.02700000;57.70390000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-13;374.43399048;324.45000000;8.89000034;1112.22998047;1141.00000000;0E-8;0E-8;1141.00000000;0E-8;1334.26000977;;161.38000488;-0.29400000;65.97350000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-13;555.34997559;360.84000000;;46.70000076;31.00000000;10.00000000;2.00000000;43.00000000;;56.84000015;;56.84000015;-0.00300000;0.11260000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-13;482.84000000;333.85000000;22.56000000;426.00000000;249.00000000;0E-8;;249.00000000;;426.81000000;;426.81000000;0.67100000;0.14550000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-13;85.27999878;34.37000000;;151.08999634;135.69999695;0E-8;0E-8;135.69999695;0E-8;171.75000000;;171.75000000;-0.02700000;0.61840000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-13;698.88000000;625.05000000;17.28000000;46.16999817;33.00000000;0E-8;0E-8;33.00000000;;36.50000000;;36.50000000;-0.91200000;0.14060000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-13;610.29000000;575.84000000;21.85000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;41.15000153;;5.30999994;-0.14000000;0.16130000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-13;609.70000000;556.02000000;25.25000000;11.00000000;5.00000000;0E-8;0E-8;5.00000000;6.00000000;11.21000004;;11.21000004;-0.28600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-13;456.88000488;394.26000000;46.74000168;110.52999878;150.00000000;0E-8;0E-8;150.00000000;0E-8;136.24000549;;85.97000122;-0.21600000;5.89610000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-13;352.73000000;349.06000000;;195.79000000;;74.00000000;0E-8;74.00000000;116.00000000;205.00999451;;66.40000153;-0.01300000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-13;659.03000000;526.03000000;;27.31000000;24.00000000;0E-8;1.00000000;25.00000000;;27.19000053;;27.19000053;-0.00100000;0.05130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-13;437.03000000;355.70000000;;63.00000000;61.00000000;0E-8;2.00000000;63.00000000;;52.02999878;;24.64999962;0E-8;0.78130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-13;251.35000000;233.00000000;85.00000000;259.25000000;93.00000000;0E-8;0E-8;93.00000000;167.45000000;405.42001343;269.00000000;117.30999756;;8.25840000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-13;249.70000000;139.21000000;;167.43000000;170.00000000;0E-8;0E-8;170.00000000;0E-8;0.02000000;167.45000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-13;139.46000000;106.45000000;;314.24000000;311.00000000;0E-8;0E-8;311.00000000;0E-8;460.05999756;323.63000488;47.68000031;0.01900000;8.39870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-13;362.76000000;;55.58000000;-1.85000000;;0E-8;0E-8;0E-8;121.00000000;17.42000008;124.54000092;5.53999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-13;398.58000000;362.24000000;;120.87600000;;0E-8;0E-8;119.00000000;;320.00000000;124.54000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-13;398.60000000;86.79000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;5.59000015;124.54000092;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-13;442.71000000;;16.67000000;11.65000000;;0E-8;;12.00000000;12.00000000;11.89000034;;11.89000034;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-13;412.80000000;;85.49000000;7.00000000;;0E-8;0E-8;7.00000000;-4.00000000;5.59000015;17.47999954;5.59000015;-0.22100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-13;398.60000000;89.55000000;;7.00000000;35.00000000;;0E-8;35.00000000;;5.59000015;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-13;86.25000000;47.86000000;;7.00000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;5.59000015;141.53999329;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-13;150.88000000;126.28000000;;104.00000000;95.00000000;0E-8;;95.00000000;;104.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-13;787.78002930;741.47000000;12.60999966;103.04000092;25.00000000;0E-8;0E-8;25.00000000;0E-8;107.40000153;;107.40000153;-0.02100000;0.16580000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-13;736.04600000;674.60000000;10.27000000;115.91999817;96.00000000;0E-8;0E-8;96.00000000;0E-8;149.47000122;;67.23000336;0.51400000;0.25060000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-13;623.64000000;519.32000000;11.16000000;256.23001099;81.00000000;0E-8;;81.00000000;;212.99000549;;110.37999725;0.12500000;1.45580000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-13;783.64000000;695.16000000;11.86000000;238.69000244;47.25000000;0E-8;;47.25000000;;186.64999390;;186.64999390;0.63600000;0.76420000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-13;695.12000000;623.70000000;69.79000000;90.41000000;119.00000000;0E-8;;119.00000000;;175.53999329;;15.06000042;0.01900000;0.84450000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-13;623.44000000;565.08000000;19.67000000;138.08000000;126.00000000;0E-8;10.00000000;136.00000000;;169.55000000;;1.88000000;0.02300000;1.00940000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-13;564.76000000;517.63000000;;138.72000000;154.00000000;0E-8;;154.00000000;;157.02000427;;4.51999998;-0.00100000;1.39610000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-13;839.43000000;770.30000000;41.07000000;87.74000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;82.23999786;;82.23999786;0.41000000;0.62970000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-13;769.70000000;729.21000000;39.58000000;41.29000000;11.00000000;23.00000000;0E-8;34.00000000;0E-8;91.61000061;;16.62000084;0.42100000;0.74810000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-13;584.76000000;516.46000000;48.07000000;162.65000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;228.28999329;;149.61000061;0.08100000;1.49350000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-13;501.04998779;433.59000000;15.50000000;782.07000732;233.00000000;0E-8;0E-8;233.00000000;0E-8;861.27001953;;355.13000488;0.17900000;8.13260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-13;430.82000000;395.63000000;;223.01000000;231.00000000;0E-8;;231.00000000;;859.61999512;;43.61999893;0.19000000;8.48940000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-13;391.63000488;323.62000000;9.32999992;1033.67004395;817.00000000;0E-8;;817.00000000;;1363.42004395;;587.41998291;-0.00800000;15.63320000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-13;476.97000000;449.06000000;98.43000000;224.08000183;226.00000000;0E-8;0E-8;226.00000000;0E-8;181.46000671;;181.46000671;0.02400000;0.38650000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-13;447.51998901;410.62000000;;281.64999390;135.00000000;138.00000000;0E-8;273.00000000;0E-8;188.16999817;;7.51000023;0.02200000;0.41650000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-13;353.83999634;326.45000000;;171.13999939;173.00000000;0E-8;0E-8;173.00000000;0E-8;195.61000061;;14.01000023;-0.04100000;0.46650000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-13;446.45999146;395.44000000;;149.69000244;180.60000610;0E-8;;180.60000610;;153.67999268;;153.67999268;0.03600000;0.25320000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-13;370.42999268;326.67000000;;177.63000488;203.00000000;0E-8;;203.00000000;0E-8;158.80000305;;12.81999969;0.06700000;0.29320000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-13;579.70001221;530.70000000;34.97999954;72.62000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;73.23000336;;73.23000336;0.13800000;0.07060000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-13;561.94000000;531.64000000;23.86000000;85.86000061;94.00000000;0E-8;0E-8;94.00000000;0E-8;91.69000244;;91.69000244;-1.04900000;9.98260000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-13;531.46000000;504.79000000;;97.91000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;94.47000122;;2.31999993;-0.00600000;10.20160000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-13;468.80600000;398.34000000;37.13000000;145.17000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;143.33999634;;48.06000137;-1.16900000;11.99260000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-13;398.17000000;385.61000000;;109.07000000;104.00000000;0E-8;3.00000000;107.00000000;0E-8;145.83000183;;1.09000003;0.01400000;12.03130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-13;383.98001099;365.90000000;;135.69000244;138.00000000;0E-8;0E-8;138.00000000;0E-8;174.61999512;;27.38999939;0.06500000;15.53480000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-13;366.09000000;350.90000000;;141.66000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;178.19999695;;2.15000010;0.02800000;15.80770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-13;350.84000000;333.31000000;;139.76000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;184.16999817;;4.57999992;-0.02300000;16.14320000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-13;328.42999268;284.02000000;50.15000153;494.54000854;463.00000000;0E-8;0E-8;463.00000000;0E-8;523.59997559;;149.33999634;-1.68000000;23.29550000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-13;283.45000000;258.10000000;;424.23001099;465.67001343;0E-8;0E-8;465.67001343;0E-8;575.15997314;;34.43999863;-0.31100000;23.83610000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-13;257.84201050;235.73000000;;712.28997803;657.46002197;0E-8;0E-8;657.46002197;0E-8;678.47998047;;80.75000000;-1.49500000;26.13840000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-13;319.19000000;280.66000000;0E-8;3001.29003906;2992.00000000;0E-8;0E-8;2992.00000000;-184.00000000;3167.62988281;;261.69000244;0.25600000;87.26680000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-13;279.50000000;258.02000000;;3685.19000000;3611.00000000;0E-8;0E-8;3611.00000000;0E-8;3779.41992188;3750.82006836;336.08999634;0.51400000;176.36740000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-13;344.09000000;309.90000000;;106.17000000;99.00000000;5.00000000;0E-8;104.00000000;0E-8;104.68000000;;104.68000000;0.00100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-13;257.28000000;236.63000000;;4170.00000000;4166.00000000;0E-8;4.00000000;4170.00000000;;4323.14013672;4294.52978516;538.41998291;-12.66200000;185.72000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-13;218.53000000;97.90000000;;6967.55000000;6676.00000000;0E-8;;6676.00000000;;7663.79003906;7635.18994141;2169.37011719;-16.44900000;220.66060000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-13;278.88198853;224.33000000;8.64999962;121.19000244;81.00000000;0E-8;0E-8;81.00000000;0E-8;139.14999390;;139.14999390;2.08200000;0.22060000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-13;394.92999268;150.78000000;;74.50000000;51.00000000;11.00000000;;62.00000000;;75.98000336;;75.98000336;-0.09300000;0.35970000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-13;412.00000000;320.22000000;;59.97000122;57.00000000;0E-8;1.00000000;58.00000000;;62.95999908;;62.95999908;0.01500000;0.22580000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-13;320.17000000;180.80000000;;59.97000122;57.00000000;0E-8;;57.00000000;;62.95999908;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-13;354.96000000;249.17000000;;82.00000000;81.00000000;0E-8;1.00000000;82.00000000;0E-8;72.68000000;;72.68000000;0.00400000;0.08060000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-13;615.53002930;577.60000000;75.33999634;173.25000000;94.37999725;0E-8;0E-8;94.37999725;0E-8;136.11999512;;136.11999512;0.01600000;1.16710000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-13;560.04000000;515.99000000;33.94000000;646.33000000;438.00000000;0E-8;0E-8;438.00000000;;578.15002441;;449.20001221;4.69100000;4.13550000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-13;819.59002686;626.50000000;33.15000153;38.68999863;13.00000000;0E-8;1.00000000;13.00000000;;35.06999969;;35.06999969;0.11000000;0.19710000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-13;761.94000000;;36.56000000;12.00000000;;0E-8;;12.00000000;;5.00000000;;5.00000000;-0.00400000;3.88480000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-13;742.34002686;;60.29999924;9.18000031;;0E-8;;9.18000031;;12.86000000;28.61000000;12.86000000;-0.23700000;7.87870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-13;733.21002197;;54.58000183;5.00000000;;0E-8;;12.38000011;;14.73000000;;14.73000000;0.01700000;10.30870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-13;710.91000000;;36.36000000;68.53700000;;69.00000000;;69.00000000;;23.01000000;;70.88900000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-13;447.05999756;427.07000000;52.88000107;115.13999939;170.00000000;0E-8;0E-8;170.00000000;0E-8;154.41000000;124.81000000;107.06000000;-0.32800000;57.12230000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-13;427.18000000;404.09000000;;265.90000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;175.72999573;146.32000732;23.20999908;-0.06300000;66.89350000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-13;403.85000610;380.76000000;;150.80000305;203.00000000;0E-8;0E-8;203.00000000;0E-8;218.47999573;189.42999268;44.65000153;-0.08200000;75.54420000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-13;380.44601440;357.17000000;16.31999969;368.25000000;390.07998657;0E-8;0E-8;390.07998657;0E-8;261.85000610;234.58000183;40.45999908;-0.15600000;78.77230000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-13;356.95999146;324.73000000;;331.17001343;352.00000000;0E-8;0E-8;352.00000000;0E-8;278.64001465;251.60000610;15.97000027;-0.04400000;82.58230000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-13;320.10998535;279.66000000;0E-8;473.00000000;289.00000000;0E-8;0E-8;289.00000000;184.00000000;304.57000732;106.51999664;16.70000076;0.37400000;87.44740000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-13;727.16000000;1.17000000;;4.00000000;13.64000034;0E-8;;14.00000000;;0E-8;31.39000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-13;433.14999390;336.13000000;22.68000031;525.55999756;345.00000000;0E-8;0E-8;345.00000000;0E-8;437.35000610;;437.35000610;13.91000000;2.65190000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-13;332.54000000;287.61000000;;515.62000000;389.00000000;0E-8;;389.00000000;;526.45001221;;102.08000183;2.59900000;2.75190000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-13;286.74000000;262.49000000;;428.18000000;677.00000000;0E-8;;677.00000000;;626.34997559;;100.26000214;1.90900000;2.88190000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-13;262.10000610;235.83000000;53.00999832;1203.43994141;1698.00000000;0E-8;;1698.00000000;;1427.59997559;;791.15997314;4.08300000;4.40610000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-13;212.14999390;176.69000000;;2244.77001953;2031.57995605;0E-8;0E-8;2031.57995605;;2095.40991211;;829.44000244;5.84400000;6.39940000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-13;837.05000000;;47.69000000;13.76000023;3.00000000;0E-8;0E-8;3.00000000;;16.71999931;;16.71999931;-0.10300000;0.08810000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-13;318.75000000;113.00000000;;53.16000000;45.00000000;0E-8;8.00000000;53.00000000;0E-8;47.38000000;;47.38000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-13;730.78997803;604.79000000;64.80999756;402.51000977;112.00000000;0E-8;0E-8;112.00000000;;428.95001221;;428.95001221;-0.86000000;5.97710000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-13;604.63000488;492.10000000;51.65999985;232.63000488;153.00000000;0E-8;0E-8;153.00000000;-66.00000000;509.66000366;578.34002686;65.48000336;-0.52600000;6.05710000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-13;802.01000977;706.53000000;78.43000031;59.79999924;19.71999931;0E-8;6.86000013;26.57999992;;61.79999924;;61.79999924;-0.08200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-13;705.56000000;605.50000000;;31.38000000;0E-8;27.00000000;6.00000000;33.00000000;;65.44999695;;3.18000007;-0.00900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-13;605.19000000;538.41000000;38.51000000;52.16000000;0E-8;0E-8;10.00000000;10.00000000;66.00000000;78.68000031;10.00000000;12.78999996;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-13;492.02000000;396.37000000;37.70000000;190.39000000;264.00000000;0E-8;;264.00000000;;664.76000977;;59.68000031;-1.13600000;6.74710000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-13;396.49000000;324.17000000;;309.30000000;48.00000000;51.00000000;;99.00000000;;705.94000244;;23.57999992;-0.44100000;6.87710000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-13;324.12000000;258.59000000;;249.00000000;73.00000000;176.00000000;0E-8;249.00000000;;871.90002441;;148.47999573;-1.49500000;7.91650000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-13;258.59000000;241.42000000;;292.72000000;352.00000000;0E-8;0E-8;352.00000000;0E-8;942.90002441;;59.38999939;0E-8;8.65840000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-13;489.14001465;;89.59999847;13.80000019;;14.00000000;;30.00000000;;16.87000084;;16.87000084;-0.42200000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-13;317.94000244;279.14000000;49.40000153;118.95000000;84.00000000;0E-8;;84.00000000;;102.69000244;;83.90000153;-2.13200000;0.40610000;JIPREA
