id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-13;279.17000000;183.77000000;;84.01000000;67.00000000;0E-8;;67.00000000;;103.22000122;;0.34999999;-0.05800000;0.41610000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-13;182.28000000;94.04000000;;79.74000000;89.00000000;0E-8;;89.00000000;;112.12999725;;8.03999996;-0.30300000;0.50480000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-13;92.02999878;53.03000000;;89.80000305;106.00000000;0E-8;;106.00000000;;121.19999695;;8.93999958;-0.38000000;0.60230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-13;239.10000610;147.43000000;;31.72999954;8.00000000;2.00000000;18.00000000;28.00000000;0E-8;32.61000061;;32.61000061;-0.06000000;0.94130000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-13;147.02000000;105.79000000;;55.35000000;35.00000000;20.00000000;0E-8;55.00000000;0E-8;53.13999939;;20.20000076;-0.01500000;2.19350000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-13;103.23999786;69.40000000;;53.36999893;33.00000000;0E-8;28.00000000;61.00000000;0E-8;55.93999863;;2.56999993;-0.05400000;2.64230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-13;632.30000000;512.29000000;67.27000000;174.00000000;155.00000000;0E-8;19.00000000;174.00000000;;171.60000610;;171.60000610;-0.72600000;1.55610000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-13;703.32000732;659.40000000;31.23999977;126.15000153;90.00000000;0E-8;13.00000000;103.00000000;0E-8;124.43000031;;124.43000031;-0.34000000;2.12900000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-13;658.83000000;475.85000000;76.60000000;102.22000122;87.16999817;0E-8;0E-8;87.16999817;0E-8;140.38000488;;13.21000004;-0.44200000;2.20970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-13;636.29998779;479.77000000;59.22999954;72.11000061;0E-8;27.18000031;0E-8;27.18000031;0E-8;71.66999817;;71.66999817;-1.09600000;0.77870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-13;475.19400024;375.64000000;65.37999725;120.16000366;410.00000000;0E-8;;410.00000000;;260.36999512;;36.24000168;-0.69600000;3.46060000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-13;367.81200000;264.36000000;;475.23000000;0E-8;152.00000000;;152.00000000;;345.60998535;;71.94000244;-1.93000000;5.68420000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-13;593.03002930;335.04000000;53.45999908;26.50000000;0E-8;0E-8;;0E-8;;22.40000000;;22.40000000;-1.28900000;0.36810000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-13;327.86000000;264.43000000;;11.24000000;8.00000000;0E-8;0E-8;8.00000000;0E-8;38.61000061;;16.02000000;-0.08300000;0.45680000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-13;264.44000244;210.74000000;;220.80000305;29.76000023;127.37000275;0E-8;157.13000488;0E-8;440.08999634;;40.33000183;-1.35300000;7.04770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-13;547.95001221;426.13000000;77.80999756;41.88999939;19.01000023;0E-8;1.00000000;20.01000023;0E-8;41.95999908;;41.95999908;-0.03600000;0.10940000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-13;154.35000610;132.44000000;;103.94000244;117.00000000;0E-8;0E-8;117.00000000;0E-8;104.02999878;;104.02999878;-0.32400000;0.64480000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-13;127.54000092;98.16000000;;112.87999725;77.00000000;38.00000000;0E-8;115.00000000;0E-8;110.59999847;;3.88000011;-0.22000000;0.70290000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-14;109.77000000;28.09000000;;201.37000000;320.00000000;0E-8;0E-8;320.00000000;0E-8;253.64999390;;102.18000031;-0.50200000;1.42650000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-14;114.71000000;5.16000000;102.84000000;335.23999023;152.00000000;0E-8;;152.00000000;;334.39001465;;334.39001465;-0.84500000;6.22970000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-14;301.51000977;260.23000000;54.24000168;510.27999878;545.00000000;0E-8;;545.00000000;;512.95001221;;512.95001221;6.83200000;2.14840000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-14;386.45000000;361.73000000;33.82000000;950.00000000;852.00000000;0E-8;;852.00000000;;1063.04003906;;686.03997803;215.49400000;25.68710000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-14;302.51000000;251.41000000;67.15000000;750.00000000;792.00000000;0E-8;;792.00000000;;1051.72998047;;0E-8;69.43000000;107.82680000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-14;251.36000000;230.01000000;;711.13000000;0E-8;0E-8;;0E-8;769.00000000;1087.59997559;;0E-8;;111.07520000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-14;230.17000000;141.55000000;;10.42000008;0E-8;0E-8;;0E-8;;1087.59997559;;0E-8;0.46200000;111.14480000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-14;251.13000000;137.88000000;;595.39000000;769.00000000;0E-8;;769.00000000;;1087.59997559;;;;111.14480000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-14;137.49000000;14.18000000;;769.00000000;804.00000000;0E-8;;804.00000000;;1105.85998535;;0E-8;5.54900000;111.59190000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-14;58.30000000;42.06000000;;474.00000000;474.00000000;0E-8;;474.00000000;;507.82998657;;507.82998657;0.55200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-14;42.02000000;21.95000000;;469.32998657;400.00000000;78.66999817;0E-8;478.35998535;0E-8;514.46002197;;1.53999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-14;20.46999931;2.67000000;;493.76998901;507.00000000;0E-8;0E-8;507.00000000;0E-8;523.60998535;;4.11000013;0.19000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-14;49.22800064;26.33000000;59.34000015;680.35998535;827.00000000;0E-8;0E-8;827.00000000;0E-8;804.61999512;;804.61999512;15.66600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-14;31.73999977;10.85000000;90.02999878;196.38000488;163.00000000;0E-8;0E-8;163.00000000;0E-8;196.97999573;;196.97999573;1.84600000;0.06030000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-14;29.23000000;2.64000000;;800.75000000;760.00000000;0E-8;0E-8;760.00000000;;792.59997559;;792.59997559;0.19900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-14;95.12000275;2.79000000;;0E-8;1063.25000000;0E-8;0E-8;1063.00000000;0E-8;0E-8;1418.08996582;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-14;95.18000031;82.53000000;;2101.12988281;798.62000000;0E-8;4.00000000;803.00000000;1138.31000000;2218.35009766;800.26000000;2218.35009766;0E-8;6.23290000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-14;155.19999695;131.99000000;;3174.30004883;2554.00000000;0E-8;;2554.00000000;;3580.41992188;;1781.73999023;9.29700000;7.67870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-14;64.98000336;7.04000000;43.38000107;5524.47998047;8693.00000000;0E-8;0E-8;8693.00000000;0E-8;5873.31005859;;3086.76000977;32.86200000;24.13940000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-14;479.16000366;304.22000000;;33.43000031;28.00000000;0E-8;3.00000000;31.00000000;0E-8;34.20000076;;34.20000076;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-14;82.80000000;70.93000000;;6529.10009766;6304.29980469;0E-8;0E-8;6304.29980469;0E-8;6007.16992188;;6007.16992188;-3.33500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-14;70.55000000;47.11000000;;6367.44000000;6325.00000000;0E-8;9.00000000;6334.00000000;0E-8;5766.29980469;;108.44999695;-6.67800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-14;80.80200195;53.47000000;5.48999977;156.80999756;182.67999268;0E-8;0E-8;182.67999268;0E-8;172.72999573;;172.72999573;-1.62600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-14;265.17000000;204.10000000;36.39000000;86.22000000;68.00000000;0E-8;5.00000000;73.00000000;;91.09999847;;91.09999847;-0.31300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-14;213.56000000;113.31000000;;111.99000000;53.00000000;59.00000000;0E-8;112.00000000;0E-8;112.17000000;;112.17000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-14;297.44000244;272.34000000;45.45000076;630.70001221;657.00000000;46.00000000;0E-8;703.00000000;0E-8;731.44000244;;731.44000244;0E-8;3.48970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-14;271.71000000;249.41000000;;830.34997559;858.88000488;8.89999962;8.00000000;867.78002930;;805.60998535;;67.94999695;0E-8;3.48970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-14;220.52000427;163.19000000;;2350.93994141;2214.00000000;0E-8;0E-8;2214.00000000;0E-8;2284.27001953;;1468.13000488;2.13800000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-14;161.41000000;136.98000000;;2285.44000000;2257.00000000;57.00000000;;2314.00000000;;2299.31005859;;13.32999992;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-14;313.42001343;278.48000000;;136.17999268;0E-8;139.00000000;0E-8;139.00000000;0E-8;144.28999329;;144.28999329;0.00400000;0.73680000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-14;493.82000000;378.02000000;;135.36000061;136.00000000;21.00000000;;157.00000000;;139.66999817;;139.66999817;0.00100000;0.57160000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-14;372.87000000;257.35000000;;177.00000000;71.00000000;106.00000000;;177.00000000;;156.47999573;;3.14000010;0.00200000;0.57160000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-14;361.24000000;;;270.00000000;;209.00000000;;272.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-14;355.10000000;;;99.92000000;101.00000000;1.00000000;;102.00000000;;317.91000366;;317.91000366;0.01900000;0.17290000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-14;256.93000000;206.30000000;91.43000000;346.64000000;126.00000000;213.00000000;0E-8;339.00000000;0E-8;324.25000000;;0E-8;0.00700000;0.19290000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-14;184.68000000;166.61000000;;1157.94000000;475.00000000;704.00000000;1.00000000;1179.00000000;;1043.77001953;;312.05999756;0.05900000;3.45740000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-14;89.93000000;62.50000000;;1334.06005859;841.00000000;484.00000000;16.00000000;1341.00000000;;1189.54003906;;133.44999695;-0.18800000;4.56580000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-14;60.55000000;41.24000000;;1469.37000000;882.00000000;592.00000000;;1474.00000000;;1423.33996582;;238.83000183;-0.02800000;5.14580000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-14;904.76000977;885.59000000;28.86000061;65.15000153;192.00000000;0E-8;;192.00000000;;65.36000061;;65.36000061;0.05300000;0.20900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-14;885.66000000;857.70000000;;201.98500000;197.00000000;0E-8;0E-8;197.00000000;;65.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-14;807.91000000;767.36000000;;266.06000000;270.00000000;0E-8;;270.00000000;;180.16999817;;112.37000275;0.13100000;0.83900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-14;755.65997314;669.97000000;21.37000084;557.16998291;203.00000000;0E-8;0E-8;203.00000000;0E-8;676.65997314;;459.67001343;3.01400000;8.75770000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-14;656.05000000;621.04000000;18.13000000;411.07000000;308.00000000;0E-8;0E-8;308.00000000;0E-8;833.84997559;;75.58000183;0.14000000;9.42480000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-14;621.07000732;557.35000000;;289.70999146;222.00000000;0E-8;0E-8;222.00000000;0E-8;853.26000977;;17.44000053;-0.01700000;9.49480000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-14;557.42000000;512.12000000;;224.36000000;207.00000000;0E-8;;207.00000000;;855.90002441;;7.21999979;0.01800000;9.52480000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-14;511.93000000;494.28000000;;323.47000122;370.00000000;0E-8;2.00000000;370.00000000;;862.08001709;;20.64999962;0.06000000;9.63520000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-14;494.13000488;393.24000000;;338.14001465;293.00000000;0E-8;;293.00000000;;883.54998779;;46.11000061;0.03200000;10.28710000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-14;466.45001221;442.96000000;;362.82000732;395.00000000;0E-8;0E-8;395.00000000;0E-8;965.48999023;;101.73000336;0.06400000;15.22160000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-14;839.07000000;749.70000000;27.95000000;18.68000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;16.28000000;;16.28000000;0.10200000;1.18390000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-14;664.32000000;574.35000000;;18.35000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;27.18000000;;10.28000000;0.00200000;2.20870000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-14;572.14000000;545.79000000;;14.34000000;10.00000000;7.00000000;0E-8;17.00000000;0E-8;27.75000000;;0.41000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-14;430.11999512;380.37000000;10.63000011;655.21997070;433.00000000;0E-8;0E-8;433.00000000;0E-8;1219.63000488;;234.61000061;0.00400000;58.70190000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-14;374.48001099;322.32000000;9.26000023;695.78997803;475.00000000;0E-8;0E-8;475.00000000;0E-8;1362.96997070;;169.33000183;-0.19800000;67.07680000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-14;555.45001221;360.86000000;;60.61999893;31.00000000;26.00000000;2.00000000;59.00000000;;60.04000092;;60.04000092;-0.00300000;0.11130000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-14;483.18000000;332.76000000;23.30000000;452.00000000;135.00000000;0E-8;;135.00000000;;452.79000854;;452.79000854;0.64800000;0.13770000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-14;85.33000000;34.47000000;;146.64999390;142.47999573;0E-8;0E-8;142.47999573;0E-8;157.77000427;;157.77000427;-0.02800000;0.60420000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-14;698.89001465;625.05000000;17.31999969;46.18000031;33.00000000;0E-8;0E-8;33.00000000;;36.72999954;;36.72999954;-0.95300000;0.14030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-14;610.27000000;;21.74000000;29.22000000;33.00000000;0E-8;;33.00000000;;42.02000046;;5.34000015;-0.14200000;0.16060000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-14;609.70000000;556.02000000;25.25000000;12.00000000;5.00000000;0E-8;0E-8;5.00000000;7.00000000;10.98999977;;10.98999977;-0.29700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-14;456.76000977;394.30000000;46.16999817;110.52999878;150.00000000;0E-8;0E-8;150.00000000;0E-8;135.11999512;;85.95999908;-0.22200000;5.89810000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-14;352.17000000;;;176.30000000;;74.00000000;;74.00000000;117.00000000;194.22000122;;57.97999954;-0.01200000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-14;659.19000000;525.99000000;;26.08000000;23.00000000;0E-8;1.00000000;24.00000000;;25.69000053;;25.69000053;-0.00100000;0.05060000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-14;437.01000000;355.56000000;;54.00000000;52.00000000;0E-8;2.00000000;54.00000000;;47.95000076;;21.94000053;0E-8;0.78060000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-14;251.28000000;233.00000000;78.00000000;232.64000000;93.00000000;0E-8;0E-8;93.00000000;148.03000000;381.45999146;251.58999634;103.26999664;;8.24420000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-14;250.72000000;138.91000000;;148.06000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;0E-8;148.03000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-14;139.46000000;;;285.00000000;285.00000000;0E-8;;285.00000000;;433.42999268;303.55999756;41.97999954;0.01900000;8.36940000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-14;362.85000000;;59.83000000;5.67000000;;0E-8;0E-8;0E-8;121.00000000;10.86999989;122.45999908;3.46000004;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-14;398.53000000;;;121.12400000;;0E-8;;123.00000000;;321.00000000;122.45999908;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-14;;;;108.00000000;108.00000000;;;108.00000000;;3.49000001;122.45999908;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-14;442.62000000;;16.13000000;8.88000000;;0E-8;;9.00000000;9.00000000;7.42000008;;7.42000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-14;412.79000000;;85.43000000;3.76000000;;0E-8;;7.00000000;-9.00000000;3.49000001;10.90999985;3.49000001;-0.22300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-14;;;;3.76000000;35.00000000;;;35.00000000;;3.49000001;10.90999985;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-14;86.19000000;;;3.76000000;128.00000000;0E-8;;128.00000000;;3.49000001;133.36000061;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-14;150.82000000;126.41000000;;109.00000000;122.00000000;0E-8;;122.00000000;;109.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-14;787.90002441;754.81000000;13.14999962;115.13999939;30.00000000;0E-8;0E-8;30.00000000;0E-8;117.30999756;;117.30999756;-0.02000000;0.14290000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-14;736.04000000;674.60000000;10.25000000;88.53000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;185.78999329;;73.44000244;0.54300000;0.22030000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-14;623.82000732;519.32000000;11.43000031;475.32998657;81.00000000;0E-8;;81.00000000;;420.70999146;;260.64999390;0.16800000;1.21290000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-14;783.74000000;695.12000000;12.02000000;239.92999268;48.38000107;0E-8;;48.38000107;;357.82000732;;357.82000732;0.67200000;0.73710000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-14;695.04000000;623.71000000;67.07000000;74.17000000;120.00000000;0E-8;;120.00000000;;294.23999023;;14.86999989;0.03000000;0.81230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-14;623.46000000;565.07000000;22.47000000;138.17000000;124.00000000;0E-8;10.00000000;134.00000000;;271.36999512;;1.86000001;0.03100000;0.96970000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-14;564.80000000;517.48000000;;142.37000000;122.00000000;0E-8;;122.00000000;;224.91999817;;4.46000004;0.01200000;1.33810000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-14;839.48000000;770.28000000;41.95000000;106.57000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;97.62999725;;97.62999725;0.41900000;0.61480000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-14;769.69000000;729.09000000;39.33000000;18.71000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;113.19999695;;23.26000023;0.43200000;0.72900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-14;584.98000000;515.46000000;48.99000000;242.49000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;300.98001099;;209.38000488;0.09200000;1.44680000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-14;501.14400000;433.86000000;15.79000000;649.07000732;240.00000000;0E-8;0E-8;240.00000000;0E-8;1050.43005371;;350.52999878;0.25900000;7.66130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-14;430.85000000;395.65000000;;254.96000000;231.00000000;0E-8;;231.00000000;;1029.71997070;;42.34999847;0.20700000;7.99970000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-14;391.68000000;323.41000000;9.75000000;929.83001709;659.00000000;0E-8;;659.00000000;;1497.98999023;;574.59002686;0.09500000;14.81160000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-14;476.91000000;449.00000000;95.29000000;197.48000000;209.00000000;0E-8;0E-8;209.00000000;0E-8;183.97000122;;183.97000122;0.02900000;0.38320000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-14;447.48001099;410.74000000;;298.47000122;135.00000000;175.00000000;0E-8;310.00000000;0E-8;190.96000671;;7.61000013;0.02900000;0.41320000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-14;353.75000000;326.76000000;;220.67999268;229.00000000;0E-8;0E-8;229.00000000;0E-8;203.41999817;;14.19999981;-0.04200000;0.46320000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-14;446.50000000;395.13000000;;153.03999329;122.12999725;0E-8;;122.12999725;;148.77999878;;148.77999878;0.06000000;0.25160000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-14;370.37000000;326.63000000;;172.72000122;203.00000000;0E-8;;203.00000000;;163.78999329;;12.40999985;0.07800000;0.29160000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-14;579.78997803;530.70000000;36.20999908;72.62000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;71.05000305;;71.05000305;0.14500000;0.07030000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-14;561.93600000;531.65000000;23.81000000;77.72000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;86.51000214;;86.51000214;-0.94700000;10.29130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-14;531.46000000;504.78000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;89.83999634;;2.23000002;-0.00300000;10.51580000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-14;468.81400000;398.35000000;37.21000000;145.18000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;138.16000366;;46.29000092;-1.14200000;12.34130000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-14;398.16000000;385.63000000;;109.48000000;107.00000000;0E-8;3.00000000;110.00000000;0E-8;139.85000610;;1.03999996;0.01500000;12.38060000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-14;383.98001099;365.84000000;;138.00000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;166.72000122;;26.12000084;0.06800000;15.94740000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-14;365.99000000;350.96000000;;137.97000122;85.84999847;79.30999756;0E-8;165.16999817;0E-8;169.69000244;;2.04999995;0.03500000;16.22390000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-14;350.93000000;333.32000000;;176.98000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;175.05000305;;4.36000013;-0.01400000;16.56160000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-14;328.44601440;283.96000000;50.27999878;487.73001099;403.57998657;0E-8;0E-8;403.57998657;0E-8;495.30999756;;140.69000244;-1.52900000;23.75770000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-14;283.50000000;258.08000000;;484.44000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;539.07000732;;32.79000092;-0.27800000;24.29810000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-14;257.77801514;235.69000000;;482.55999756;641.83001709;0E-8;0E-8;641.83001709;0E-8;636.84997559;;76.88999939;-1.39000000;26.60420000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-14;319.16000366;280.54000000;0E-8;2172.64990234;2640.00000000;0E-8;0E-8;2640.00000000;-178.00000000;3373.03002930;;284.04000854;0.51200000;87.58840000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-14;279.42000000;258.03000000;;3327.05000000;3623.00000000;0E-8;0E-8;3623.00000000;0E-8;3952.79003906;3925.70996094;321.60998535;0.64200000;177.58870000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-14;344.09000000;309.92000000;;105.00000000;100.00000000;5.00000000;0E-8;105.00000000;0E-8;96.24000000;;96.24000000;0.00900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-14;257.28000000;236.68000000;;4222.00000000;4218.00000000;0E-8;4.00000000;4222.00000000;;4335.16015625;4308.08007813;565.83001709;-11.69500000;186.58000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-14;218.60000000;96.57000000;;6804.57000000;5782.00000000;0E-8;;5782.00000000;;7345.08007813;7318.00000000;2029.10998535;-16.53800000;221.52030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-14;278.91000366;224.33000000;8.92000008;174.78999329;81.00000000;0E-8;0E-8;81.00000000;0E-8;177.11000061;;177.11000061;2.10500000;0.22030000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-14;395.02999878;150.78000000;;77.73999786;51.00000000;11.00000000;;62.00000000;;79.37000275;;79.37000275;-0.08600000;0.34480000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-14;411.88000000;320.22000000;;63.61000061;64.00000000;0E-8;1.00000000;65.00000000;;62.52000046;;62.52000046;0.01600000;0.22290000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-14;320.17000000;180.93000000;;63.61000061;65.00000000;0E-8;;65.00000000;;62.52000046;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-14;354.96000000;249.04000000;;62.00000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;73.08000000;;73.08000000;0.00400000;0.08030000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-14;615.84997559;577.60000000;92.05000305;174.61000061;94.12999725;0E-8;0E-8;94.12999725;0E-8;171.10000610;;171.10000610;0.01000000;1.15350000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-14;560.08000000;515.92000000;34.09000000;683.78000000;406.00000000;0E-8;0E-8;406.00000000;;702.78997803;;549.17999268;4.70200000;4.08770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-14;819.67000000;626.50000000;33.57000000;31.75000000;13.00000000;0E-8;1.00000000;13.00000000;;32.50999832;;32.50999832;0.11300000;0.18350000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-14;761.94000000;;36.56000000;12.00000000;;0E-8;;12.00000000;;2.00000000;;2.00000000;-0.00400000;3.88740000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-14;742.33001709;;60.22000122;7.44000006;;0E-8;;17.04999924;;12.06000000;27.08000000;12.06000000;-0.22600000;7.87940000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-14;733.20000000;;54.46000000;4.00000000;;0E-8;;11.44999981;;14.53000000;;14.53000000;0.02100000;10.30940000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-14;711.21000000;;39.04000000;62.43100000;;60.00000000;;60.00000000;;17.01000000;;65.40800000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-14;447.08999634;427.08000000;53.15000153;178.28999329;96.00000000;0E-8;0E-8;96.00000000;0E-8;153.62000000;124.22000000;108.09000000;-0.29100000;57.48610000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-14;427.14999390;403.94000000;;77.91999817;99.00000000;0E-8;0E-8;99.00000000;0E-8;175.80999756;146.16999817;21.79000092;-0.05200000;67.45680000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-14;403.88000000;380.74000000;;180.11999512;141.00000000;0E-8;0E-8;141.00000000;0E-8;217.69999695;188.10000610;41.93000031;-0.06200000;76.32710000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-14;380.46398926;356.90000000;16.71999931;261.39999390;163.08999634;0E-8;0E-8;163.08999634;0E-8;257.72000122;228.77999878;38.58000183;-0.04700000;79.59610000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-14;356.95001221;324.40000000;;160.16999817;181.00000000;0E-8;0E-8;181.00000000;0E-8;275.17999268;247.11999512;15.22999954;0.00400000;83.43610000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-14;320.07998657;279.59000000;0E-8;237.50000000;247.00000000;0E-8;0E-8;247.00000000;178.00000000;299.45001221;105.36000061;18.12999916;0.54600000;88.34870000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-14;727.22000000;1.14000000;;13.00000000;6.17000008;0E-8;;6.00000000;;0E-8;29.67000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-14;433.17001343;335.16000000;22.70999908;502.55999756;322.00000000;0E-8;0E-8;322.00000000;0E-8;539.35998535;;539.35998535;13.97300000;2.58100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-14;332.57000000;287.83000000;;536.57000000;489.00000000;0E-8;;489.00000000;;601.21002197;;104.34999847;2.59900000;2.68100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-14;286.72000000;262.38000000;;546.69000000;574.00000000;0E-8;;574.00000000;;653.85998535;;102.48999786;1.90300000;2.81100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-14;262.18000000;235.28000000;57.05000000;1478.41003418;1232.00000000;0E-8;;1232.00000000;;1444.25000000;;808.72998047;4.10900000;4.31810000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-14;212.16999817;176.30000000;;2095.12988281;2024.06994629;0E-8;0E-8;2024.06994629;;2192.22998047;;847.85998535;5.86400000;6.30970000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-14;837.16000000;;48.26000000;13.19000000;3.00000000;0E-8;0E-8;3.00000000;;13.35999966;;13.35999966;-0.10500000;0.08900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-14;318.81000000;112.99000000;;52.11000000;44.00000000;0E-8;8.00000000;52.00000000;0E-8;45.02999878;;45.02999878;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-14;731.00000000;604.79000000;65.37999725;367.27999878;113.00000000;0E-8;0E-8;113.00000000;;395.76998901;;395.76998901;-0.85400000;5.97350000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-14;604.46997070;492.57000000;48.45999908;233.33000183;375.00000000;0E-8;0E-8;375.00000000;-48.00000000;479.57000732;543.36999512;66.23999786;-0.51400000;6.05350000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-14;801.92999268;706.85000000;77.87999725;57.08000183;66.75000000;0E-8;6.88000011;73.62999725;;56.86999893;;56.86999893;-0.07800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-14;705.97000000;605.36000000;;75.88000000;0E-8;58.00000000;7.00000000;65.00000000;;60.50000000;;3.21000004;-0.00900000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-14;605.46000000;538.41000000;41.88000000;67.84000000;0E-8;0E-8;10.00000000;10.00000000;48.00000000;73.80000305;10.00000000;12.93000031;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-14;492.15000000;396.56000000;38.20000000;430.35000000;191.00000000;0E-8;;191.00000000;;624.79998779;;54.81000137;-1.11800000;6.74350000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-14;396.40000000;324.41000000;;203.48000000;218.00000000;43.00000000;;261.00000000;;663.10998535;;21.65999985;-0.43200000;6.87350000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-14;324.15000000;258.49000000;;411.57000732;210.00000000;154.00000000;0E-8;364.00000000;;816.25000000;;136.36000061;-1.48000000;7.91320000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-14;258.66000000;241.47000000;;401.31000000;377.00000000;0E-8;0E-8;377.00000000;0E-8;882.39001465;;54.54999924;0E-8;8.65420000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-14;489.11999512;;89.05000305;14.94999981;;14.00000000;;30.00000000;;14.14999962;;14.14999962;-0.43400000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-14;317.97000122;279.29000000;49.54000092;111.55000000;59.00000000;0E-8;;59.00000000;;94.55999756;;78.16999817;-2.24600000;0.40810000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-14;279.33000000;183.78000000;;62.68000000;54.00000000;0E-8;;54.00000000;;95.33000183;;0.31999999;-0.05900000;0.41810000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-14;182.53000000;93.73000000;;74.43000000;36.00000000;0E-8;;36.00000000;;104.90000153;;7.53000021;-0.31500000;0.50740000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-14;91.69999695;52.89000000;;40.45000076;107.00000000;0E-8;;107.00000000;;113.58000183;;8.38000011;-0.39200000;0.60610000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-14;239.19000000;147.56000000;;29.79999924;6.00000000;1.00000000;18.00000000;25.00000000;0E-8;30.69000053;;30.69000053;-0.06300000;0.96060000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-14;147.03000000;105.65000000;;42.23000000;22.00000000;20.00000000;0E-8;42.00000000;0E-8;50.34999847;;19.18000031;-0.01500000;2.22680000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-14;103.18000031;69.21000000;;38.72999954;14.00000000;0E-8;28.00000000;42.00000000;0E-8;53.31000137;;2.44000006;-0.05500000;2.67610000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-14;632.27000000;512.36000000;66.92000000;163.57000000;173.00000000;0E-8;18.00000000;191.00000000;;156.11999512;;156.11999512;-0.73100000;1.55810000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-14;703.34997559;659.40000000;32.40999985;111.61000061;89.90000153;0E-8;13.00000000;102.90000153;0E-8;119.86000061;;119.86000061;-0.35300000;2.15450000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-14;658.77000000;476.12000000;75.40000000;117.23000336;135.28999329;0E-8;0E-8;135.28999329;0E-8;133.72999573;;12.72999954;-0.45600000;2.23480000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-14;636.21002197;480.33000000;58.90999985;62.79999924;126.98000336;16.65999985;0E-8;143.63999939;0E-8;63.72999954;;63.72999954;-1.13000000;0.78940000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-14;475.29998779;375.06000000;66.11000061;309.83999634;166.00000000;54.00000000;;220.00000000;;245.53999329;;39.38999939;-0.70400000;3.50030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-14;367.75600000;264.54000000;;296.89000000;280.00000000;104.00000000;;384.00000000;;323.54998779;;68.55999756;-2.00100000;5.73710000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-14;593.03997803;335.04000000;53.54000092;25.30999947;12.00000000;0E-8;;12.00000000;;22.14999962;;22.14999962;-1.31700000;0.36900000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-14;327.92000000;264.48000000;;23.83000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;38.08000183;;15.85000038;-0.08600000;0.45840000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-14;264.38000488;211.30000000;;453.48999023;396.48999023;111.58999634;0E-8;508.07998657;0E-8;420.27999878;;39.08000183;-1.39400000;7.10390000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-14;548.33001709;426.10000000;85.84999847;41.06000137;16.32999992;0E-8;1.00000000;17.32999992;0E-8;41.13000107;;41.13000107;-0.03600000;0.10970000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-14;154.33999634;132.46000000;;111.38999939;114.00000000;0E-8;0E-8;114.00000000;0E-8;107.98000336;;107.98000336;-0.32400000;0.64740000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-14;127.55999756;98.16000000;;119.23999786;77.00000000;38.00000000;0E-8;115.00000000;0E-8;110.62000275;;4.03000021;-0.22300000;0.70650000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-15;109.72000000;28.14000000;;241.53000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;300.94000244;;124.98999786;-0.51100000;1.35000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-15;114.85000000;5.20000000;104.75000000;465.10000610;158.00000000;0E-8;;158.00000000;13.00000000;464.23001099;;464.23001099;-0.86600000;6.03000000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-15;301.48999023;260.20000000;53.86999893;463.98001099;545.00000000;0E-8;;545.00000000;;524.96002197;;524.96002197;6.76200000;2.08000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-15;386.46000000;361.73000000;33.90000000;1000.00000000;861.00000000;0E-8;;861.00000000;;1153.53002930;;766.53002930;214.97000000;24.45000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-15;302.48000000;251.46000000;66.53000000;750.00000000;811.00000000;0E-8;;811.00000000;;1052.43005371;;0E-8;69.19500000;106.63000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-15;251.43000000;230.03000000;;814.02001953;0E-8;0E-8;;0E-8;734.00000000;1071.68005371;;0E-8;;109.89000000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-15;229.88000000;141.87000000;;0E-8;0E-8;0E-8;;0E-8;;1071.68005371;;0E-8;0.46200000;109.96000000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-15;251.28000000;137.75000000;;918.19000244;733.00000000;0E-8;;733.00000000;;1071.68005371;;;;109.96000000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-15;137.50000000;14.23000000;;733.00000000;819.00000000;0E-8;;819.00000000;;1087.59997559;;0E-8;5.53900000;110.41000000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-15;58.27000000;42.03000000;;349.87000000;367.00000000;0E-8;;367.00000000;;428.54000854;;428.54000854;0.55900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-15;41.98000000;21.70000000;;361.20999146;361.00000000;12.28999996;0E-8;373.25000000;0E-8;436.45001221;;1.29999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-15;20.52000046;2.47000000;;396.44000244;387.00000000;0E-8;0E-8;387.00000000;0E-8;446.42001343;;3.47000003;0.19300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-15;49.20399857;27.75000000;58.84999847;714.23999023;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;837.48999023;;837.48999023;16.49200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-15;31.77000046;10.85000000;90.63999939;180.44999695;147.16999817;0E-8;0E-8;147.00000000;0E-8;189.30999756;;189.30999756;1.86400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-15;29.40999985;2.49000000;;726.41998291;657.00000000;0E-8;13.00000000;670.00000000;;759.03997803;;759.03997803;0.21100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-15;95.20999908;2.83000000;;0E-8;1184.54000000;0E-8;0E-8;1185.00000000;0E-8;0E-8;1513.52001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-15;95.23999786;82.54000000;;2336.79003906;800.83000000;0E-8;4.00000000;805.00000000;1274.83000000;2318.01000977;804.49000000;2318.01000977;0E-8;6.21000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-15;155.16000366;132.86000000;;3460.14990234;3687.00000000;0E-8;;3687.00000000;;3694.37011719;;1750.94995117;9.12400000;7.58000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-15;64.76000000;7.80000000;42.29000000;5895.12011719;10820.00000000;0E-8;0E-8;10820.00000000;0E-8;6155.91992188;;3164.20996094;32.41000000;23.88000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-15;479.14001465;304.19000000;;33.07000000;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.40000000;;33.40000000;0.00900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-15;82.95000000;70.94000000;;6615.79000000;6391.00000000;0E-8;0E-8;6391.00000000;0E-8;6367.85986328;;6367.85986328;-3.35800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-15;70.51000000;47.46000000;;6566.25000000;6691.00000000;0E-8;9.00000000;6700.00000000;0E-8;6144.06982422;;121.86000061;-6.61400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-15;80.76399994;53.95000000;5.21999979;188.80000305;270.39001465;0E-8;0E-8;270.39001465;0E-8;211.27999878;;211.27999878;-1.57100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-15;265.20000000;204.10000000;36.99000000;93.84000000;69.00000000;0E-8;5.00000000;74.00000000;0E-8;91.52999878;;91.52999878;-0.28700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-15;213.54000000;113.33000000;;102.98000000;63.00000000;40.00000000;0E-8;103.00000000;0E-8;103.16000000;;103.16000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-15;297.36999512;272.43000000;44.72999954;585.28997803;708.00000000;46.00000000;0E-8;754.00000000;0E-8;759.39001465;;759.39001465;0E-8;3.49000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-15;271.71000000;249.60000000;;968.95001221;960.03002930;8.92000008;8.00000000;968.95001221;;810.14001465;;70.54000092;0E-8;3.49000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-15;220.49000549;163.26000000;;2227.64990234;2279.00000000;0E-8;0E-8;2279.00000000;0E-8;2359.05004883;;1517.51000977;2.23500000;3.55000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-15;161.43000000;136.92000000;;2334.28000000;2318.00000000;2.00000000;;2320.00000000;;2351.02001953;;13.77999973;0E-8;3.55000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-15;313.10000610;278.39000000;;131.05000305;0E-8;136.00000000;0E-8;136.00000000;0E-8;127.37999725;;127.37999725;0.00300000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-15;493.70000000;377.55000000;;93.73000000;95.00000000;0E-8;;95.00000000;;101.79000092;;101.79000092;0.00100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-15;372.92000000;256.81000000;;100.35000000;73.00000000;27.00000000;;100.00000000;;110.40000153;;2.28999996;0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-15;361.15000000;;;228.00000000;;163.00000000;;227.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-15;355.00000000;;;93.06000000;99.00000000;1.00000000;;100.00000000;;267.13000488;;267.13000488;0.01700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-15;257.11000000;206.08000000;93.42000000;289.64000000;112.00000000;170.00000000;0E-8;282.00000000;0E-8;271.35998535;;0E-8;0.00600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-15;184.73000000;166.35000000;;975.42000000;495.00000000;473.00000000;1.00000000;968.00000000;;899.66998291;;310.45999146;0.05900000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-15;89.88000000;62.50000000;;1345.75000000;862.00000000;485.00000000;16.00000000;1363.00000000;;1104.47998047;;132.75999451;-0.19100000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-15;60.72000000;41.21000000;;1394.60000000;775.00000000;613.00000000;;1388.00000000;;1345.64001465;;237.61000061;-0.02900000;5.02000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-15;904.51000977;885.84000000;27.29000092;59.47000122;181.00000000;0E-8;;181.00000000;;63.29999924;;63.29999924;0.05100000;0.21000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-15;885.61000000;857.63000000;;187.06600000;188.00000000;0E-8;0E-8;188.00000000;;63.29999924;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-15;807.93000000;767.37000000;;280.87000000;273.00000000;0E-8;;273.00000000;;167.21000671;;102.80000305;0.13100000;0.84000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-15;755.70001221;669.97000000;21.54999924;557.16998291;203.00000000;0E-8;0E-8;203.00000000;0E-8;593.46997070;;401.14001465;3.16000000;8.92000000;GRFURN
