id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-15;656.02000000;621.09000000;17.91000000;265.16000000;327.00000000;0E-8;0E-8;327.00000000;0E-8;734.96997070;;61.77999878;0.17400000;9.59000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-15;621.21002197;557.41000000;;293.92000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;778.07000732;;14.26000023;-0.00800000;9.66000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-15;557.49000000;512.14000000;;231.31000000;207.00000000;0E-8;;207.00000000;;799.63000488;;5.90000010;0.02400000;9.69000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-15;511.95999146;494.28000000;;229.61999512;217.00000000;0E-8;2.00000000;217.00000000;;839.96002197;;16.87999916;0.07000000;9.80000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-15;494.10998535;393.24000000;;223.86000061;269.00000000;0E-8;;269.00000000;;888.71002197;;37.68999863;0.07200000;10.45000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-15;466.42001343;442.96000000;;339.73999023;388.00000000;0E-8;0E-8;388.00000000;0E-8;968.65997314;;82.30999756;0.09300000;15.41000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-15;839.10000000;749.70000000;28.03000000;15.21000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;15.10000000;;15.10000000;0.10600000;1.21000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-15;664.22000000;574.38000000;;16.84000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;25.22000000;;9.53000000;0.00200000;2.26000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-15;572.29000000;545.65000000;;17.51000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;25.85000000;;0.38000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-15;430.19000244;380.44000000;10.84000015;582.63000000;453.00000000;0E-8;0E-8;453.00000000;0E-8;1227.38000488;;232.75000000;0.04200000;59.70000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-15;374.52200317;321.00000000;9.60000038;603.92999268;402.00000000;0E-8;0E-8;402.00000000;0E-8;1382.23999023;;166.07000732;-0.08500000;68.18000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-15;555.42999268;360.80000000;;63.65000153;31.00000000;31.00000000;2.00000000;64.00000000;;54.15000153;;54.15000153;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-15;483.42000000;332.45000000;23.82000000;347.00000000;123.00000000;0E-8;;123.00000000;;347.76000000;;347.76000000;0.62400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-15;85.32000000;34.47000000;;141.72000122;142.52999878;0E-8;0E-8;142.52999878;0E-8;147.86000061;;147.86000061;-0.02800000;0.59000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-15;698.90002441;625.05000000;17.37000084;46.18000000;33.00000000;0E-8;0E-8;33.00000000;;34.09999847;;34.09999847;-0.99500000;0.14000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-15;610.23000000;;21.53000000;25.43000000;33.00000000;0E-8;;33.00000000;;39.72000122;;4.96000004;-0.14300000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-15;609.70000000;556.02000000;25.25000000;12.00000000;5.00000000;0E-8;0E-8;5.00000000;7.00000000;11.78999996;;11.78999996;-0.30600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-15;456.63000488;394.41000000;45.56999969;109.29000092;152.00000000;0E-8;0E-8;152.00000000;0E-8;133.36999512;;84.23999786;-0.22800000;5.90000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-15;352.63000000;;;191.81000000;;74.00000000;;74.00000000;106.00000000;190.46000671;;55.34000015;-0.01200000;6.55000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-15;659.16000000;526.00000000;;23.54000000;23.00000000;0E-8;1.00000000;24.00000000;;23.90999985;;23.90999985;-0.00200000;0.05000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-15;437.00000000;355.53000000;;51.00000000;49.00000000;0E-8;2.00000000;51.00000000;;45.66999817;;21.38999939;0E-8;0.78000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-15;251.31000000;233.00000000;81.00000000;214.63000000;93.00000000;0E-8;0E-8;93.00000000;118.03000000;349.54000854;221.25999451;88.27999878;;8.23000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-15;250.50000000;138.64000000;;118.02000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;0E-8;118.03000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-15;139.55000000;;;235.24000000;232.00000000;0E-8;;232.00000000;;398.73001099;270.45001221;35.88000107;0.01900000;8.34000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-15;362.80000000;;57.49000000;-3.12000000;;0E-8;0E-8;0E-8;119.00000000;9.27999973;121.94999695;2.95000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-15;398.22000000;;;119.36500000;;0E-8;;131.00000000;;322.00000000;121.94999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-15;;;;109.00000000;109.00000000;;;109.00000000;;2.98000002;121.94999695;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-15;442.57000000;;15.59000000;0.88000000;;0E-8;;1.00000000;1.00000000;6.32999992;;6.32999992;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-15;412.77000000;;85.30000000;0.63000000;;0E-8;;7.00000000;-1.00000000;2.98000002;9.31000042;2.98000002;-0.22500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-15;;;;0.63000000;35.00000000;;;35.00000000;;2.98000002;9.31000042;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-15;86.30000000;;;0.63000000;140.00000000;0E-8;;140.00000000;;2.98000002;131.25000000;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-15;150.75000000;126.30000000;;85.00000000;96.00000000;0E-8;;96.00000000;;85.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-15;788.00000000;754.80000000;13.60999966;100.94999695;30.00000000;0E-8;0E-8;30.00000000;0E-8;96.87000275;;96.87000275;-0.01700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-15;736.02001953;674.60000000;10.18999958;71.11000061;96.00000000;0E-8;0E-8;96.00000000;0E-8;167.72999573;;60.63999939;0.57400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-15;623.98999023;519.34000000;11.67000008;456.33999634;84.00000000;0E-8;;84.00000000;;504.07998657;;323.54998779;0.21600000;0.97000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-15;783.83600000;695.07000000;12.17000000;232.28999329;48.41999817;0E-8;;48.41999817;;309.32000732;;309.32000732;0.71000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-15;694.97000000;623.71000000;64.70000000;80.07000000;120.00000000;0E-8;;120.00000000;;343.85000610;;12.30000019;0.04300000;0.78000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-15;623.46000000;565.13000000;22.47000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;335.04998779;;1.53999996;0.03900000;0.93000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-15;564.90000000;517.33000000;;135.94000000;85.00000000;0E-8;;85.00000000;;306.89999390;;3.69000006;0.02600000;1.28000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-15;839.53000000;770.28000000;42.84000000;106.73000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;103.65000153;;103.65000153;0.43800000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-15;769.69000000;729.09000000;39.33000000;26.00000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;124.58000183;;23.94000053;0.44500000;0.71000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-15;585.10000000;515.91000000;49.51000000;303.46000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;328.64001465;;215.44000244;0.10300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-15;501.21400000;434.03000000;16.00000000;616.63000000;312.00000000;0E-8;0E-8;312.00000000;0E-8;1292.88000488;;289.97000122;0.34800000;7.19000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-15;430.95000000;395.59000000;;398.44000000;318.00000000;0E-8;;318.00000000;;1257.33996582;;45.27999878;0.22600000;7.51000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-15;391.70001221;323.42000000;9.92000008;764.33001709;656.00000000;0E-8;;656.00000000;;1713.69995117;;598.61999512;0.21100000;13.99000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-15;476.88000000;448.91000000;93.72000000;182.25000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;152.99000549;;152.99000549;0.03400000;0.38000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-15;447.48999023;410.57000000;;232.88000488;135.00000000;95.00000000;0E-8;230.00000000;0E-8;167.05999756;;6.33000000;0.03700000;0.41000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-15;353.95999146;326.56000000;;213.50999451;194.00000000;0E-8;0E-8;194.00000000;0E-8;193.80999756;;11.81000042;-0.04300000;0.46000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-15;446.57000732;394.89000000;;153.05999756;108.04000092;0E-8;;108.04000092;;154.21000671;;154.21000671;0.08500000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-15;370.39001465;326.25000000;;129.07000732;119.00000000;0E-8;;119.00000000;;163.69000244;;12.85999966;0.09100000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-15;579.86000000;530.70000000;37.17000000;67.26000214;52.00000000;0E-8;0E-8;52.00000000;0E-8;67.08999634;;67.08999634;0.15200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-15;561.93200684;531.65000000;23.77000046;76.72000122;93.00000000;0E-8;0E-8;93.00000000;0E-8;92.37000275;;92.37000275;-0.83100000;10.60000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-15;531.47000000;504.80000000;;97.91000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;93.33000183;;2.21000000;0.00100000;10.83000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-15;468.82000000;398.34000000;37.28000000;137.39000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;137.52999878;;45.72999954;-1.10500000;12.69000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-15;398.15000000;385.63000000;;109.48000000;107.00000000;0E-8;3.00000000;110.00000000;0E-8;138.74000549;;1.13000000;0.01600000;12.73000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-15;384.04000854;365.79000000;;145.17999268;138.00000000;0E-8;0E-8;138.00000000;0E-8;167.25000000;;28.37000084;0.07100000;16.36000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-15;365.92000000;351.02000000;;134.88000488;75.76999664;78.20999908;0E-8;153.97999573;0E-8;169.41000366;;2.22000000;0.04300000;16.64000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-15;350.98000000;333.31000000;;160.78000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;174.19000244;;4.73999977;-0.00500000;16.98000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-15;328.42199707;284.18000000;50.09000015;496.23999023;622.44000244;0E-8;0E-8;622.44000244;0E-8;477.10998535;;141.66000366;-1.36900000;24.22000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-15;283.64000000;258.07000000;;578.01000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;514.94000244;;30.78000069;-0.24300000;24.76000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-15;257.66598511;236.03000000;;554.58001709;831.72998047;0E-8;0E-8;831.72998047;0E-8;601.08001709;;72.16999817;-1.28300000;27.07000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-15;319.07998657;280.51000000;0E-8;1727.01000977;2678.00000000;0E-8;0E-8;2678.00000000;-179.00000000;3564.47998047;;294.22000122;0.78800000;87.91000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-15;279.33000000;258.01000000;;3295.63000000;3627.00000000;0E-8;0E-8;3627.00000000;0E-8;4127.58007813;4101.37988281;305.57998657;0.77600000;178.81000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-15;344.06000000;309.89000000;;76.48000000;78.00000000;5.00000000;0E-8;83.00000000;0E-8;88.31000000;;88.31000000;0.01800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-15;257.27000000;236.75000000;;4175.14990234;4411.00000000;0E-8;4.00000000;4415.00000000;;4427.37988281;4401.18017578;548.90002441;-10.70300000;187.44000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-15;218.64000000;96.67000000;;6608.88000000;6023.00000000;0E-8;;6023.00000000;;7112.47021484;7086.27001953;1946.93005371;-16.60700000;222.38000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-15;278.94000244;224.33000000;9.22000027;181.49000549;81.00000000;0E-8;0E-8;81.00000000;0E-8;183.85000610;;183.85000610;2.13500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-15;395.13000488;151.04000000;;85.08999634;58.00000000;11.00000000;;69.00000000;;82.90000153;;82.90000153;-0.07900000;0.33000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-15;411.77999878;320.23000000;;67.83999634;67.00000000;0E-8;2.00000000;69.00000000;;61.72999954;;61.72999954;0.01700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-15;320.16000000;180.99000000;;67.83999634;67.00000000;0E-8;;67.00000000;;61.72999954;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-15;354.96000000;249.04000000;;65.00000000;64.00000000;0E-8;1.00000000;65.00000000;0E-8;70.48000000;;70.48000000;0.00400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-15;616.00000000;577.59000000;100.00000000;132.83000183;94.55000305;0E-8;0E-8;94.55000305;0E-8;178.88000488;;178.88000488;0.00400000;1.14000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-15;560.12000000;515.92000000;34.25000000;679.03000000;406.00000000;0E-8;0E-8;406.00000000;;786.79998779;;611.80999756;4.71900000;4.04000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-15;819.72600000;626.50000000;33.86000000;26.19000053;13.00000000;0E-8;1.00000000;13.00000000;;27.40999985;;27.40999985;0.11900000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-15;761.94000000;;36.56000000;12.00000000;;0E-8;;12.00000000;;5.00000000;;5.00000000;-0.00400000;3.89000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-15;742.32000732;;60.13999939;7.69000006;;0E-8;;17.40999985;;11.58000000;26.20000000;11.58000000;-0.21300000;7.88000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-15;733.19000000;;54.34000000;4.00000000;;0E-8;;12.10999966;;14.13000000;;14.13000000;0.02500000;10.31000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-15;711.25000000;;39.40000000;65.23100000;;65.00000000;;65.00000000;;22.01000000;;64.96900000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-15;447.07998657;427.06000000;53.06000137;89.56999969;117.00000000;0E-8;0E-8;117.00000000;0E-8;140.89000000;112.66000000;104.68000000;-0.24200000;57.85000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-15;427.17999268;403.98000000;;138.08000183;117.00000000;0E-8;0E-8;117.00000000;0E-8;167.94000244;139.07000732;20.69000053;-0.04000000;68.02000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-15;403.86999512;380.59000000;;141.91999817;155.00000000;0E-8;0E-8;155.00000000;0E-8;211.66999817;182.27000427;39.79999924;-0.03700000;77.11000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-15;380.46600342;357.14000000;16.77000046;243.67999268;183.75000000;49.00000000;0E-8;232.75000000;0E-8;256.19000244;226.58000183;38.33000183;0.08000000;80.42000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-15;356.94000244;324.40000000;;166.16999817;187.00000000;0E-8;0E-8;187.00000000;0E-8;272.14999390;242.91999817;15.13000011;0.06000000;84.29000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-15;320.04000854;279.65000000;0E-8;218.16000366;288.00000000;0E-8;0E-8;288.00000000;179.00000000;296.54998779;76.84999847;18.78000069;0.73100000;89.25000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-15;727.21000000;1.13000000;;5.00000000;6.17999983;0E-8;;6.00000000;;0E-8;28.68000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-15;433.22000122;335.36000000;22.79999924;791.39001465;340.00000000;0E-8;0E-8;340.00000000;0E-8;675.67999268;;675.67999268;14.02700000;2.51000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-15;332.49000000;288.19000000;;493.26000000;620.00000000;0E-8;;620.00000000;;718.48999023;;99.59999847;2.59700000;2.61000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-15;286.81000000;262.26000000;;708.41000000;585.00000000;0E-8;;585.00000000;;738.13000488;;97.83000183;1.89500000;2.74000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-15;261.97000122;235.96000000;46.50000000;1120.47998047;1764.00000000;0E-8;;1764.00000000;;1453.88000488;;771.92999268;4.05900000;4.23000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-15;212.18000000;177.44000000;;2485.83007813;2414.54003906;0E-8;0E-8;2414.54003906;0E-8;2209.83007813;;809.28002930;5.89500000;6.22000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-15;837.27000000;;48.82000000;13.19000000;3.00000000;0E-8;0E-8;3.00000000;;13.16000000;;13.16000000;-0.10600000;0.09000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-15;318.78000000;112.95000000;;46.95000000;39.00000000;0E-8;8.00000000;47.00000000;0E-8;42.61000000;;42.61000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-15;731.11000000;604.47000000;65.69000000;339.23001099;203.00000000;0E-8;0E-8;203.00000000;;359.30999756;;359.30999756;-0.84500000;5.97000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-15;604.05999756;493.09000000;40.29000092;346.04000854;709.00000000;0E-8;0E-8;709.00000000;-78.00000000;450.95001221;512.95001221;72.34999847;-0.49900000;6.05000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-15;801.89001465;706.64000000;77.61000061;52.75000000;54.18999863;0E-8;6.88999987;61.08000183;;53.90999985;;53.90999985;-0.07400000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-15;705.96000000;605.52000000;;63.77000000;0E-8;57.00000000;7.00000000;64.00000000;;57.65999985;;3.50999999;-0.00800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-15;605.20000000;538.41000000;38.67000000;79.62000000;0E-8;0E-8;10.00000000;10.00000000;79.00000000;72.00000000;10.00000000;14.13000011;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-15;492.43000000;396.48000000;39.29000000;769.82000000;252.00000000;0E-8;;252.00000000;;590.00000000;;52.38000107;-1.10200000;6.74000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-15;396.34000000;324.60000000;;261.69000000;258.00000000;42.00000000;;300.00000000;;625.20001221;;20.70000076;-0.42300000;6.87000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-15;324.14000000;258.62000000;;426.14000000;285.00000000;157.00000000;0E-8;442.00000000;;770.35998535;;130.30999756;-1.46400000;7.91000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-15;258.82000000;241.54000000;;478.10000000;422.00000000;0E-8;0E-8;422.00000000;0E-8;832.04998779;;52.13000107;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-15;489.10000610;;88.51000214;14.94999981;;14.00000000;;30.00000000;;17.22999954;;17.22999954;-0.44600000;0.02000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-15;317.98000000;279.49000000;49.58000000;99.58999634;82.00000000;0E-8;;82.00000000;;89.05000305;;74.36000061;-2.36200000;0.41000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-15;279.05000000;183.96000000;;82.84000000;98.00000000;0E-8;;98.00000000;;89.66999817;;0.31999999;-0.06100000;0.42000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-15;182.18000000;94.61000000;;113.30000000;167.00000000;0E-8;;167.00000000;;98.47000122;;7.34000015;-0.32700000;0.51000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-15;91.93000031;53.11000000;;165.30000305;119.00000000;0E-8;;119.00000000;;106.91000366;;8.17000008;-0.40400000;0.61000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-15;239.25000000;147.63000000;;30.20000000;8.00000000;1.00000000;18.00000000;27.00000000;0E-8;31.11000000;;31.11000000;-0.06600000;0.98000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-15;147.05000305;105.71000000;;53.22999954;33.00000000;20.00000000;0E-8;53.00000000;0E-8;47.66999817;;16.67000008;-0.01500000;2.26000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-15;103.22000122;69.24000000;;48.18000031;18.00000000;0E-8;28.00000000;46.00000000;0E-8;50.29999924;;2.11999989;-0.05500000;2.71000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-15;632.14001465;512.78000000;65.37999725;158.13000488;259.00000000;0E-8;18.00000000;277.00000000;;144.97000122;;144.97000122;-0.73100000;1.56000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-15;703.40002441;659.40000000;34.36999893;116.58999634;89.04000092;0E-8;13.00000000;102.04000092;0E-8;129.58999634;;129.58999634;-0.36400000;2.18000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-15;658.50000000;476.78000000;70.00000000;127.65000153;208.66999817;0E-8;0E-8;208.66999817;0E-8;140.91999817;;13.76000023;-0.46900000;2.26000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-15;636.03002930;480.76000000;58.27999878;57.31000137;211.05999756;7.63000011;0E-8;218.69000244;0E-8;60.84999847;;60.84999847;-1.16200000;0.80000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-15;475.73999023;374.79000000;69.16000366;495.89001465;0E-8;123.00000000;;123.00000000;;250.55999756;;50.43999863;-0.71500000;3.54000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-15;367.58800000;264.54000000;;193.07000000;373.00000000;81.00000000;;454.00000000;;313.51998901;;66.16000366;-2.07300000;5.79000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-15;593.03002930;335.40000000;53.45999908;31.69000053;45.00000000;0E-8;;45.00000000;;21.85000000;;21.85000000;-1.34500000;0.37000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-15;327.62000000;264.56000000;;53.38000000;73.00000000;0E-8;0E-8;73.00000000;0E-8;37.56999969;;15.63000000;-0.08900000;0.46000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-15;264.38000488;211.34000000;;539.54998779;422.76998901;116.77999878;0E-8;539.54998779;0E-8;408.95001221;;48.79999924;-1.44100000;7.16000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-15;548.11999512;426.34000000;81.37999725;42.08000183;54.27999878;0E-8;1.00000000;55.27999878;0E-8;42.15999985;;42.15999985;-0.03500000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-15;154.36000061;132.39000000;;109.23000336;104.00000000;0E-8;0E-8;104.00000000;0E-8;114.98000336;;114.98000336;-0.32400000;0.65000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-15;127.55000305;98.20000000;;113.87999725;78.00000000;38.00000000;0E-8;116.00000000;0E-8;116.80000305;;4.28999996;-0.22500000;0.71000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-16;109.90000000;28.32000000;;466.25000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;541.58001709;;318.89999390;-0.52000000;1.34900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-16;115.10000000;5.20000000;108.17000000;597.34997559;150.00000000;0E-8;;150.00000000;13.00000000;596.46002197;;596.46002197;-0.88600000;5.96300000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-16;301.50000000;260.23000000;54.08000183;591.29998779;545.00000000;0E-8;;545.00000000;;539.66998291;;539.66998291;6.71700000;2.04100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-16;386.47000000;361.70000000;33.98000000;1050.00000000;843.00000000;0E-8;;843.00000000;;1213.16003418;;815.15997314;214.20000000;24.41330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-16;302.47000000;251.47000000;66.33000000;750.00000000;601.00000000;0E-8;;601.00000000;;1077.53002930;;0E-8;69.00500000;105.44200000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-16;251.35000000;229.95000000;;546.40997314;0E-8;0E-8;;0E-8;640.00000000;1061.67004395;;0E-8;;108.66070000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-16;230.21000000;142.59000000;;13.89000034;0E-8;0E-8;;0E-8;;1061.67004395;;0E-8;0.46100000;108.73030000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-16;251.19000000;138.31000000;;523.26000977;639.00000000;0E-8;;639.00000000;;1061.67004395;;;;108.73030000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-16;137.33000000;14.27000000;;639.00000000;825.00000000;0E-8;;825.00000000;;1071.68005371;;0E-8;5.52700000;109.17570000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-16;58.30000000;42.06000000;;355.13000000;338.00000000;0E-8;;338.00000000;;370.14001465;;370.14001465;0.57300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-16;42.14000000;21.44000000;;347.60998535;300.00000000;0E-8;0E-8;299.45999146;0E-8;376.13000488;;1.12000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-16;20.59000015;2.28000000;;293.27999878;280.00000000;0E-8;0E-8;280.00000000;0E-8;384.14999390;;2.99000001;0.19800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-16;49.18199921;27.76000000;58.38999939;737.09997559;1273.00000000;0E-8;0E-8;1273.00000000;0E-8;911.38000488;;911.38000488;17.33900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-16;31.79000092;10.85000000;91.05999756;185.33000183;163.00000000;0E-8;0E-8;163.00000000;0E-8;189.38000488;;189.38000488;1.87800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-16;29.25000000;2.78000000;;710.84997559;761.00000000;0E-8;0E-8;761.00000000;;715.35998535;;715.35998535;0.20300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-16;95.23999786;2.99000000;;0E-8;1502.92000000;0E-8;0E-8;1503.00000000;0E-8;0E-8;1665.39001465;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-16;95.32000000;82.61000000;;2643.10009766;806.62000000;0E-8;4.00000000;811.00000000;1608.56000000;2472.45996094;807.06000000;2472.45996094;0E-8;6.20870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-16;155.24000000;132.57000000;;3670.15991211;3215.00000000;0E-8;;3215.00000000;;3794.75000000;;1731.45996094;8.96000000;7.58530000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-16;64.59999847;7.47000000;41.50000000;5961.74023438;9496.00000000;0E-8;0E-8;9496.00000000;0E-8;6339.91992188;;3146.81005859;32.15300000;23.88500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-16;479.13000000;304.19000000;;33.54000092;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.56999969;;33.56999969;0.01000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-16;82.95000000;70.92000000;;6344.66015625;6344.66015625;0E-8;0E-8;6344.66015625;0E-8;6696.77001953;;6696.77001953;-3.34200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-16;70.54000000;47.40000000;;6559.31000000;6440.00000000;0E-8;19.00000000;6459.00000000;0E-8;6513.95996094;;132.38999939;-6.60300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-16;80.74800110;54.25000000;5.09999990;255.97000122;290.17999268;0E-8;0E-8;290.17999268;0E-8;265.35000610;;265.35000610;-1.49400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-16;265.23000000;203.96000000;37.59000000;87.84000000;61.00000000;0E-8;7.00000000;68.00000000;0E-8;92.96000000;;92.96000000;-0.25700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-16;213.55000000;113.37000000;;105.01000000;68.00000000;37.00000000;0E-8;105.00000000;0E-8;105.19000000;;105.19000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-16;297.45000000;272.11000000;45.55000000;761.80999756;523.00000000;46.00000000;0E-8;569.00000000;0E-8;833.86999512;;833.86999512;0E-8;3.49030000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-16;271.63000488;249.43000000;;724.22998047;865.15002441;8.80000019;8.00000000;873.95001221;;858.58001709;;77.45999908;0E-8;3.49030000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-16;220.42999268;163.40000000;;2325.29003906;2428.00000000;0E-8;0E-8;2428.00000000;0E-8;2463.82006836;;1611.21997070;2.32400000;3.55070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-16;161.44000000;137.03000000;;2441.14000000;2434.00000000;0E-8;;2434.00000000;;2447.89990234;;14.63000011;0E-8;3.55070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-16;312.85000000;278.29000000;;111.19000244;0E-8;115.00000000;0E-8;115.00000000;0E-8;103.04000092;;103.04000092;0.00300000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-16;493.34000000;377.39000000;;75.18000000;79.00000000;0E-8;;79.00000000;;86.33000183;;86.33000183;0E-8;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-16;372.84000000;256.65000000;;87.54000000;75.00000000;13.00000000;;88.00000000;;90.84999847;;1.94000006;0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-16;361.00000000;;;158.00000000;;100.00000000;;160.00000000;60.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-16;354.72000000;;;80.56000000;99.00000000;1.00000000;;100.00000000;;184.77000427;;184.77000427;0.01600000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-16;257.59000000;205.73000000;98.76000000;211.49000000;126.00000000;65.00000000;0E-8;191.00000000;0E-8;191.63000488;;0E-8;0.00500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-16;184.90000000;166.08000000;;790.06000000;455.00000000;309.00000000;1.00000000;764.00000000;;764.71002197;;292.29000854;0.05900000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-16;89.82000000;62.50000000;;1062.40000000;975.00000000;92.00000000;16.00000000;1083.00000000;;957.17999268;;124.98999786;-0.19400000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-16;60.60000000;40.46000000;;1189.37000000;674.00000000;520.00000000;;1194.00000000;;1187.02001953;;223.69999695;-0.03000000;5.01900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-16;904.46997070;885.75000000;27.04000092;62.56000137;82.00000000;0E-8;;82.00000000;;61.97000122;;61.97000122;0.05000000;0.20900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-16;885.70000000;856.67000000;;89.68500000;88.00000000;0E-8;0E-8;88.00000000;;61.97000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-16;807.93000000;767.17000000;;229.00000000;229.00000000;0E-8;;229.00000000;;158.53999329;;95.86000061;0.13100000;0.83900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-16;755.67000000;671.51000000;21.42000000;533.36999512;799.00000000;0E-8;0E-8;799.00000000;0E-8;521.04998779;;347.35000610;3.30300000;8.74800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-16;655.78000000;621.65000000;16.34000000;418.51000000;873.00000000;0E-8;0E-8;873.00000000;0E-8;644.20001221;;53.75000000;0.21000000;9.41500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-16;621.15000000;558.18000000;;889.75000000;921.00000000;0E-8;0E-8;921.00000000;0E-8;683.08001709;;12.39999962;0.00200000;9.48470000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-16;557.76000000;513.00000000;;901.75000000;808.00000000;0E-8;;808.00000000;;708.00000000;;5.13000011;0.03100000;9.51500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-16;512.09000000;494.28000000;;721.21002197;666.00000000;0E-8;2.00000000;666.00000000;;760.86999512;;14.68999958;0.08300000;9.62470000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-16;494.07998657;393.24000000;;748.28997803;816.00000000;0E-8;;816.00000000;;833.20001221;;32.79000092;0.12000000;10.25900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-16;466.32000732;443.37000000;;709.58001709;870.00000000;0E-8;0E-8;870.00000000;0E-8;930.53002930;;71.88999939;0.12800000;15.10070000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-16;839.11000000;749.70000000;28.06000000;11.74000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;13.63000000;;13.63000000;0.11000000;1.18300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-16;664.14000000;574.35000000;;16.07000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;22.97000000;;8.61000000;0.00300000;2.20670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-16;572.45000000;545.65000000;;18.09000000;0E-8;13.00000000;0E-8;13.00000000;0E-8;23.60000000;;0.34000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-16;430.01998901;381.70000000;10.32999992;933.19000244;1248.00000000;0E-8;0E-8;1248.00000000;0E-8;1216.65002441;;225.50000000;0.08600000;58.14230000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-16;374.41400146;324.14000000;8.72999954;1183.41003418;1702.00000000;0E-8;0E-8;1702.00000000;0E-8;1379.70996094;;153.61999512;0.04200000;66.42300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-16;555.27001953;360.75000000;;54.45000076;32.00000000;23.00000000;2.00000000;57.00000000;;44.88000107;;44.88000107;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-16;483.40000000;333.56000000;23.78000000;204.00000000;223.00000000;0E-8;;223.00000000;;204.73000000;;204.73000000;0.59800000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-16;85.32000000;34.40000000;;136.63000488;136.63000488;0E-8;0E-8;136.63000488;0E-8;140.52000427;;140.52000427;-0.02800000;0.58930000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-16;698.90997314;625.05000000;17.40999985;46.18999863;33.00000000;0E-8;0E-8;33.00000000;;30.97999954;;30.97999954;-1.03700000;0.13970000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-16;610.19000000;;21.32000000;25.43000000;33.00000000;0E-8;;33.00000000;;36.25999832;;4.51000023;-0.14500000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-16;609.69000000;555.99000000;25.21000000;9.95000000;8.00000000;0E-8;0E-8;8.00000000;6.00000000;13.38000011;;13.38000011;-0.31500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-16;456.42001343;394.50000000;44.58000183;100.01999664;169.00000000;0E-8;0E-8;169.00000000;0E-8;132.57000732;;81.54000092;-0.23300000;5.91270000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-16;352.16000000;;;177.96000000;;74.00000000;;74.00000000;116.00000000;189.17999268;;55.79999924;-0.01200000;6.56170000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-16;659.08000000;525.98000000;;21.96000000;22.00000000;0E-8;1.00000000;23.00000000;;22.12000084;;22.12000084;-0.00200000;0.05030000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-16;436.99000000;355.50000000;;49.00000000;47.00000000;0E-8;2.00000000;49.00000000;;43.59999847;;21.10000038;0E-8;0.78070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-16;251.25000000;233.00000000;75.00000000;198.08000000;93.00000000;0E-8;0E-8;93.00000000;112.28000000;324.30999756;197.47000122;77.27999878;;8.24370000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-16;250.97000000;138.64000000;;112.24000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;0E-8;112.28000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-16;139.22000000;;;249.96000000;262.00000000;0E-8;;262.00000000;;366.23001099;239.39999390;31.40999985;0.01800000;8.35430000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-16;362.90000000;;62.25000000;6.37000000;;0E-8;0E-8;0E-8;119.00000000;8.35000038;121.13999939;2.66000009;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-16;398.22000000;;;128.00000000;;0E-8;;128.00000000;;323.00000000;121.13999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-16;;;;106.00000000;106.00000000;0E-8;;106.00000000;;2.68000007;121.13999939;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-16;442.55000000;;15.59000000;5.00000000;;0E-8;;5.00000000;5.00000000;5.69999981;;5.69999981;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-16;412.76000000;;85.24000000;3.76000000;;0E-8;;7.00000000;-5.00000000;2.68000007;8.38000011;2.68000007;-0.22600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-16;;;;3.76000000;19.00000000;;;19.00000000;;2.68000007;8.38000011;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-16;85.95000000;;;3.76000000;131.00000000;0E-8;;131.00000000;;2.68000007;129.52000427;;-0.00700000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-16;150.64000000;126.26000000;;73.00000000;89.00000000;0E-8;;89.00000000;;73.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-16;788.07800000;754.80000000;13.96000000;85.33999634;30.00000000;0E-8;0E-8;30.00000000;0E-8;84.23000336;;84.23000336;-0.01000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-16;735.99800000;674.60000000;10.12000000;68.65000153;96.00000000;0E-8;0E-8;96.00000000;0E-8;143.27000427;;52.72999954;0.60700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-16;624.11000000;519.34000000;11.85000000;348.67001343;82.00000000;0E-8;;82.00000000;;449.64001465;;289.04998779;0.26800000;0.97600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-16;783.92000000;695.00000000;12.30000000;209.10000610;48.29000092;0E-8;;48.29000092;;186.11000061;;186.11000061;0.75400000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-16;694.89000000;623.71000000;62.00000000;75.51000000;121.00000000;0E-8;;121.00000000;;253.25000000;;10.67000008;0.05700000;0.77970000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-16;623.47000000;565.18000000;23.95000000;137.20000000;125.00000000;0E-8;10.00000000;135.00000000;;273.45999146;;1.33000004;0.04800000;0.92500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-16;564.90000000;517.50000000;;132.00000000;132.00000000;0E-8;;132.00000000;;307.45999146;;3.20000005;0.04300000;1.26400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-16;839.54000000;771.16000000;43.01000000;90.40000153;62.61999893;9.02000046;0E-8;71.62999725;0E-8;95.06999969;;95.06999969;0.46500000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-16;769.64000000;729.73000000;38.11000000;84.19000000;104.00000000;17.00000000;0E-8;121.00000000;0E-8;121.23000336;;21.87000084;0.45800000;0.71030000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-16;584.83000000;516.53000000;48.36000000;248.89000000;385.00000000;0E-8;0E-8;385.00000000;0E-8;321.42001343;;196.83999634;0.11300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-16;501.27400000;434.13000000;16.18000000;715.11000000;454.00000000;0E-8;0E-8;454.00000000;0E-8;1373.41003418;;251.61000061;0.44700000;7.12300000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-16;430.73000000;396.56000000;;564.07000000;740.00000000;0E-8;;740.00000000;;1394.35998535;;47.79999924;0.24600000;7.44270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-16;391.66000366;324.12000000;9.57999992;1025.33000000;1242.00000000;0E-8;;1242.00000000;;1946.39001465;;637.66998291;0.33800000;13.89130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-16;476.84000000;448.83000000;91.63000000;161.35000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;132.72999573;;132.72999573;0.04000000;0.37970000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-16;447.45999146;410.55000000;;205.36999512;134.00000000;80.00000000;0E-8;214.00000000;0E-8;143.27999878;;5.48999977;0.04500000;0.40930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-16;353.82000732;326.37000000;;147.96000671;161.00000000;0E-8;0E-8;161.00000000;0E-8;168.38999939;;10.23999977;-0.04500000;0.45900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-16;446.57000732;395.28000000;;142.14999390;142.14999390;0E-8;0E-8;142.14999390;0E-8;155.74000549;;155.74000549;0.11100000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-16;370.42999268;326.57000000;;139.21000671;119.00000000;0E-8;0E-8;119.00000000;0E-8;164.94000244;;12.98999977;0.10400000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-16;579.90000000;530.70000000;37.71000000;60.72000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;64.58999634;;64.58999634;0.16000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-16;561.93000000;531.66000000;23.75000000;85.86000061;94.00000000;0E-8;0E-8;94.00000000;0E-8;91.34999847;;91.34999847;-0.70100000;10.28070000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-16;531.47000000;504.80000000;;96.00000000;95.00000000;0E-8;1.00000000;96.00000000;0E-8;93.44000244;;1.87000000;0.00500000;10.50500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-16;468.82600000;398.33000000;37.35000000;137.40000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;132.21000671;;38.81999969;-1.06000000;12.32300000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-16;398.13000000;385.63000000;;109.97000000;108.00000000;0E-8;3.00000000;111.00000000;0E-8;133.96000671;;1.09000000;0.01700000;12.36230000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-16;384.00000000;365.78000000;;133.13999939;138.00000000;0E-8;0E-8;138.00000000;0E-8;161.91999817;;27.36000061;0.07500000;15.90200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-16;365.94000000;350.99000000;;143.44000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;164.69000244;;2.15000010;0.05100000;16.17630000;PPCNO2
