id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-16;350.90000000;333.44000000;;149.15000000;143.00000000;33.00000000;0E-8;176.00000000;0E-8;169.80999756;;4.57000000;0.00500000;16.51200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-16;328.33999634;284.62000000;49.43999863;565.65997314;995.84997559;0E-8;0E-8;995.84997559;0E-8;486.51998901;;165.35000610;-1.19900000;23.65900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-16;283.56000000;258.78000000;;996.16998291;1063.18994141;0E-8;0E-8;1063.18994141;0E-8;511.89001465;;29.02000046;-0.20800000;24.19130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-16;257.58200073;236.80000000;;993.53997803;1200.07995605;0E-8;0E-8;1200.07995605;0E-8;581.67999268;;68.02999878;-1.17400000;26.48770000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-16;319.14999390;280.39000000;0E-8;2896.77001953;2390.00000000;0E-8;0E-8;2390.00000000;-168.00000000;3757.57006836;;286.35000610;1.09000000;85.95170000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-16;279.21000000;258.00000000;;3171.11000000;3610.00000000;0E-8;0E-8;3610.00000000;0E-8;4306.91015625;4281.41015625;295.73999023;0.91500000;175.58300000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-16;344.08000000;309.65000000;;82.35000000;73.00000000;5.00000000;0E-8;78.00000000;0E-8;87.33000000;;87.33000000;0.02600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-16;257.25000000;236.78000000;;3966.64990234;4441.00000000;0E-8;5.00000000;4446.00000000;;4512.27978516;4486.77978516;468.54000854;-9.69800000;184.17670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-16;218.62000000;97.87000000;;6592.94000000;6886.00000000;0E-8;;6886.00000000;;6930.62988281;6905.14013672;1854.52001953;-16.59300000;218.63930000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-16;278.98001099;224.33000000;9.60999966;214.99000549;81.00000000;0E-8;0E-8;81.00000000;0E-8;217.38999939;;217.38999939;2.17500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-16;395.17999268;151.38000000;;85.09999847;66.00000000;11.00000000;;77.00000000;;83.06999969;;83.06999969;-0.07200000;0.32300000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-16;412.00000000;320.22000000;;66.55000305;62.00000000;0E-8;2.00000000;64.00000000;;62.95000076;;62.95000076;0.01700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-16;320.24000000;180.90000000;;66.55000305;64.00000000;0E-8;;64.00000000;;62.95000076;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-16;354.97000000;249.09000000;;72.23000000;71.00000000;0E-8;1.00000000;72.00000000;0E-8;69.44000000;;69.44000000;0.00400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-16;616.09000000;577.57000000;104.81000000;118.38999939;95.25000000;0E-8;0E-8;95.25000000;0E-8;148.97999573;;148.97999573;-0.00300000;1.13870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-16;560.17000000;516.02000000;34.44000000;788.39000000;448.00000000;0E-8;0E-8;448.00000000;;849.45001221;;685.52001953;4.75100000;4.03570000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-16;819.77000000;626.50000000;34.09000000;23.42000008;13.00000000;0E-8;1.00000000;13.00000000;;23.52000046;;23.52000046;0.12500000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-16;761.80000000;;35.64000000;-18.62300000;;0E-8;;12.00000000;;4.00000000;;4.00000000;-0.00400000;3.88770000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-16;742.30999756;;60.04999924;6.86999989;;0E-8;;16.81999969;;11.27000000;25.50000000;11.27000000;-0.19900000;7.87930000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-16;733.16998291;;54.11000061;3.00000000;;0E-8;;12.68999958;;13.67000000;;13.67000000;0.02900000;10.30970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-16;710.90000000;;36.27000000;67.22200000;;70.00000000;;70.00000000;;22.01000000;;65.61100000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-16;447.00000000;427.31000000;52.31999969;112.12999725;331.00000000;0E-8;0E-8;331.00000000;0E-8;131.60000000;104.74000000;100.38000000;-0.18400000;57.45400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-16;427.12000000;404.37000000;;291.91000366;334.00000000;0E-8;0E-8;334.00000000;0E-8;159.92999268;132.47000122;23.68000031;-0.02500000;67.33000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-16;403.83000000;380.57000000;;329.02999878;381.00000000;0E-8;0E-8;381.00000000;0E-8;209.50000000;181.27000427;45.56000137;-0.00800000;76.17270000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-16;380.43200684;356.97000000;16.01000023;359.04998779;544.70001221;0E-8;0E-8;544.70001221;0E-8;252.77999878;223.11000061;39.84999847;0.22300000;79.40100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-16;356.92999268;324.95000000;;482.17001343;503.00000000;0E-8;0E-8;503.00000000;0E-8;270.35000610;240.72999573;15.72999954;0.12200000;83.15700000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-16;320.01998901;279.58000000;0E-8;412.16000366;368.00000000;0E-8;0E-8;368.00000000;168.00000000;292.70001221;82.72000122;18.28000069;0.92800000;87.98500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-16;727.20000000;1.12000000;;5.00000000;6.28999996;0E-8;;6.00000000;;0E-8;27.91000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-16;433.26998901;335.00000000;22.88999939;789.39001465;338.00000000;0E-8;0E-8;338.00000000;0E-8;829.59002686;;829.59002686;14.09000000;2.51030000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-16;332.42000000;288.25000000;;494.35000000;605.00000000;0E-8;;605.00000000;;871.10998535;;105.65000153;2.59300000;2.61030000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-16;286.89000000;262.25000000;;680.86000000;570.00000000;0E-8;;570.00000000;;873.11999512;;103.76000214;1.88600000;2.74030000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-16;262.05000000;235.19000000;49.99000168;1383.31005859;1170.00000000;0E-8;;1170.00000000;;1601.89001465;;818.77001953;4.10600000;4.23500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-16;212.18000000;176.95000000;;2241.77001953;2170.59008789;0E-8;0E-8;2170.59008789;0E-8;2291.54003906;;858.38000488;5.93700000;6.22530000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-16;837.25000000;;48.72000000;13.15000000;15.00000000;0E-8;0E-8;15.00000000;;13.16000000;;13.16000000;-0.10500000;0.08900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-16;318.78000000;112.91000000;;43.00000000;35.00000000;0E-8;8.00000000;43.00000000;0E-8;41.55000000;;41.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-16;730.90002441;604.50000000;65.11000061;308.70999146;566.00000000;0E-8;0E-8;566.00000000;;326.54998779;;326.54998779;-0.82900000;5.97030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-16;604.00000000;493.36000000;39.09999847;716.86999512;770.00000000;0E-8;0E-8;770.00000000;-83.00000000;425.64999390;488.07000732;81.76999664;-0.48600000;6.05030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-16;801.65997314;706.94000000;76.02999878;50.88000107;91.66999817;0E-8;6.90000010;98.56999969;;52.25000000;;52.25000000;-0.07000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-16;705.90000000;605.45000000;;100.38000000;0E-8;95.00000000;7.00000000;102.00000000;;56.36000061;;3.97000003;-0.00800000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-16;605.83000000;538.41000000;46.45000000;115.69000000;0E-8;0E-8;10.00000000;10.00000000;83.00000000;72.41999817;10.00000000;15.97000027;-0.00600000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-16;492.58999634;396.49000000;39.90999985;802.21997070;505.00000000;0E-8;;505.00000000;;561.40002441;;51.15999985;-1.08200000;6.74030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-16;396.56000000;324.58000000;;532.63000000;380.00000000;12.00000000;;392.00000000;;593.53002930;;20.20999908;-0.41400000;6.87030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-16;324.01000000;258.88000000;;537.87000000;698.00000000;46.00000000;0E-8;744.00000000;;733.21002197;;127.26999664;-1.44700000;7.91030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-16;258.72000000;242.00000000;;735.85000000;771.00000000;0E-8;0E-8;771.00000000;0E-8;791.84997559;;50.90999985;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-16;489.09000000;;88.25000000;23.05999947;;14.00000000;;30.00000000;;22.62000084;;22.62000084;-0.45700000;0.02030000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-16;317.94000000;279.47000000;49.40000000;107.86000000;178.00000000;0E-8;;178.00000000;;88.75000000;;70.56999969;-2.47500000;0.41470000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-16;279.21000000;183.98000000;;176.68000000;168.00000000;0E-8;;168.00000000;;89.06999969;;0.31000000;-0.06200000;0.42500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-16;181.14000000;95.27000000;;188.13000000;346.00000000;0E-8;;346.00000000;;96.37000275;;7.15000010;-0.33900000;0.52170000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-16;92.70999908;53.69000000;;314.60998535;155.00000000;0E-8;;155.00000000;;104.41000366;;7.94999981;-0.41600000;0.63230000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-16;239.37000000;147.48000000;;34.39000000;10.00000000;0E-8;18.00000000;28.00000000;0E-8;35.30000000;;35.30000000;-0.06900000;0.97400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-16;147.08000000;105.70000000;;47.45999908;27.00000000;20.00000000;0E-8;47.00000000;0E-8;56.86000061;;22.60000038;-0.01500000;2.25030000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-16;103.19999695;69.25000000;;43.90999985;17.00000000;0E-8;28.00000000;45.00000000;0E-8;58.00999832;;2.88000011;-0.05500000;2.70030000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-16;631.98000000;512.80000000;63.49000000;145.39999390;273.00000000;0E-8;18.00000000;291.00000000;;145.88000488;;145.88000488;-0.72800000;1.55770000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-16;703.40002441;659.40000000;34.36999893;102.00000000;89.00000000;0E-8;13.00000000;102.00000000;0E-8;128.52000427;;128.52000427;-0.37600000;2.17470000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-16;658.03997803;477.42000000;60.79999924;157.71000671;295.67001343;0E-8;0E-8;295.67001343;0E-8;142.44000244;;13.64999962;-0.48200000;2.25430000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-16;635.71997070;481.25000000;57.18999863;63.54000092;340.50000000;0E-8;0E-8;340.50000000;0E-8;61.22999954;;61.22999954;-1.19200000;0.79870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-16;475.73999023;376.33000000;69.16000366;667.00000000;620.00000000;47.00000000;;667.00000000;;266.50000000;;63.84000015;-0.72100000;3.53370000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-16;367.51400000;264.83000000;;707.30000000;822.00000000;0E-8;;822.00000000;;324.20999146;;67.87999725;-2.14600000;5.79200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-16;593.01000977;335.62000000;53.29000092;30.50000000;57.00000000;0E-8;;57.00000000;;21.18000031;;21.18000031;-1.37000000;0.38070000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-16;327.23000000;264.74000000;;62.25000000;88.00000000;0E-8;0E-8;88.00000000;0E-8;36.54000092;;15.14999962;-0.09200000;0.47100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-16;264.50000000;211.70000000;;940.08001709;740.39001465;90.41999817;0E-8;830.80999756;0E-8;411.00000000;;58.93000031;-1.49100000;7.17230000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-16;547.75000000;426.46000000;73.58000183;41.15999985;63.18999863;0E-8;1.00000000;64.19000244;0E-8;41.22999954;;41.22999954;-0.03400000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-16;154.36999512;132.43000000;;106.61000061;104.00000000;0E-8;0E-8;104.00000000;0E-8;115.02999878;;115.02999878;-0.32300000;0.66470000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-16;127.51000214;98.18000000;;119.53000000;90.00000000;38.00000000;0E-8;128.00000000;0E-8;119.30999756;;4.30000019;-0.22800000;0.72730000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-17;109.94000000;28.57000000;;572.60000000;450.00000000;91.00000000;0E-8;541.00000000;0E-8;685.14001465;;392.51998901;-0.52800000;1.34800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-17;115.30000000;4.20000000;110.92000000;537.20001221;145.00000000;0E-8;;145.00000000;;536.28997803;;536.28997803;-0.91200000;5.89600000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-17;301.51998901;260.20000000;54.38999939;614.44000244;545.00000000;0E-8;;545.00000000;;591.88000488;;591.88000488;6.67900000;2.00200000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-17;386.48000000;361.68000000;34.06000000;1100.00000000;811.00000000;0E-8;;811.00000000;;1290.78002930;;881.78002930;214.61100000;24.37670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-17;302.48000000;251.40000000;66.53000000;750.00000000;932.00000000;0E-8;;932.00000000;;1128.31005859;;0E-8;68.86100000;104.25400000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-17;251.45000000;230.12000000;;929.73999023;0E-8;0E-8;;0E-8;807.00000000;1063.06005859;;0E-8;;107.43130000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-17;230.02000000;143.18000000;;0E-8;0E-8;0E-8;;0E-8;;1063.06005859;;0E-8;0.45900000;107.50070000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-17;251.34000000;138.66000000;;999.19000244;814.00000000;0E-8;;814.00000000;;1063.06005859;;;;107.50070000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-17;137.42000000;14.21000000;;814.00000000;807.00000000;0E-8;;807.00000000;;1061.67004395;;0E-8;5.51200000;107.94130000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-17;58.28000000;42.11000000;;342.57000732;354.00000000;0E-8;;354.00000000;;341.22000122;;341.22000122;0.58100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-17;42.01000000;21.50000000;;341.57998657;371.00000000;9.82999992;0E-8;380.70001221;0E-8;344.66000366;;1.03999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-17;20.59000000;2.44000000;;363.00000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;350.04000854;;2.75999999;0.20400000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-17;49.16600037;27.78000000;58.06000137;910.95001221;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;989.04998779;;989.04998779;18.12200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-17;31.81999969;10.85000000;91.66999817;196.55000305;163.00000000;0E-8;0E-8;163.00000000;0E-8;194.77999878;;194.77999878;1.89200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-17;29.26000023;2.60000000;;650.13000488;647.00000000;0E-8;0E-8;647.00000000;;664.63000488;;664.63000488;0.21500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-17;95.26999664;2.82000000;;0E-8;1767.67000000;0E-8;0E-8;1768.00000000;0E-8;0E-8;1892.01000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-17;95.36000061;82.61000000;;2769.12988281;808.62000000;0E-8;4.00000000;813.00000000;1797.91000000;2701.64990234;809.64000000;2701.64990234;0E-8;6.20730000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-17;155.21000671;133.24000000;;4008.62988281;4180.00000000;0E-8;;4180.00000000;;3948.38989258;;1794.63000488;8.80500000;7.59070000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-17;64.37000275;8.30000000;40.38999939;6012.56005859;11029.00000000;0E-8;0E-8;11029.00000000;0E-8;6488.68017578;;3120.12011719;31.54900000;23.89000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-17;479.10998535;304.22000000;;33.95999908;32.00000000;0E-8;3.00000000;35.00000000;0E-8;34.22999954;;34.22999954;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-17;83.05000000;70.93000000;;6493.04003906;6336.83007813;0E-8;0E-8;6336.83007813;0E-8;6924.20019531;;6924.20019531;-3.35800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-17;70.51000000;47.39000000;;6410.69000000;6493.00000000;0E-8;18.00000000;6511.00000000;0E-8;6841.41015625;;135.16000366;-6.56000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-17;80.77200317;54.25000000;5.26999998;324.38000488;273.04000854;0E-8;0E-8;273.04000854;0E-8;320.67001343;;320.67001343;-1.42000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-17;265.27000000;203.87000000;38.38000000;89.45000000;62.00000000;0E-8;1.00000000;63.00000000;0E-8;104.52000000;;104.52000000;-0.22300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-17;213.58000000;113.53000000;;133.03000000;83.00000000;50.00000000;0E-8;133.00000000;0E-8;133.21000000;;133.21000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-17;297.45999146;272.41000000;45.65000153;774.09997559;704.00000000;46.00000000;0E-8;750.00000000;0E-8;917.66998291;;917.66998291;0E-8;3.49070000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-17;271.69000000;249.37000000;;969.71997070;848.69000244;8.72999954;8.00000000;857.42999268;;943.55999756;;85.25000000;0E-8;3.49070000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-17;220.42999268;163.48000000;;2490.00000000;2490.00000000;0E-8;0E-8;2490.00000000;0E-8;2510.33007813;;1660.66003418;2.39900000;3.55130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-17;161.43000000;137.05000000;;2507.86000000;2514.00000000;1.00000000;;2515.00000000;;2511.85009766;;15.07999992;0E-8;3.55130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-17;312.76000000;278.29000000;;98.64000000;0E-8;100.00000000;0E-8;100.00000000;0E-8;88.48000336;;88.48000336;0.00200000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-17;494.13000000;377.20000000;;70.45000000;62.00000000;0E-8;;62.00000000;;72.19000244;;72.19000244;0E-8;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-17;372.92000000;256.44000000;;66.46000000;65.00000000;1.00000000;;66.00000000;;76.16999817;;1.62000000;0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-17;361.26000000;;;109.00000000;;43.00000000;;108.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-17;354.56000000;;;88.89000000;99.00000000;1.00000000;;100.00000000;;138.47999573;;138.47999573;0.01500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-17;257.79000000;205.37000000;101.00000000;143.55999756;126.00000000;9.00000000;0E-8;135.00000000;0E-8;142.33999634;;0E-8;0.00300000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-17;184.77000000;165.96000000;;627.95000000;507.00000000;141.00000000;1.00000000;648.00000000;;620.57000732;;258.54998779;0.05900000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-17;89.95000000;62.50000000;;963.79000000;841.00000000;62.00000000;16.00000000;919.00000000;;803.20001221;;110.55999756;-0.19800000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-17;60.56000000;39.99000000;;909.38000000;702.00000000;209.00000000;;911.00000000;;1007.50000000;;197.88000488;-0.03000000;5.01800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-17;904.45001221;885.75000000;26.92000008;59.28000000;69.00000000;0E-8;;69.00000000;;58.70000076;;58.70000076;0.05000000;0.20800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-17;885.71000000;856.52000000;;73.18800000;73.00000000;0E-8;0E-8;73.00000000;;58.70000076;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-17;807.96002197;766.81000000;;158.91999817;147.00000000;0E-8;;147.00000000;;149.33999634;;88.87000275;0.13100000;0.83800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-17;755.62000000;671.58000000;21.20000000;380.29000000;823.00000000;0E-8;0E-8;823.00000000;0E-8;457.52999878;;294.66000366;3.45200000;8.57600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-17;655.72000000;621.64000000;15.95000000;768.29000000;881.00000000;0E-8;0E-8;881.00000000;0E-8;566.82000732;;48.41999817;0.25100000;9.24000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-17;621.14000000;558.23000000;;916.79000000;922.00000000;0E-8;0E-8;922.00000000;0E-8;600.55999756;;11.17000008;0.01300000;9.30930000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-17;557.72000000;513.24000000;;919.11000000;933.00000000;0E-8;;933.00000000;;622.36999512;;4.61999989;0.04000000;9.34000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-17;512.11000000;494.28000000;;969.45000000;961.00000000;0E-8;2.00000000;961.00000000;;671.28002930;;13.22999954;0.09700000;9.44930000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-17;494.07998657;393.24000000;;1018.00000000;1018.00000000;0E-8;;1018.00000000;;745.60998535;;29.54000092;0.17600000;10.06800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-17;466.32000732;443.46000000;;919.00000000;919.00000000;0E-8;0E-8;919.00000000;0E-8;850.40997314;;64.65000153;0.17000000;14.79130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-17;839.13000000;749.70000000;28.12000000;13.47000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;14.53000000;;14.53000000;0.11300000;1.15600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-17;664.09000000;574.35000000;;16.42000000;17.00000000;0E-8;0E-8;17.00000000;0E-8;23.25000000;;9.17000000;0.00300000;2.15330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-17;572.38000000;545.68000000;;14.69000000;12.00000000;5.00000000;0E-8;17.00000000;0E-8;23.56000000;;0.35000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-17;429.86999512;381.79000000;9.89999962;1116.27001953;1379.00000000;0E-8;0E-8;1379.00000000;0E-8;1162.53002930;;217.60000610;0.13700000;56.58470000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-17;374.42599487;321.40000000;8.82999992;1471.52001953;1414.00000000;0E-8;0E-8;1414.00000000;0E-8;1354.56005859;;136.11000061;0.18400000;64.66600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-17;555.14001465;360.76000000;;41.91999817;31.00000000;11.00000000;2.00000000;44.00000000;;38.34000015;;38.34000015;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-17;483.29000000;333.83000000;23.54000000;144.00000000;247.00000000;0E-8;;247.00000000;;144.70000000;;144.70000000;0.57100000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-17;85.23000000;34.48000000;;134.97999573;142.61999512;0E-8;0E-8;142.61999512;0E-8;132.30000305;;132.30000305;-0.02800000;0.58870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-17;698.90997314;625.05000000;17.40999985;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;29.22999954;;29.22999954;-1.07800000;0.13930000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-17;610.16000000;;21.16000000;30.33000000;36.00000000;0E-8;;36.00000000;;33.91999817;;4.25000000;-0.14600000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-17;609.70001221;556.00000000;25.25000000;15.05000019;4.00000000;0E-8;0E-8;4.00000000;7.00000000;14.78999996;;14.78999996;-0.32400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-17;456.20001221;394.49000000;43.54999924;98.66000366;171.00000000;0E-8;0E-8;171.00000000;0E-8;130.25000000;;77.66999817;-0.23800000;5.92530000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-17;352.57000000;;;204.30000000;;74.00000000;;74.00000000;120.00000000;185.02000427;;52.43999863;-0.01200000;6.57330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-17;658.98000000;525.96000000;;20.73000000;21.00000000;0E-8;1.00000000;22.00000000;;21.12000084;;21.12000084;-0.00200000;0.05070000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-17;436.98000000;355.45000000;;45.00000000;43.00000000;0E-8;2.00000000;45.00000000;;41.04000092;;19.70999908;0E-8;0.78130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-17;251.28000000;233.00000000;78.00000000;195.33000000;93.00000000;0E-8;0E-8;93.00000000;98.73000000;315.82998657;192.05000305;75.37999725;;8.25730000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-17;250.83000000;138.40000000;;98.74000000;100.00000000;0E-8;0E-8;100.00000000;0E-8;0.01000000;98.73000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-17;139.52000000;;;219.00000000;208.00000000;0E-8;;208.00000000;;350.01000977;226.22000122;30.63999939;0.01800000;8.36870000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-17;362.91000000;;62.68000000;0.58000000;;0E-8;0E-8;0E-8;119.00000000;7.90999985;118.38999939;2.50999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-17;398.28000000;;;104.25100000;;0E-8;;102.00000000;;324.00000000;118.38999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-17;;;;110.00000000;110.00000000;0E-8;;110.00000000;;2.53999996;118.38999939;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-17;442.54000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;5.38999987;;5.38999987;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-17;412.71000000;;84.93000000;1.03000000;;0E-8;;17.00000000;-8.00000000;2.53999996;7.92999983;2.53999996;-0.22700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-17;;;;1.03000000;32.00000000;;;32.00000000;;2.53999996;7.92999983;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-17;86.30000000;;;1.03000000;126.00000000;0E-8;;126.00000000;;2.53999996;126.31999969;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-17;150.56000000;126.21000000;;65.00000000;76.00000000;0E-8;;76.00000000;;65.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-17;788.16998291;754.80000000;14.38000011;95.26999664;30.00000000;0E-8;0E-8;30.00000000;0E-8;79.18000031;;79.18000031;-0.00100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-17;735.96800000;674.60000000;10.03000000;58.74000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;131.27000427;;49.56999969;0.64200000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-17;624.21002197;519.38000000;12.00000000;314.57000732;92.00000000;0E-8;;92.00000000;;394.52999878;;254.75999451;0.32300000;0.98200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-17;783.94600000;695.23000000;12.34000000;148.33999634;98.50000000;0E-8;;98.50000000;;145.30999756;;145.30999756;0.80200000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-17;694.88000000;623.71000000;61.66000000;116.33000000;122.00000000;0E-8;;122.00000000;;173.21000671;;9.19999981;0.07200000;0.77930000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-17;623.48000000;565.18000000;25.35000000;137.08000000;125.00000000;0E-8;10.00000000;135.00000000;;191.03999329;;1.15000000;0.05800000;0.92000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-17;564.90000000;517.53000000;;140.00000000;140.00000000;0E-8;;140.00000000;;235.00999451;;2.76000000;0.06000000;1.24800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-17;839.53997803;771.33000000;43.00999832;108.43000031;101.68000031;6.73999977;0E-8;108.43000031;0E-8;95.26999664;;95.26999664;0.50000000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-17;769.63000000;730.02000000;37.87000000;148.71000000;143.00000000;13.00000000;0E-8;156.00000000;0E-8;112.87999725;;17.70999908;0.47500000;0.71070000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-17;584.41000000;516.58000000;46.60000000;218.97000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;280.60998535;;159.38000488;0.12500000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-17;501.24400000;434.87000000;16.09000000;758.44000000;889.00000000;0E-8;0E-8;889.00000000;0E-8;1246.34997559;;216.92999268;0.55300000;7.05600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-17;430.45000000;397.49000000;;962.48000000;1181.00000000;0E-8;;1181.00000000;;1342.15002441;;53.45000076;0.26900000;7.37530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-17;391.77999878;323.94000000;10.60000038;1756.00000000;1106.00000000;0E-8;;1106.00000000;;2116.18994141;;741.40997314;0.47800000;13.79270000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-17;476.83000000;448.68000000;91.11000000;136.09000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;137.89999390;;137.89999390;0.04500000;0.37930000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-17;447.48001099;410.41000000;;150.75000000;136.00000000;9.00000000;0E-8;145.00000000;0E-8;142.32000732;;5.71000004;0.05300000;0.40870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-17;353.83999634;326.36000000;;162.85000610;161.00000000;0E-8;0E-8;161.00000000;0E-8;153.57000732;;10.64000034;-0.04500000;0.45800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-17;446.54000000;395.59000000;;160.14999390;180.89999390;0E-8;0E-8;180.89999390;0E-8;162.80000305;;162.80000305;0.13900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-17;370.39000000;326.51000000;;174.78999329;195.00000000;0E-8;0E-8;195.00000000;0E-8;168.67999268;;13.57999992;0.11800000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-17;579.96000000;530.70000000;38.53000000;65.08000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;64.04000000;;64.04000000;0.16700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-17;561.92400000;531.67000000;23.68000000;69.59000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;81.59000000;;81.59000000;-0.55700000;9.96130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-17;531.48000000;504.82000000;;98.91000000;96.00000000;0E-8;1.00000000;97.00000000;0E-8;85.55000305;;1.88999999;0.01000000;10.18000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-17;468.83000000;398.34000000;37.39000000;133.60000000;118.00000000;0E-8;0E-8;118.00000000;0E-8;128.14999390;;39.13999939;-1.00700000;11.95600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-17;398.12000000;385.65000000;;113.48000000;111.00000000;0E-8;3.00000000;114.00000000;0E-8;129.58999634;;0.93000000;0.01900000;11.99470000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-17;384.01998901;365.81000000;;142.42999268;140.00000000;0E-8;0E-8;140.00000000;0E-8;153.49000549;;23.35000038;0.07900000;15.44400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-17;365.96000000;350.97000000;;143.44000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;156.30000305;;1.83000000;0.05900000;15.71270000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-17;350.89000000;333.31000000;;139.64000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;161.17999268;;3.90000000;0.01600000;16.04400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-17;328.26599121;284.60000000;48.86000061;574.92999268;961.84997559;0E-8;0E-8;961.84997559;0E-8;500.01998901;;187.03999329;-1.02500000;23.09800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-17;283.53000000;258.72000000;;961.13000488;986.11999512;0E-8;0E-8;986.11999512;0E-8;523.38000488;;28.60000038;-0.17200000;23.62270000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-17;257.61599731;236.49000000;;1101.13000488;1017.66998291;0E-8;0E-8;1017.66998291;0E-8;583.77001953;;67.05000305;-1.06500000;25.90530000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-17;319.14999390;280.79000000;0E-8;3351.00000000;3513.00000000;0E-8;0E-8;3513.00000000;-162.00000000;3933.55004883;;267.66000366;1.40900000;83.99330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-17;279.33000000;257.98000000;;4035.89000000;3597.00000000;0E-8;0E-8;3597.00000000;0E-8;4479.56982422;4455.35009766;292.75000000;1.05700000;172.35600000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-17;344.14000000;309.65000000;;102.04000000;82.00000000;7.00000000;0E-8;89.00000000;0E-8;99.41000000;;99.41000000;0.03500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-17;257.23000000;236.77000000;;3952.12988281;4427.00000000;0E-8;4.00000000;4431.00000000;;4664.89013672;4640.66992188;449.66000366;-8.67200000;180.91330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-17;218.59000000;98.13000000;;6542.88000000;6982.00000000;0E-8;;6982.00000000;;6858.91992188;6834.70019531;1809.81005859;-16.60500000;214.89870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-17;279.02999878;224.32000000;10.11999989;254.49000549;80.00000000;0E-8;0E-8;80.00000000;0E-8;256.94000244;;256.94000244;2.22500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-17;395.12000000;151.91000000;;78.27999878;77.00000000;11.00000000;;88.00000000;;80.09999847;;80.09999847;-0.06500000;0.31600000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-17;411.64001465;320.22000000;;75.18000031;65.00000000;0E-8;14.00000000;79.00000000;;67.44999695;;67.44999695;0.01800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-17;320.08000000;180.92000000;;75.18000031;66.00000000;0E-8;;66.00000000;;67.44999695;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-17;354.96000000;249.10000000;;70.77000000;70.00000000;0E-8;1.00000000;71.00000000;0E-8;73.48000000;;73.48000000;0.00500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-17;616.09000000;577.57000000;104.81000000;95.56999969;95.56999969;0E-8;0E-8;95.56999969;0E-8;114.66999817;;114.66999817;-0.00900000;1.13730000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-17;560.21000000;516.29000000;34.60000000;849.72000000;565.00000000;0E-8;0E-8;565.00000000;;814.03002930;;682.20001221;4.78500000;4.03130000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-17;819.80000000;626.50000000;34.25000000;20.05999947;13.00000000;0E-8;1.00000000;13.00000000;;21.52000046;;21.52000046;0.13300000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-17;761.77000000;;35.45000000;4.46800000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00400000;3.88530000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-17;742.29998779;;59.97000122;7.63999987;;0E-8;;16.89999962;;10.47000000;24.22000000;10.47000000;-0.18300000;7.87870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-17;733.15002441;;53.86999893;3.00000000;;0E-8;;12.56999969;;13.34000000;;13.34000000;0.03400000;10.30930000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-17;711.31000000;;39.95000000;64.35600000;;61.00000000;;61.00000000;;20.01000000;;64.36400000;0.00800000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-17;446.92001343;427.23000000;51.59000015;112.41000366;330.00000000;0E-8;0E-8;330.00000000;0E-8;130.11000000;104.08000000;99.61000000;-0.11900000;57.05800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-17;427.17000000;403.84000000;;356.06000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;156.07000732;129.64999390;25.20999908;-0.00800000;66.64000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-17;403.82000000;380.88000000;;359.92000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;206.50999451;179.64999390;48.50999832;0.02600000;75.23530000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-17;380.40200806;356.95000000;15.35000038;382.73999023;546.35998535;0E-8;0E-8;546.35998535;0E-8;251.13000488;222.57000732;41.18000031;0.38200000;78.38200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-17;356.95999146;324.88000000;;587.50000000;525.00000000;0E-8;0E-8;525.00000000;0E-8;268.26998901;239.13999939;16.25000000;0.19100000;82.02400000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-17;320.02999878;279.56000000;0E-8;518.50000000;294.00000000;0E-8;0E-8;294.00000000;162.00000000;288.77999878;102.43000031;17.07999992;1.13600000;86.72000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-17;727.18000000;1.14000000;;0E-8;6.34000015;0E-8;;6.00000000;;0E-8;26.44000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-17;433.32000732;334.77000000;22.97999954;873.39001465;422.00000000;0E-8;0E-8;422.00000000;0E-8;956.00000000;;956.00000000;14.13500000;2.51070000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-17;332.28000000;288.36000000;;503.75000000;724.00000000;0E-8;;724.00000000;;1010.91998291;;107.58999634;2.58600000;2.61070000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-17;286.83000000;262.48000000;;740.75000000;824.00000000;0E-8;;824.00000000;;1023.38000488;;105.66999817;1.87500000;2.74070000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-17;262.20000000;235.20000000;58.07000000;1727.13000488;1235.00000000;0E-8;;1235.00000000;;1757.00000000;;833.78997803;4.18600000;4.24000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-17;212.16000000;177.73000000;;2441.03002930;2583.51000977;0E-8;0E-8;2583.51000977;;2321.60009766;;874.14001465;5.98900000;6.23070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-17;837.36000000;;49.28000000;13.19000000;3.00000000;0E-8;0E-8;3.00000000;;13.77000000;;13.77000000;-0.10600000;0.08800000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-17;318.97000000;112.87000000;;40.35000000;32.00000000;0E-8;8.00000000;40.00000000;0E-8;41.06000000;;41.06000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-17;731.10998535;604.07000000;65.69000244;289.29000854;32.00000000;0E-8;0E-8;32.00000000;;300.23999023;;300.23999023;-0.82000000;5.97070000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-17;603.71002197;492.91000000;33.38999939;242.52999878;496.00000000;0E-8;0E-8;496.00000000;-88.00000000;410.11999512;477.82000732;95.94999695;-0.47100000;6.05070000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-17;801.60998535;706.66000000;75.69000244;52.11000061;55.43000031;0E-8;6.98000002;62.40999985;;54.72999954;;54.72999954;-0.06600000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-17;705.85000000;605.62000000;;68.73000000;0E-8;63.00000000;7.00000000;70.00000000;;59.18000031;;4.65000010;-0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-17;605.48000000;538.41000000;42.12000000;85.38000000;0E-8;0E-8;10.00000000;10.00000000;88.00000000;77.70999908;10.00000000;18.73999977;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-17;492.63000488;396.68000000;40.06999969;564.53997803;490.00000000;0E-8;;490.00000000;;548.26000977;;54.97999954;-1.05800000;6.74070000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-17;396.36000000;325.06000000;;510.10998535;622.00000000;16.00000000;;638.00000000;;575.46002197;;21.71999931;-0.40500000;6.87070000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-17;324.30000000;258.52000000;;806.84000000;274.00000000;73.00000000;0E-8;347.00000000;;719.30999756;;136.77000427;-1.42900000;7.91070000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-17;258.63000000;241.54000000;;384.62000000;416.00000000;0E-8;0E-8;416.00000000;0E-8;776.90997314;;54.70999908;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-17;489.10000000;;88.51000000;36.94000000;;14.00000000;;30.00000000;;36.49000000;;36.49000000;-0.47000000;0.02070000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-17;317.93000000;279.28000000;49.36000000;100.52000000;118.00000000;0E-8;;118.00000000;;101.66999817;;76.63000000;-2.59500000;0.41930000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-17;278.83000000;183.63000000;;114.75000000;135.00000000;0E-8;;135.00000000;;101.33999634;;0.37000000;-0.06300000;0.43000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-17;180.84000000;94.71000000;;147.98000000;193.00000000;0E-8;;193.00000000;;106.69000244;;8.52000046;-0.35100000;0.53330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-17;92.72000122;53.27000000;;217.08000183;215.00000000;0E-8;;215.00000000;;115.73000336;;9.47000027;-0.42800000;0.65470000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-17;239.67000000;147.61000000;;63.99000000;30.00000000;0E-8;18.00000000;48.00000000;0E-8;64.88000000;;64.88000000;-0.07200000;0.96800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-17;147.07000000;105.98000000;;86.88000000;67.00000000;20.00000000;0E-8;87.00000000;0E-8;87.25000000;;29.76000023;-0.01500000;2.24070000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-17;103.63999939;69.32000000;;78.98999786;27.00000000;0E-8;28.00000000;55.00000000;0E-8;85.33999634;;3.78999996;-0.05800000;2.69070000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-17;631.86000000;512.55000000;62.12000000;126.44000000;214.00000000;0E-8;18.00000000;232.00000000;;136.69999695;;136.69999695;-0.72300000;1.55530000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-17;703.44000244;659.40000000;35.93999863;113.66999817;89.00000000;0E-8;13.00000000;102.00000000;0E-8;145.58999634;;145.58999634;-0.38600000;2.16930000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-17;657.92999268;476.33000000;58.59999847;110.76000214;143.75000000;0E-8;0E-8;143.75000000;0E-8;156.77999878;;15.46000004;-0.49500000;2.24870000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-17;635.54998779;480.80000000;56.59000015;64.02999878;210.71000671;4.67999983;0E-8;215.38999939;0E-8;63.59999847;;63.59999847;-1.22500000;0.79730000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-17;475.26998901;376.95000000;65.90000153;448.67999268;847.00000000;0E-8;;847.00000000;;297.45999146;;85.84999847;-0.72200000;3.52730000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-17;367.58999634;264.99000000;;913.79998779;759.00000000;37.00000000;;796.00000000;;391.80999756;;114.08000183;-2.21900000;5.79400000;RIITÁ
