id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-17;593.01000977;335.37000000;53.29000092;29.00000000;29.00000000;0E-8;;29.00000000;;22.02000046;;22.02000046;-1.40200000;0.39130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-17;327.10000000;264.75000000;;35.42000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;37.50000000;;15.75000000;-0.09500000;0.48200000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-17;264.73999023;211.75000000;;906.70001221;604.50000000;82.55000305;0E-8;687.04998779;0E-8;443.02999878;;73.26999664;-1.54500000;7.18470000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-17;547.51000977;426.42000000;68.48000336;42.49000168;56.52999878;0E-8;1.00000000;57.52999878;0E-8;42.56000137;;42.56000137;-0.03300000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-17;154.36000061;132.45000000;;102.38999939;105.00000000;0E-8;0E-8;105.00000000;0E-8;110.08000183;;110.08000183;-0.32100000;0.67930000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-17;127.44000244;98.16000000;;119.16999817;96.00000000;38.00000000;0E-8;134.00000000;0E-8;115.94000244;;4.11000013;-0.23000000;0.74470000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-18;109.94000000;28.41000000;;512.00000000;424.00000000;88.00000000;0E-8;512.00000000;0E-8;681.28002930;;327.75000000;-0.53400000;1.34700000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-18;115.44999695;4.42000000;113.00000000;343.63000488;97.00000000;0E-8;;97.00000000;;342.70001221;;342.70001221;-0.93400000;5.82900000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-18;301.52999878;260.19000000;54.54999924;581.71997070;547.00000000;0E-8;;547.00000000;;614.91998291;;614.91998291;6.64600000;1.96300000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-18;386.49000000;361.67000000;34.14000000;1150.00000000;814.00000000;0E-8;;814.00000000;;1344.38000488;;926.38000488;214.29600000;24.34000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-18;302.45000000;251.52000000;65.91000000;750.00000000;826.00000000;0E-8;;826.00000000;;1191.76000977;;0E-8;68.52700000;103.06600000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-18;251.49000000;230.00000000;;800.86999512;4.00000000;0E-8;;4.00000000;740.00000000;1081.88000488;;0E-8;;106.20200000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-18;230.05000000;142.97000000;;8.15999985;7.00000000;0E-8;;7.00000000;;1081.88000488;;0E-8;0.45800000;106.27100000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-18;251.40000000;138.50000000;;808.44000244;739.00000000;0E-8;;739.00000000;;1081.88000488;;;;106.27100000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-18;137.51000000;14.18000000;;746.00000000;805.00000000;0E-8;;805.00000000;;1063.06005859;;0E-8;5.49500000;106.70700000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-18;58.28000000;42.03000000;;303.00000000;303.00000000;0E-8;;303.00000000;;336.05999756;;336.05999756;0.59000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-18;42.05000000;21.50000000;;306.70999146;295.00000000;0E-8;0E-8;294.67001343;0E-8;337.50000000;;1.02000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-18;20.71999931;2.31000000;;317.86999512;293.00000000;0E-8;0E-8;293.00000000;0E-8;340.82000732;;2.72000003;0.20800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-18;49.15800095;27.83000000;57.90000153;1105.59997559;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1059.91003418;;1059.91003418;18.91300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-18;31.85000038;10.85000000;92.29000092;196.61000061;163.00000000;0E-8;0E-8;163.00000000;0E-8;198.57000732;;198.57000732;1.93000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-18;29.20000076;2.61000000;;612.19000000;631.00000000;0E-8;0E-8;631.00000000;;615.59002686;;615.59002686;0.21600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-18;95.33000000;3.14000000;;0E-8;1878.92000000;0E-8;0E-8;1879.00000000;0E-8;0E-8;2091.76000977;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-18;95.40000000;82.61000000;;2929.21997070;811.58000000;0E-8;4.00000000;816.00000000;1954.64000000;2903.96997070;812.21000000;2903.96997070;0E-8;6.20600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-18;155.08000183;133.80000000;;4063.91992188;4797.00000000;0E-8;;4797.00000000;;4070.61010742;;1847.02001953;8.65800000;7.59600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-18;64.13000000;8.12000000;39.25000000;6029.04980469;11189.00000000;0E-8;0E-8;11189.00000000;0E-8;6614.72021484;;3097.25000000;30.98100000;23.89500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-18;479.13000488;304.21000000;;35.04000092;31.00000000;0E-8;3.00000000;34.00000000;0E-8;36.05000000;;36.05000000;0.01100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-18;83.25000000;70.98000000;;7220.58007813;6895.45996094;0E-8;0E-8;6895.45996094;0E-8;7149.50000000;;7149.50000000;-3.40600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-18;70.55000000;47.50000000;;6938.75000000;6790.00000000;0E-8;15.00000000;6805.00000000;0E-8;7063.95996094;;130.36999512;-6.56900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-18;80.83799744;54.31000000;5.76000023;406.36999512;264.14999390;0E-8;0E-8;264.14999390;0E-8;370.57000732;;370.57000732;-1.33500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-18;265.31000000;204.26000000;39.18000000;107.45000000;79.00000000;0E-8;2.00000000;81.00000000;0E-8;113.66000000;;113.66000000;-0.18500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-18;213.56000000;113.64000000;;150.98000000;89.00000000;62.00000000;0E-8;151.00000000;0E-8;151.16000000;;151.16000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-18;297.54000854;272.41000000;46.47000122;941.80999756;703.00000000;46.00000000;0E-8;749.00000000;0E-8;971.59997559;;971.59997559;0E-8;3.49100000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-18;271.70000000;249.38000000;;884.34997559;856.78997803;8.84000015;8.00000000;865.63000488;;1023.65997314;;90.26000214;0E-8;3.49100000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-18;220.41999817;163.53000000;;2509.88989258;2527.00000000;0E-8;0E-8;2527.00000000;0E-8;2450.47998047;;1614.94995117;2.45700000;3.55200000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-18;161.46000000;136.99000000;;2514.42000000;2493.00000000;0E-8;;2493.00000000;;2482.60009766;;14.67000008;0E-8;3.55200000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-18;312.71000000;278.13000000;;89.25000000;0E-8;90.00000000;0E-8;90.00000000;0E-8;82.19000244;;82.19000244;0.00100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-18;493.86999512;377.12000000;;55.22000122;58.00000000;0E-8;;58.00000000;;61.93999863;;61.93999863;0E-8;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-18;372.79000000;256.40000000;;64.19000000;65.00000000;0E-8;;65.00000000;;65.04000092;;1.39000000;0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-18;361.19000000;;;83.00000000;;17.00000000;;84.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-18;354.43000000;;;85.97000000;94.00000000;1.00000000;;95.00000000;;110.27999878;;110.27999878;0.01300000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-18;257.49000000;205.33000000;97.64000000;116.15000000;126.00000000;3.00000000;0E-8;129.00000000;0E-8;112.63000000;;0E-8;0.00200000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-18;184.78000000;165.81000000;;535.52000000;475.00000000;59.00000000;1.00000000;534.00000000;;509.64001465;;217.13999939;0.05700000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-18;89.88000000;62.50000000;;819.81000000;823.00000000;5.00000000;16.00000000;844.00000000;;657.96002197;;92.86000061;-0.20000000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-18;60.31000000;39.81000000;;873.51000000;671.00000000;212.00000000;;883.00000000;;830.21002197;;166.19000244;-0.03100000;5.01700000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-18;904.42999268;885.74000000;26.79000092;54.27999878;64.00000000;0E-8;;64.00000000;;56.22000122;;56.22000122;0.05000000;0.20700000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-18;885.63000000;856.50000000;;69.50000000;71.00000000;0E-8;0E-8;71.00000000;;56.22000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-18;807.97998047;766.74000000;;139.87000000;132.00000000;0E-8;;132.00000000;;138.05000305;;80.48999786;0.13200000;0.83700000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-18;755.58000000;671.50000000;21.02000000;446.83000000;801.00000000;0E-8;0E-8;801.00000000;0E-8;456.36999512;;302.42999268;3.61100000;8.40400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-18;655.73000000;621.76000000;16.02000000;934.78000000;916.00000000;0E-8;0E-8;916.00000000;0E-8;503.17999268;;45.68999863;0.29500000;9.06500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-18;621.27000000;558.09000000;;933.71002197;866.00000000;0E-8;0E-8;866.00000000;0E-8;532.28002930;;10.53999996;0.02500000;9.13400000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-18;557.52000000;513.23000000;;869.56000000;939.00000000;0E-8;;939.00000000;;550.86999512;;4.36000013;0.05000000;9.16500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-18;512.04000000;494.28000000;;968.25000000;998.00000000;0E-8;2.00000000;998.00000000;;593.15002441;;12.47999954;0.11200000;9.27400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-18;494.13000488;393.24000000;;1125.84997559;1013.00000000;0E-8;;1013.00000000;;660.09002686;;27.87000084;0.24100000;9.87700000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-18;466.29998779;443.43000000;;876.94000244;909.00000000;0E-8;0E-8;909.00000000;0E-8;760.63000488;;61.34000015;0.21700000;14.48200000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-18;839.18000000;749.70000000;28.27000000;18.68000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;23.14000000;;23.14000000;0.11800000;1.12900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-18;664.34000000;574.28000000;;17.89000000;15.00000000;0E-8;0E-8;15.00000000;0E-8;33.44000000;;14.61000000;0.00300000;2.10000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-18;572.19000000;545.55000000;;14.21000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;32.67000000;;0.50000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-18;429.72000122;381.75000000;9.47000027;1091.58000000;1352.00000000;0E-8;0E-8;1352.00000000;0E-8;1072.81994629;;211.52999878;0.19400000;55.02700000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-18;374.36801147;324.26000000;8.35999966;1465.25000000;1743.00000000;0E-8;0E-8;1743.00000000;0E-8;1289.64001465;;118.08999634;0.33800000;62.90900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-18;555.02001953;360.73000000;;35.02999878;32.00000000;3.00000000;2.00000000;37.00000000;;35.56999969;;35.56999969;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-18;483.32998657;331.26000000;23.62999916;102.00000000;65.00000000;0E-8;;65.00000000;;117.01000214;;117.01000214;0.54600000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-18;85.21000000;34.38000000;;121.29000092;123.01999664;0E-8;0E-8;123.01999664;0E-8;123.34999847;;123.34999847;-0.02800000;0.58800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-18;698.90997314;625.14000000;17.40999985;38.00000000;38.00000000;0E-8;0E-8;38.00000000;;27.31999969;;27.31999969;-1.11900000;0.13900000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-18;610.12000000;;20.95000000;29.43000000;37.00000000;0E-8;;37.00000000;;31.77000046;;3.97000003;-0.14700000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-18;609.71997070;555.98000000;25.34000015;18.98999977;4.00000000;0E-8;0E-8;4.00000000;7.00000000;16.20999908;;16.20999908;-0.33200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-18;455.92001343;394.50000000;42.25000000;81.02999878;172.00000000;0E-8;0E-8;172.00000000;0E-8;125.80000305;;73.12999725;-0.24200000;5.93800000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-18;352.21000000;;;192.97000000;;74.00000000;;74.00000000;128.00000000;174.50000000;;44.25000000;-0.01200000;6.58500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-18;658.94000000;525.91000000;;20.54000000;20.00000000;0E-8;1.00000000;21.00000000;;21.13999939;;21.13999939;-0.00200000;0.05100000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-18;436.96000000;355.40000000;;40.00000000;38.00000000;0E-8;2.00000000;40.00000000;;40.09999847;;18.96999931;0E-8;0.78200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-18;251.18000000;233.00000000;68.00000000;187.69000000;93.00000000;0E-8;0E-8;93.00000000;106.68000000;304.64001465;187.66999817;68.41999817;;8.27100000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-18;250.58000000;138.51000000;;106.74000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;0.01000000;106.68000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-18;139.50000000;;;223.31000000;224.00000000;0E-8;;224.00000000;;337.13000488;220.16000366;27.80999947;0.01800000;8.38300000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-18;362.74000000;;54.63000000;-10.76000000;;0E-8;0E-8;0E-8;119.00000000;7.67999983;111.73000336;2.44000006;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-18;398.78000000;;;133.76700000;;0E-8;;115.00000000;;325.00000000;111.73000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-18;;;;108.00000000;108.00000000;0E-8;;108.00000000;;2.47000003;111.73000336;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-18;442.54000000;;15.59000000;7.00000000;0E-8;0E-8;;7.00000000;7.00000000;5.23999977;;5.23999977;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-18;412.69000000;;84.81000000;10.52000000;;0E-8;;17.00000000;-7.00000000;2.47000003;7.69999981;2.47000003;-0.22900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-18;;;;10.52000000;34.00000000;;;34.00000000;;2.47000003;7.69999981;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-18;86.09000000;;;10.52000000;130.00000000;0E-8;;130.00000000;;2.47000003;119.44000244;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-18;150.48000000;126.17000000;;57.00000000;67.00000000;0E-8;;67.00000000;;57.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-18;788.25000000;754.83000000;14.73999977;86.76000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;77.00000000;;77.00000000;0.01100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-18;735.94000000;674.60000000;9.95000000;61.27000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;126.29000092;;48.20000076;0.67800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-18;624.28997803;519.43000000;12.10999966;275.01000977;97.00000000;0E-8;;97.00000000;;342.70999146;;212.88999939;0.38200000;0.98800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-18;783.95800000;695.29000000;12.36000000;122.04000092;99.08000183;0E-8;;99.08000183;;127.83999634;;127.83999634;0.85400000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-18;694.89000000;623.72000000;62.00000000;126.67000000;121.00000000;0E-8;;121.00000000;;144.97000122;;9.11999989;0.08800000;0.77900000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-18;623.50000000;565.20000000;28.15000000;139.17000000;125.00000000;0E-8;10.00000000;135.00000000;;152.00000000;;1.13999999;0.06900000;0.91500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-18;564.93000000;517.51000000;;151.28000000;136.00000000;0E-8;;136.00000000;;174.25000000;;2.74000001;0.07900000;1.23200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-18;839.57000732;771.23000000;43.54000092;123.33000183;58.06999969;8.92000008;9.00000000;66.98999786;67.00000000;114.86000061;;114.86000061;0.54500000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-18;769.70000000;729.67000000;39.58000000;157.39000000;88.00000000;18.00000000;0E-8;106.00000000;0E-8;123.55000305;;18.47999954;0.49500000;0.71100000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-18;584.16000000;516.42000000;45.55000000;188.58000000;313.00000000;0E-8;0E-8;313.00000000;0E-8;279.20001221;;166.32000732;0.13700000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-18;501.23800000;434.46000000;16.07000000;714.89000000;741.00000000;0E-8;0E-8;741.00000000;0E-8;1091.97998047;;215.07000732;0.66600000;6.98900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-18;430.34000000;397.13000000;;884.74000000;969.00000000;0E-8;;969.00000000;;1206.50000000;;63.06999969;0.29200000;7.30800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-18;391.92001343;323.96000000;11.77999973;1887.32995605;1129.00000000;0E-8;;1129.00000000;;2213.28002930;;922.00000000;0.63200000;13.69400000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-18;476.90000000;448.68000000;94.76000000;155.39000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;163.94999695;;163.94999695;0.05100000;0.37900000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-18;447.51000977;410.50000000;;201.63999939;136.00000000;57.00000000;0E-8;193.00000000;0E-8;164.22000122;;6.78999996;0.06300000;0.40800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-18;353.82000732;326.36000000;;160.14999390;162.00000000;0E-8;0E-8;162.00000000;0E-8;163.19000244;;12.64999962;-0.04600000;0.45700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-18;446.50000000;395.50000000;;142.11000061;166.38000488;0E-8;0E-8;166.38000488;0E-8;169.39999390;;169.39999390;0.16800000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-18;370.41000000;326.81000000;;205.09000000;195.00000000;0E-8;0E-8;195.00000000;;173.99000549;;14.13000011;0.13300000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-18;580.02000000;530.70000000;39.39000000;65.61000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;66.03000000;;66.03000000;0.17500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-18;561.91600000;531.68000000;23.59000000;61.46000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;74.67000000;;74.67000000;-0.40000000;9.64200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-18;531.47000000;504.93000000;;108.09000000;109.00000000;0E-8;1.00000000;110.00000000;0E-8;77.91000366;;1.76999998;0.01500000;9.85500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-18;468.83400000;398.31000000;37.44000000;129.60000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;117.90000153;;36.63999939;-0.94600000;11.58900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-18;398.10000000;385.66000000;;109.97000000;109.00000000;0E-8;2.00000000;111.00000000;0E-8;120.55000305;;1.37000000;0.02000000;11.62700000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-18;384.04000854;365.86000000;;141.42999268;139.00000000;0E-8;0E-8;139.00000000;0E-8;156.17999268;;34.49000168;0.08300000;14.98600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-18;366.01000000;350.96000000;;151.66000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;158.57000732;;2.70000000;0.06800000;15.24900000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-18;350.89000000;333.36000000;;152.00000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;164.07000732;;5.76000000;0.02800000;15.57600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-18;328.20001221;284.56000000;48.34000015;590.94000244;935.00000000;0E-8;0E-8;935.00000000;0E-8;517.95001221;;216.57000732;-0.84500000;22.53700000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-18;283.58000000;258.62000000;;955.90997314;914.11999512;0E-8;0E-8;914.11999512;0E-8;541.09997559;;30.10000038;-0.13600000;23.05400000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-18;257.60998535;236.48000000;;1007.79998779;1022.53997803;0E-8;0E-8;1022.53997803;0E-8;601.40997314;;70.56999969;-0.95500000;25.32300000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-18;319.14001465;280.91000000;0E-8;3446.93994141;3707.00000000;0E-8;0E-8;3707.00000000;-164.00000000;4057.06005859;;256.35998535;1.74300000;82.03500000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-18;279.54000000;258.00000000;;4361.81000000;3586.00000000;0E-8;0E-8;3586.00000000;0E-8;4634.08007813;4505.18017578;315.79000854;1.20300000;169.12900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-18;344.18000000;309.84000000;;112.69000000;99.00000000;5.00000000;0E-8;104.00000000;0E-8;109.54000000;;109.54000000;0.04400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-18;257.22000000;236.73000000;;4093.74000000;4329.00000000;0E-8;4.00000000;4333.00000000;;4817.89013672;4689.00000000;415.60000610;-7.67900000;177.65000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-18;218.58000000;98.40000000;;6855.82000000;7002.00000000;0E-8;;7002.00000000;;6865.06005859;6736.16992188;1808.42004395;-16.56600000;211.15800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-18;279.09600830;224.32000000;10.81000042;316.48999023;80.00000000;0E-8;0E-8;80.00000000;0E-8;318.98999023;;318.98999023;2.28200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-18;395.04000854;151.90000000;;76.15000153;78.00000000;11.00000000;;89.00000000;;78.40000153;;78.40000153;-0.05700000;0.30900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-18;412.00000000;320.22000000;;66.81999969;62.00000000;0E-8;1.00000000;63.00000000;;70.63999939;;70.63999939;0.01800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-18;320.18000000;180.87000000;;66.81999969;62.00000000;0E-8;;62.00000000;;70.63999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-18;354.95000000;249.27000000;;76.77000000;76.00000000;0E-8;1.00000000;77.00000000;0E-8;76.99000000;;76.99000000;0.00500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-18;616.00000000;577.57000000;100.00000000;72.31999969;95.45999908;0E-8;0E-8;95.45999908;0E-8;96.26000214;;96.26000214;-0.01400000;1.13600000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-18;560.20000000;516.70000000;34.56000000;685.61000000;762.00000000;0E-8;0E-8;762.00000000;;733.04998779;;627.58001709;4.83500000;4.02700000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-18;819.83000000;626.50000000;34.41000000;20.18000031;13.00000000;0E-8;1.00000000;13.00000000;;20.88999939;;20.88999939;0.14300000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-18;761.74000000;;35.26000000;4.47800000;;0E-8;;11.00000000;;9.00000000;;9.00000000;-0.00400000;3.88300000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-18;742.38000488;;60.63999939;92.23999786;;0E-8;;15.03999996;;78.55000000;128.90000000;78.55000000;-0.16700000;7.87800000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-18;733.23000000;;54.82000000;28.00000000;;0E-8;;12.63000011;;38.35000000;;38.35000000;0.03900000;10.30900000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-18;711.16000000;;38.58000000;130.72700000;;132.00000000;;132.00000000;;120.01000000;;130.73600000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-18;446.83999634;427.33000000;50.86000061;102.55999756;319.00000000;0E-8;0E-8;319.00000000;0E-8;129.19000000;104.01000000;99.35000000;-0.04700000;56.66200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-18;427.20000000;404.25000000;;359.12000000;338.00000000;0E-8;0E-8;338.00000000;0E-8;162.27000427;136.60000610;32.61999893;0.01100000;65.95000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-18;403.81000000;380.65000000;;363.04000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;221.94000244;195.91999817;62.77000046;0.06400000;74.29800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-18;380.35000610;357.08000000;14.19999981;272.67999268;555.90002441;0E-8;0E-8;555.90002441;0E-8;250.19999695;223.19000244;43.06999969;0.55600000;77.36300000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-18;357.04000854;325.10000000;;709.92999268;534.00000000;0E-8;0E-8;534.00000000;0E-8;267.70999146;239.86000061;17.00000000;0.26600000;80.89100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-18;320.04000000;279.56000000;0E-8;510.33999634;285.00000000;0E-8;0E-8;285.00000000;164.00000000;286.20001221;113.08999634;16.36000061;1.35600000;85.45500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-18;727.17000000;1.38000000;;102.00000000;11.97000027;0E-8;;12.00000000;;0E-8;147.06000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-18;433.39001465;335.01000000;23.11000061;1054.93994141;423.00000000;0E-8;0E-8;423.00000000;0E-8;997.35998535;;997.35998535;14.17400000;2.51100000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-18;332.34000000;288.08000000;;707.21000000;613.00000000;0E-8;;613.00000000;;1086.19995117;;106.08000183;2.57600000;2.61100000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-18;286.92000000;262.49000000;;840.10000000;715.00000000;0E-8;;715.00000000;;1140.18994141;;104.18000031;1.86300000;2.74100000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-18;262.15000000;235.73000000;55.02999878;1449.69995117;1635.00000000;0E-8;;1635.00000000;;1884.40002441;;822.08001709;4.11400000;4.24500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-18;212.08000000;177.88000000;;2068.72998047;2636.33007813;0E-8;0E-8;2636.33007813;;2365.08007813;;861.85998535;6.05000000;6.23600000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-18;837.49000000;;49.95000000;15.04000000;3.00000000;0E-8;0E-8;3.00000000;;13.78000000;;13.78000000;-0.10700000;0.08700000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-18;319.47000000;113.22000000;;81.00000000;64.00000000;8.00000000;8.00000000;80.00000000;0E-8;79.98000336;;79.98000336;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-18;731.16998291;603.83000000;65.86000061;305.30999756;231.00000000;0E-8;0E-8;231.00000000;;289.66000366;;289.66000366;-0.80700000;5.97100000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-18;603.53002930;493.12000000;29.85000038;422.70999146;580.00000000;0E-8;0E-8;580.00000000;-89.00000000;399.05999756;471.10998535;103.80000305;-0.45700000;6.05100000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-18;801.55999756;706.71000000;75.34999847;60.16999817;63.61999893;0E-8;6.96999979;70.58999634;;57.15000153;;57.15000153;-0.06200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-18;705.67000000;605.35000000;;74.14000000;0E-8;72.00000000;7.00000000;79.00000000;;61.99000168;;5.03999996;-0.00700000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-18;605.54998779;538.41000000;42.99000168;102.55000305;0E-8;0E-8;10.00000000;10.00000000;90.00000000;82.05000305;10.00000000;20.27000046;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-18;492.82000732;396.32000000;40.81999969;674.63000488;320.00000000;0E-8;;320.00000000;;545.90002441;;61.13999939;-1.03600000;6.74100000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-18;396.29000000;324.58000000;;330.44000000;375.00000000;0E-8;;375.00000000;;571.03997803;;24.15999985;-0.39600000;6.87100000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-18;324.20000000;258.73000000;;562.44000244;683.00000000;38.00000000;0E-8;721.00000000;;724.88000488;;152.11000061;-1.41100000;7.91100000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-18;258.79000000;241.94000000;;724.96000000;669.00000000;0E-8;0E-8;669.00000000;0E-8;784.55999756;;60.84000015;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-18;489.10000000;;88.51000000;30.00000000;;14.00000000;;30.00000000;;29.54000000;;29.54000000;-0.48500000;0.02100000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-18;317.89000000;279.37000000;49.18000000;118.09000000;188.00000000;0E-8;;188.00000000;;114.89000000;;79.61000000;-2.71000000;0.42400000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-18;279.25000000;183.75000000;;185.34000000;163.00000000;0E-8;;163.00000000;;114.47000122;;0.30000001;-0.06500000;0.43500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-18;181.09000000;94.43000000;;190.50000000;153.00000000;0E-8;;153.00000000;;118.08999634;;7.01000023;-0.36300000;0.54500000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-18;92.62000275;53.27000000;;157.27999878;178.00000000;0E-8;;178.00000000;;125.41000366;;7.80000019;-0.44000000;0.67700000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-18;240.17000000;147.54000000;;153.10000000;103.00000000;3.00000000;19.00000000;125.00000000;0E-8;153.99000000;;153.99000000;-0.07600000;0.96200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-18;147.00000000;106.42000000;;164.84000000;146.00000000;20.00000000;0E-8;166.00000000;0E-8;177.30000305;;45.59000015;-0.01500000;2.23100000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-18;103.16000366;70.36000000;;165.83000183;164.00000000;0E-8;28.00000000;192.00000000;0E-8;166.22000122;;5.80000019;-0.06000000;2.68100000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-18;631.70000000;512.78000000;60.30000000;142.26000000;265.00000000;0E-8;18.00000000;283.00000000;;141.44999695;;141.44999695;-0.71400000;1.55300000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-18;703.69000244;659.40000000;45.83000183;175.28999329;88.73000336;0E-8;13.00000000;101.73000336;0E-8;196.36999512;;196.36999512;-0.39800000;2.16400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-18;658.14001465;475.64000000;62.79999924;125.33999634;62.38000107;0E-8;0E-8;62.38000107;0E-8;204.52999878;;20.85000038;-0.51000000;2.24300000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-18;635.57000732;480.68000000;56.65999985;200.72999573;177.94999695;5.00000000;0E-8;182.94000244;0E-8;200.27000427;;200.27000427;-1.25900000;0.79600000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-18;474.95001221;376.27000000;63.68999863;390.80999756;662.00000000;0E-8;;662.00000000;;400.04000854;;111.37000275;-0.72300000;3.52100000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-18;367.83999634;264.69000000;;874.54998779;435.00000000;51.00000000;;486.00000000;;471.92999268;;137.27999878;-2.29200000;5.79600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-18;593.02001953;335.20000000;53.36999893;33.31000137;20.00000000;0E-8;;20.00000000;;24.74000000;;24.74000000;-1.43400000;0.40200000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-18;326.93000000;264.66000000;;32.94000000;44.00000000;0E-8;0E-8;44.00000000;0E-8;41.56000137;;17.69000000;-0.09800000;0.49300000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-18;264.27999878;212.06000000;;653.28997803;991.01000977;81.97000122;0E-8;1072.97998047;0E-8;522.28002930;;81.19000244;-1.56600000;7.19700000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-18;547.15002441;426.62000000;60.88000107;57.99000168;79.44000244;0E-8;1.00000000;80.44000244;0E-8;58.06000137;;58.06000137;-0.03200000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-18;154.36000000;132.45000000;;104.00000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;100.73000336;;100.73000336;-0.31900000;0.69400000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-18;127.37999725;98.06000000;;103.29000092;78.00000000;38.00000000;0E-8;116.00000000;0E-8;107.79000092;;3.75999999;-0.23300000;0.76200000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-19;109.83000000;28.44000000;;268.08000000;355.00000000;0E-8;0E-8;355.00000000;0E-8;456.79998779;;96.80000305;-0.54000000;1.34600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-19;115.51000000;4.38000000;113.84000000;187.86000061;83.00000000;0E-8;;83.00000000;;186.89999390;;186.89999390;-0.95500000;5.76200000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-19;301.54998779;260.18000000;54.91999817;625.02001953;544.00000000;0E-8;;544.00000000;;597.72998047;;597.72998047;6.62100000;1.92400000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-19;386.50000000;361.66000000;34.23000000;1200.00000000;802.00000000;0E-8;;802.00000000;;1395.96997070;;970.96997070;213.97000000;24.30330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-19;302.42000000;251.55000000;65.26000000;720.00000000;893.00000000;0E-8;;893.00000000;;1256.40002441;;0E-8;68.16100000;101.87800000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-19;251.59000000;230.02000000;;887.73999023;0E-8;0E-8;;0E-8;790.00000000;1119.85998535;;0E-8;;104.97270000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-19;230.15000000;141.47000000;;4.63000011;0E-8;0E-8;;0E-8;;1119.85998535;;0E-8;0.45600000;105.04130000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-19;251.44000000;138.26000000;;818.29998779;772.00000000;0E-8;;772.00000000;;1119.85998535;;;;105.04130000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-19;137.47000000;14.25000000;;772.00000000;844.00000000;0E-8;;844.00000000;;1081.88000488;;0E-8;5.47500000;105.47270000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-19;58.30000000;42.02000000;;298.43000000;287.00000000;0E-8;;287.00000000;;329.25000000;;329.25000000;0.60200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-19;41.88000000;21.63000000;;273.32998657;324.00000000;0E-8;0E-8;324.48999023;0E-8;330.82000732;;1.00000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-19;20.68000031;2.30000000;;284.32000732;292.00000000;0E-8;0E-8;292.00000000;0E-8;334.04000854;;2.66000000;0.21500000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-19;49.15999985;27.75000000;57.93999863;1348.54003906;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1116.58996582;;1116.58996582;19.63100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-19;31.87999916;10.85000000;92.91000366;196.66000366;163.00000000;0E-8;0E-8;163.00000000;0E-8;202.05999756;;202.05999756;1.94200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-19;29.29000092;2.47000000;;579.21000000;551.00000000;0E-8;0E-8;551.00000000;;574.48999023;;574.48999023;0.22900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-19;95.26000214;3.20000000;;0E-8;2379.25000000;0E-8;0E-8;2379.00000000;0E-8;0E-8;2251.67993164;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-19;95.38999939;82.61000000;;3054.13989258;813.33000000;0E-8;4.00000000;817.00000000;2348.94000000;3066.46997070;814.79000000;3066.46997070;0E-8;6.20470000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-19;155.03999329;133.51000000;;4211.54980469;4434.00000000;0E-8;;4434.00000000;;4126.62011719;;1844.00000000;8.51900000;7.60130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-19;63.90999985;8.02000000;38.20999908;6230.52001953;10898.00000000;0E-8;0E-8;10898.00000000;0E-8;6772.02001953;;3123.83007813;30.39600000;23.90000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-19;479.13000000;304.41000000;;39.00000000;36.00000000;0E-8;3.00000000;39.00000000;;37.72000122;;37.72000122;0.01200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-19;83.45000000;71.02000000;;7666.39013672;7341.27001953;0E-8;0E-8;7341.27001953;0E-8;7505.72021484;;7505.72021484;-3.46000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-19;70.52000000;47.91000000;;7271.69000000;7363.00000000;0E-8;9.00000000;7372.00000000;0E-8;7292.33007813;;127.98999786;-6.54000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-19;80.94999695;53.46000000;6.59000015;433.04998779;188.27000427;0E-8;0E-8;188.27000427;0E-8;408.11999512;;408.11999512;-1.25600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-19;265.39000000;204.54000000;40.78000000;143.90000000;86.00000000;0E-8;5.00000000;91.00000000;;144.00000000;;144.00000000;-0.14400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-19;213.61000000;113.83000000;;186.04000000;131.00000000;55.00000000;0E-8;186.00000000;0E-8;186.22000000;;186.22000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-19;297.60998535;269.92000000;47.18999863;884.71002197;670.00000000;46.00000000;0E-8;716.00000000;0E-8;1009.34997559;;1009.34997559;0E-8;3.49130000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-19;271.71000000;249.45000000;;918.83001709;891.23999023;8.86999989;8.00000000;900.10998535;;1076.38000488;;93.76000214;0E-8;3.49130000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-19;220.39999390;163.47000000;;2436.76000977;2471.00000000;0E-8;0E-8;2471.00000000;0E-8;2370.39990234;;1554.50000000;2.57400000;3.55270000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-19;161.45000000;136.95000000;;2483.86000000;2491.00000000;0E-8;;2491.00000000;;2407.87011719;;14.11999989;0E-8;3.55270000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-19;312.72000000;278.10000000;;89.15000000;0E-8;89.00000000;0E-8;89.00000000;0E-8;80.83000183;;80.83000183;0.00100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-19;494.25000000;377.15000000;;60.04999924;56.00000000;0E-8;;56.00000000;;64.11000061;;64.11000061;-0.00100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-19;372.70000000;256.34000000;;59.54000000;60.00000000;0E-8;;60.00000000;;65.19999695;;1.44000006;0.00200000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-19;361.33000000;;;118.00000000;;51.00000000;;117.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-19;354.94000000;;;94.42000000;58.00000000;1.00000000;;59.00000000;;140.38999939;;140.38999939;0.01200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-19;257.12000000;205.25000000;93.54000000;98.26000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;137.88000488;;0E-8;0.00100000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-19;184.77000000;165.73000000;;474.48000000;476.00000000;0E-8;1.00000000;476.00000000;;457.32000000;;189.55999756;0.05800000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-19;89.82000000;62.50000000;;653.40000000;658.00000000;0E-8;16.00000000;674.00000000;;564.54998779;;81.05999756;-0.20000000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-19;60.70000000;39.32000000;;756.30999756;732.38000488;9.00000000;2.00000000;741.38000488;5.00000000;713.52001953;;145.08000183;-0.03200000;5.01600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-19;904.40997314;;26.67000008;55.27999878;65.00000000;0E-8;;65.00000000;;53.50999832;;53.50999832;0.05000000;0.20600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-19;885.63000000;856.49000000;;69.00000000;69.00000000;0E-8;0E-8;69.00000000;;53.50999832;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-19;808.00000000;766.73000000;;135.86999512;128.00000000;0E-8;;128.00000000;;129.38999939;;74.41000366;0.13300000;0.83600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-19;755.56000000;671.59000000;20.93000000;642.92000000;820.00000000;0E-8;0E-8;820.00000000;0E-8;474.72000122;;331.01998901;3.78300000;8.23200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-19;655.75000000;621.64000000;16.15000000;883.57000000;846.00000000;0E-8;0E-8;846.00000000;0E-8;508.10998535;;50.97000122;0.34300000;8.89000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-19;621.09997559;558.19000000;;885.46002197;974.00000000;0E-8;0E-8;974.00000000;0E-8;518.44000244;;11.76000023;0.03800000;8.95870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-19;557.66000000;513.15000000;;973.61000000;925.00000000;0E-8;;925.00000000;;526.19000244;;4.86999989;0.06000000;8.99000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-19;511.95000000;494.28000000;;1007.92000000;1046.00000000;0E-8;2.00000000;1046.00000000;;550.40002441;;13.93000031;0.12900000;9.09870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-19;494.17999268;393.24000000;;1157.84997559;1045.00000000;0E-8;;1045.00000000;;602.86999512;;31.10000038;0.31300000;9.68600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-19;466.33999634;443.42000000;;974.11999512;910.00000000;0E-8;0E-8;910.00000000;0E-8;698.32000732;;69.22000122;0.27100000;14.17270000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-19;839.36000000;749.70000000;28.82000000;41.71000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;35.87000000;;35.87000000;0.12400000;1.10200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-19;664.70000000;574.61000000;;28.40000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;52.15000000;;22.65000000;0.00300000;2.04670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-19;572.28000000;545.76000000;;22.66000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;50.59000000;;0.78000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-19;429.60998535;381.74000000;9.14999962;1107.03002930;1298.00000000;0E-8;0E-8;1298.00000000;0E-8;982.54998779;;208.71000671;0.25600000;53.46930000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-19;374.34201050;323.96000000;8.15999985;1412.68994141;1537.00000000;0E-8;0E-8;1537.00000000;0E-8;1204.36999512;;116.59999847;0.50400000;61.15200000;GRAGVL
