id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-19;555.03002930;360.66000000;;31.22999954;28.00000000;1.00000000;2.00000000;31.00000000;;33.00000000;;33.00000000;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-19;483.38000488;330.77000000;23.74000000;103.00000000;56.00000000;0E-8;;56.00000000;;111.98000336;;111.98000336;0.52000000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-19;85.20000000;34.28000000;;120.86000061;121.68000031;0E-8;0E-8;121.68000031;0E-8;117.26000214;;117.26000214;-0.02800000;0.58730000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-19;698.89000000;625.40000000;17.32000000;26.62999916;53.00000000;0E-8;0E-8;53.00000000;;26.21999931;;26.21999931;-1.16000000;0.13870000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-19;610.13000000;;21.00000000;53.89000000;52.00000000;0E-8;;52.00000000;;30.30999947;;3.80999994;-0.14900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-19;609.73999023;556.01000000;25.43000031;19.10000038;4.00000000;0E-8;0E-8;4.00000000;7.00000000;17.42000008;;17.42000008;-0.34100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-19;455.72000122;394.50000000;41.34999847;91.80999756;155.00000000;0E-8;0E-8;155.00000000;0E-8;130.72999573;;79.34999847;-0.24900000;5.95070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-19;352.93000000;;;225.44000000;;83.00000000;;83.00000000;123.00000000;170.13999939;;44.34000015;-0.01100000;6.59670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-19;658.94000000;525.95000000;;22.00000000;21.00000000;0E-8;1.00000000;22.00000000;;22.45999908;;22.45999908;-0.00300000;0.05130000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-19;437.02000000;355.40000000;;40.00000000;38.00000000;0E-8;2.00000000;40.00000000;;43.45999908;;21.28000069;0E-8;0.78270000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-19;251.38000000;233.01000000;88.00000000;186.15000000;95.00000000;0E-8;0E-8;95.00000000;67.17000000;378.76998901;258.67001343;146.86999512;;8.28470000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-19;251.04000000;138.09000000;;67.14000000;63.00000000;0E-8;0E-8;63.00000000;0E-8;0E-8;67.17000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-19;138.49000000;;;190.55000000;224.00000000;0E-8;;224.00000000;;407.58999634;287.48001099;59.70000076;0.01800000;8.39730000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-19;362.78000000;;56.54000000;2.55000000;;0E-8;0E-8;0E-8;122.00000000;13.53999996;110.87000275;4.30999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-19;398.90000000;;;122.50500000;;0E-8;;118.00000000;;326.00000000;110.87000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-19;;;;113.00000000;113.00000000;0E-8;;113.00000000;;4.34999990;110.87000275;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-19;443.55000000;;24.19000000;11.85000000;0E-8;0E-8;;10.00000000;10.00000000;9.23999977;;9.23999977;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-19;412.72000000;;84.99000000;26.61000000;;0E-8;;17.00000000;-10.00000000;4.34999990;13.59000015;4.34999990;-0.23000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-19;;;;26.61000000;35.00000000;;;35.00000000;;4.34999990;13.59000015;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-19;86.18000000;;;26.61000000;131.00000000;0E-8;;131.00000000;;4.34999990;124.44999695;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-19;150.64000000;126.07000000;;56.00000000;50.00000000;0E-8;;50.00000000;;56.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-19;788.33001709;755.38000000;15.10000038;81.76000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;82.23999786;;82.23999786;0.02500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-19;735.90997314;674.60000000;9.85000038;60.83000183;98.00000000;0E-8;0E-8;98.00000000;0E-8;131.11000061;;51.49000168;0.71700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-19;624.34002686;519.65000000;12.18999958;244.33999634;133.00000000;0E-8;;133.00000000;;293.42001343;;165.72999573;0.44400000;0.99400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-19;783.96000000;695.29000000;12.37000000;101.73999786;97.91999817;0E-8;;97.91999817;;115.94999695;;115.94999695;0.90800000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-19;694.91000000;623.73000000;62.67000000;132.34000000;121.00000000;0E-8;;121.00000000;;132.05999756;;10.65999985;0.10500000;0.77870000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-19;623.52000000;565.21000000;31.03000000;140.28000000;126.00000000;0E-8;10.00000000;136.00000000;;136.08000183;;1.33000004;0.08000000;0.91000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-19;564.93000000;517.56000000;;147.00000000;147.00000000;0E-8;;147.00000000;;147.24000549;;3.20000005;0.09800000;1.21600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-19;839.60000000;771.44000000;44.07000000;116.30000305;53.72000122;6.17999983;6.00000000;59.90999985;60.00000000;143.05999756;;143.05999756;0.59700000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-19;769.78000000;729.49000000;41.54000000;138.14000000;59.00000000;20.00000000;0E-8;79.00000000;0E-8;153.50000000;;24.53000069;0.51700000;0.71130000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-19;584.17000000;516.19000000;45.60000000;302.98000000;298.00000000;0E-8;0E-8;298.00000000;0E-8;344.33999634;;220.78999329;0.15100000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-19;501.22400000;434.62000000;16.03000000;755.07000000;816.00000000;0E-8;0E-8;816.00000000;0E-8;1044.19995117;;251.28999329;0.78500000;6.92200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-19;430.62000000;396.39000000;;810.20000000;594.00000000;0E-8;;594.00000000;;1128.18994141;;68.06999969;0.31700000;7.24070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-19;392.04998779;323.97000000;12.88000011;1782.17000000;1078.00000000;0E-8;;1078.00000000;;2232.63989258;;1055.50000000;0.79200000;13.59530000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-19;476.91000000;448.85000000;95.29000000;175.92000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;205.33999634;;205.33999634;0.05700000;0.37870000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-19;447.51998901;410.41000000;;237.88000488;66.00000000;169.00000000;0E-8;235.00000000;0E-8;203.49000549;;8.50000000;0.07200000;0.40730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-19;353.75000000;326.56000000;;188.52999878;195.00000000;0E-8;0E-8;195.00000000;0E-8;194.80000305;;15.85000038;-0.04600000;0.45600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-19;446.48000000;395.55000000;;163.75999451;180.89999390;0E-8;0E-8;180.89999390;0E-8;180.96000671;;180.96000671;0.19900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-19;370.42001343;326.81000000;;204.05000305;199.00000000;0E-8;;199.00000000;;181.75000000;;15.10000038;0.14800000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-19;580.08000000;530.70000000;40.30000000;66.66000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;67.37999725;;67.37999725;0.18200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-19;561.90802002;531.65000000;23.50000000;61.47000122;94.00000000;0E-8;0E-8;94.00000000;0E-8;73.20000000;;73.20000000;-0.23000000;9.32270000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-19;531.45000000;504.86000000;;97.18000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;75.51999664;;2.00000000;0.02100000;9.53000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-19;468.84200000;398.25000000;37.52000000;141.21000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;118.13999939;;41.58000183;-0.87600000;11.22200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-19;398.05000000;385.64000000;;105.44000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;120.59999847;;2.49000000;0.02200000;11.25930000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-19;384.27999878;365.91000000;;189.27999878;160.00000000;0E-8;0E-8;160.00000000;0E-8;183.08000183;;62.47999954;0.08700000;14.52800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-19;366.02000000;350.96000000;;168.66000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;184.83999634;;4.90000000;0.07800000;14.78530000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-19;350.88000000;333.50000000;;184.64000000;188.00000000;0E-8;0E-8;188.00000000;0E-8;192.21000671;;10.43999958;0.03900000;15.10800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-19;328.16598511;284.57000000;48.06999969;762.73999023;939.59997559;0E-8;0E-8;939.59997559;0E-8;715.02001953;;402.92001343;-0.66300000;21.97600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-19;283.60000000;258.66000000;;940.38000488;923.71002197;0E-8;0E-8;923.71002197;0E-8;677.69000244;;39.02999878;-0.10000000;22.48530000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-19;257.63598633;236.36000000;;1030.35998535;966.44000244;0E-8;0E-8;966.44000244;0E-8;690.08001709;;91.50000000;-0.84500000;24.74070000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-19;319.15000000;280.81000000;0E-8;3309.06005859;3374.00000000;0E-8;0E-8;3374.00000000;-161.00000000;4117.77978516;;261.55999756;2.09300000;80.07670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-19;279.69000000;258.05000000;;4159.07000000;3599.00000000;0E-8;0E-8;3599.00000000;0E-8;4760.39013672;4598.43994141;370.04000854;1.35100000;165.90200000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-19;344.22000000;309.82000000;;112.69000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;113.10000000;;113.10000000;0.05300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-19;257.21000000;236.72000000;;4099.86000000;4335.00000000;0E-8;4.00000000;4339.00000000;;5014.95019531;4853.00000000;429.22000122;-6.67300000;174.38670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-19;218.60000000;98.00000000;;7123.48000000;6831.00000000;0E-8;;6831.00000000;;6966.14990234;6804.18994141;1845.52001953;-16.55200000;207.41730000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-19;279.20001221;224.32000000;11.90999985;452.66000366;80.00000000;0E-8;0E-8;80.00000000;0E-8;455.23001099;;455.23001099;2.34700000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-19;394.99000000;151.92000000;;80.01000214;77.00000000;11.00000000;;88.00000000;;79.56000000;;79.56000000;-0.05000000;0.30200000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-19;412.00000000;320.26000000;;71.00000000;70.00000000;0E-8;1.00000000;71.00000000;;73.09999847;;73.09999847;0.01900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-19;320.41000000;181.03000000;;71.00000000;71.00000000;1.00000000;;72.00000000;;73.09999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-19;354.96000000;249.19000000;;82.23000000;81.00000000;0E-8;1.00000000;82.00000000;0E-8;76.44000000;;76.44000000;0.00500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-19;616.00000000;577.57000000;100.00000000;95.87999725;95.87999725;0E-8;0E-8;95.87999725;0E-8;82.72000122;;82.72000122;-0.02000000;1.13470000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-19;560.18400000;516.54000000;34.50000000;553.89001465;665.00000000;0E-8;0E-8;665.00000000;;626.90002441;;537.40997314;4.89800000;4.02270000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-19;819.87000000;626.50000000;34.62000000;21.49000000;12.00000000;0E-8;1.00000000;12.00000000;;21.27000046;;21.27000046;0.15400000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-19;761.73000000;;35.19000000;8.82900000;;0E-8;;11.00000000;;7.00000000;;7.00000000;-0.00400000;3.88070000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-19;742.53997803;;61.99000168;167.50999451;;0E-8;;11.84000015;;71.27000000;161.95000000;71.27000000;-0.14900000;7.87730000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-19;733.33000000;;56.01000000;33.00000000;;0E-8;;11.51000023;;43.35000000;;43.35000000;0.04500000;10.30870000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-19;710.86000000;;35.94000000;496.56900000;;402.00000000;;499.00000000;;475.01000000;;496.57800000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-19;446.79998779;427.33000000;50.50000000;141.25000000;249.00000000;0E-8;0E-8;249.00000000;0E-8;214.05000000;163.66000000;133.93000000;0.03300000;56.26600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-19;427.45001221;404.19000000;;448.30999756;270.00000000;0E-8;0E-8;270.00000000;0E-8;216.50000000;191.96000671;44.88000107;0.03300000;65.26000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-19;403.70999146;380.81000000;;199.83000183;329.00000000;0E-8;0E-8;329.00000000;0E-8;275.73999023;250.55999756;86.34999847;0.10500000;73.36070000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-19;380.33801270;357.08000000;13.93000031;480.92999268;546.21002197;0E-8;0E-8;546.21002197;0E-8;262.50000000;236.33999634;43.77000046;0.74200000;76.34400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-19;357.01000977;324.90000000;;462.55999756;532.00000000;0E-8;0E-8;532.00000000;0E-8;273.10998535;246.47999573;17.28000069;0.34700000;79.75800000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-19;320.04998779;279.57000000;0E-8;530.50000000;305.00000000;0E-8;0E-8;305.00000000;161.00000000;284.82998657;113.09999847;16.70000076;1.58300000;84.19000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-19;727.19000000;1.46000000;;122.00000000;10.93000031;0E-8;;11.00000000;;0E-8;178.41000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-19;433.45001221;335.00000000;23.21999931;965.66998291;424.00000000;0E-8;0E-8;424.00000000;0E-8;1012.53002930;;1012.53002930;14.18500000;2.51130000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-19;332.36000000;288.19000000;;652.48000000;621.00000000;0E-8;;621.00000000;;1107.03002930;;100.81999969;2.56300000;2.61130000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-19;286.77000000;262.56000000;;679.27000000;887.00000000;0E-8;;887.00000000;;1192.16003418;;99.01999664;1.84900000;2.74130000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-19;262.25000000;235.59000000;60.61000000;1809.39001465;1469.00000000;0E-8;;1469.00000000;;1938.84997559;;781.33001709;4.11800000;4.25000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-19;212.08000000;176.74000000;;2006.73999023;2006.73999023;0E-8;0E-8;2006.73999023;0E-8;2472.72998047;;819.14001465;6.11800000;6.24130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-19;837.60000000;;50.51000000;13.19000000;3.00000000;0E-8;0E-8;3.00000000;;14.09000000;;14.09000000;-0.10800000;0.08600000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-19;319.64000000;114.42000000;;211.37000000;103.00000000;100.00000000;8.00000000;211.00000000;0E-8;245.31000000;;245.31000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-19;731.30999756;603.74000000;66.26000214;317.38000488;144.00000000;0E-8;0E-8;144.00000000;;304.30999756;;304.30999756;-0.79500000;5.97130000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-19;603.65002441;492.84000000;32.20999908;352.85998535;248.00000000;0E-8;0E-8;248.00000000;-90.00000000;398.73001099;472.13000488;102.16999817;-0.44400000;6.05130000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-19;801.41998291;706.57000000;74.40000153;58.13000107;80.11000061;0E-8;6.96000004;87.06999969;;58.75000000;;58.75000000;-0.05700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-19;705.96000000;605.36000000;;89.75000000;0E-8;75.00000000;7.00000000;82.00000000;;63.56999969;;4.96000004;-0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-19;605.43000000;538.41000000;41.48000000;95.59999847;0E-8;0E-8;10.00000000;10.00000000;90.00000000;83.40000153;10.00000000;19.95000076;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-19;492.86999512;396.50000000;41.00999832;339.51998901;246.00000000;0E-8;;246.00000000;;546.11999512;;64.37999725;-1.01100000;6.74130000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-19;396.39000000;324.32000000;;297.77000000;220.00000000;14.00000000;;234.00000000;;571.46997070;;25.44000053;-0.38600000;6.87130000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-19;324.15000000;258.75000000;;425.72000000;448.00000000;57.00000000;0E-8;505.00000000;;731.46002197;;160.14999390;-1.39100000;7.91130000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-19;258.66000000;241.80000000;;540.48000000;586.00000000;0E-8;0E-8;586.00000000;0E-8;794.15002441;;64.05999756;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-19;489.09000000;;88.25000000;23.06000000;;14.00000000;;30.00000000;;22.58000000;;22.58000000;-0.49800000;0.02130000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-19;317.87000000;279.36000000;49.09000000;117.16000000;152.00000000;0E-8;;152.00000000;;104.80000000;;76.48000000;-2.83500000;0.42870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-19;279.07000000;183.69000000;;149.39000000;159.00000000;0E-8;;159.00000000;;105.63999939;;0.30000001;-0.06700000;0.44000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-19;181.32000000;94.58000000;;200.61000000;166.00000000;0E-8;;166.00000000;;114.87000275;;6.94000006;-0.37500000;0.55670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-19;92.27999878;53.35000000;;120.20999908;190.00000000;0E-8;;190.00000000;;122.72000122;;7.71999979;-0.45200000;0.69930000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-19;240.10000000;147.78000000;;202.67000000;157.00000000;31.00000000;19.00000000;207.00000000;0E-8;203.55000000;;203.55000000;-0.07900000;0.95600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-19;147.02000000;106.85000000;;267.35000000;247.00000000;20.00000000;0E-8;267.00000000;0E-8;247.38999939;;56.22999954;-0.01600000;2.22130000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-19;103.20999908;70.85000000;;268.73001099;238.00000000;0E-8;28.00000000;266.00000000;0E-8;241.39999390;;7.15999985;-0.06000000;2.67130000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-19;631.55000000;512.74000000;58.59000000;140.06000000;254.00000000;0E-8;18.00000000;272.00000000;;139.41000366;;139.41000366;-0.70300000;1.55070000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-19;704.33001709;659.40000000;71.81999969;293.73999023;87.59999847;0E-8;13.00000000;100.59999847;0E-8;237.11999512;;237.11999512;-0.42300000;2.15870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-19;658.10998535;476.19000000;62.20000076;133.25999451;142.28999329;0E-8;0E-8;142.28999329;0E-8;252.11000061;;25.18000031;-0.52400000;2.23730000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-19;635.60000000;480.52000000;56.77000000;167.91999817;133.38000488;7.84999990;0E-8;141.22999573;0E-8;167.41999817;;167.41999817;-1.29600000;0.79470000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-19;474.92999268;375.67000000;63.54999924;398.04000854;415.00000000;0E-8;;415.00000000;;539.14001465;;121.23000336;-0.72900000;3.51470000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-19;367.95999146;264.40000000;;558.04998779;317.00000000;54.00000000;;371.00000000;;610.89001465;;160.41999817;-2.36600000;5.79800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-19;593.01000977;335.54000000;53.29000092;33.68999863;47.00000000;0E-8;;47.00000000;;26.76000023;;26.76000023;-1.46400000;0.41270000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-19;327.00000000;264.53000000;;62.46000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;45.25000000;;19.13999939;-0.10100000;0.50400000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-19;264.32998657;211.38000000;;564.78002930;441.67999268;77.75000000;0E-8;519.42999268;0E-8;608.45001221;;75.80000305;-1.60400000;7.20930000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-19;547.11999512;426.28000000;60.25000000;40.18999863;41.04000092;0E-8;1.00000000;42.04000092;0E-8;40.27000046;;40.27000046;-0.03200000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-19;154.30999756;132.44000000;;91.94000244;105.00000000;0E-8;0E-8;105.00000000;0E-8;83.48000336;;83.48000336;-0.31700000;0.70870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-19;127.37999725;98.01000000;;106.00000000;67.00000000;39.00000000;0E-8;106.00000000;0E-8;92.68000031;;3.11999989;-0.23500000;0.77930000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-20;109.81000000;28.38000000;;326.26000000;342.00000000;0E-8;0E-8;342.00000000;0E-8;461.08999634;;152.47000122;-0.54400000;1.34500000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-20;115.51000000;5.20000000;113.84000000;143.02999878;156.00000000;0E-8;;156.00000000;;142.05000305;;142.05000305;-0.97400000;5.69500000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-20;301.56000000;260.18000000;55.07000000;578.71997070;544.00000000;0E-8;;544.00000000;;564.91998291;;564.91998291;6.59000000;1.88500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-20;386.52000000;361.67000000;34.39000000;1300.00000000;806.00000000;0E-8;;806.00000000;;1444.79003906;;1015.78997803;213.86700000;24.26670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-20;302.43000000;251.67000000;65.48000000;700.00000000;737.00000000;0E-8;;737.00000000;;1316.45996094;;0E-8;67.92000000;100.69000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-20;251.59000000;229.99000000;;702.00000000;0E-8;0E-8;;0E-8;702.00000000;1172.27001953;;0E-8;;103.74330000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-20;229.83000000;141.83000000;;0E-8;0E-8;0E-8;;0E-8;;1172.27001953;;0E-8;0.45400000;103.81170000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-20;251.44000000;139.12000000;;702.00000000;702.00000000;0E-8;;702.00000000;;1172.27001953;;;;103.81170000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-20;137.46000000;14.19000000;;702.00000000;805.00000000;0E-8;;805.00000000;;1119.85998535;;0E-8;5.45300000;104.23830000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-20;58.30000000;41.94000000;;346.00000000;346.00000000;0E-8;;346.00000000;;331.47000122;;331.47000122;0.61100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-20;42.13000000;21.54000000;;370.64001465;295.00000000;0E-8;0E-8;295.41000366;0E-8;332.29000854;;1.01000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-20;20.76000023;2.30000000;;307.39001465;292.00000000;0E-8;0E-8;292.00000000;0E-8;334.85000610;;2.68000000;0.21800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-20;49.16000000;27.83000000;57.94000000;1300.00000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1154.55004883;;1154.55004883;20.33300000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-20;31.92000008;10.85000000;93.73999786;206.97000122;162.00000000;0E-8;0E-8;162.00000000;0E-8;205.22999573;;205.22999573;1.95800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-20;29.25000000;2.52000000;;560.46002197;573.00000000;0E-8;0E-8;573.00000000;;539.14001465;;539.14001465;0.23300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-20;95.34999847;2.98000000;;0E-8;2173.67000000;0E-8;0E-8;2174.00000000;0E-8;0E-8;2460.87988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-20;95.47000122;82.61000000;;3414.52001953;811.62000000;0E-8;4.00000000;816.00000000;2219.14000000;3278.23999023;817.36000000;3278.23999023;0E-8;6.20330000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-20;155.00000000;133.45000000;;4071.02001953;4292.00000000;0E-8;;4292.00000000;;3937.75000000;;1594.05004883;8.38900000;7.60670000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-20;63.72999954;7.79000000;37.38000107;6648.60986328;10425.00000000;0E-8;0E-8;10425.00000000;0E-8;6923.97021484;;3144.82006836;29.81400000;23.90500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-20;479.11000000;304.41000000;;38.95999908;37.00000000;0E-8;3.00000000;40.00000000;0E-8;38.52000046;;38.52000046;0.01200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-20;83.55000000;71.05000000;;7742.41992188;7579.85986328;0E-8;0E-8;7579.85986328;0E-8;8170.70019531;;8170.70019531;-3.48900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-20;70.51000000;48.04000000;;7719.56000000;7744.00000000;0E-8;9.00000000;7753.00000000;0E-8;7668.43017578;;135.00999451;-6.53200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-20;81.06800079;53.29000000;7.46999979;437.95001221;175.28999329;0E-8;0E-8;175.28999329;0E-8;433.23999023;;433.23999023;-1.19200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-20;265.46000000;204.54000000;42.18000000;153.29000000;102.00000000;0E-8;5.00000000;107.00000000;;153.44000000;;153.44000000;-0.10000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-20;213.64000000;113.97000000;;215.03000000;126.00000000;89.00000000;0E-8;215.00000000;0E-8;215.21000000;;215.21000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-20;297.62000000;273.10000000;47.30000000;1040.09997559;970.00000000;46.00000000;0E-8;1016.00000000;0E-8;1037.50000000;;1037.50000000;0E-8;3.49170000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-20;271.75000000;249.70000000;;1088.52001953;1004.77001953;8.89000034;8.00000000;1013.65997314;;1113.93994141;;96.37999725;0E-8;3.49170000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-20;220.44999695;163.36000000;;2475.58007813;2390.00000000;0E-8;0E-8;2390.00000000;0E-8;2394.78002930;;1586.90002441;2.71100000;3.55330000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-20;161.44000000;136.87000000;;2402.86000000;2410.00000000;0E-8;;2410.00000000;;2402.08007813;;14.40999985;0E-8;3.55330000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-20;312.88000000;278.09000000;;102.42000000;0E-8;100.00000000;0E-8;100.00000000;0E-8;79.63999939;;79.63999939;0E-8;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-20;494.40000000;377.17000000;;61.62000000;60.00000000;0E-8;;60.00000000;;65.59999847;;65.59999847;-0.00100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-20;372.85000000;256.37000000;;63.81000000;63.00000000;0E-8;;63.00000000;;66.81999969;;1.48000000;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-20;361.55000000;;;187.00000000;;118.00000000;;118.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-20;354.96000000;;;96.39000000;94.00000000;1.00000000;;95.00000000;;224.94999695;;224.94999695;0.01100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-20;257.33000000;205.75000000;95.86000000;209.91000000;126.00000000;75.00000000;0E-8;201.00000000;0E-8;217.89999390;;0E-8;-0.00100000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-20;184.74000000;165.73000000;;469.48000000;474.00000000;0E-8;1.00000000;474.00000000;;483.98001099;;174.07000732;0.05300000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-20;89.83999634;62.50000000;;601.83001709;579.00000000;0E-8;16.00000000;595.00000000;;545.09002686;;74.44000244;-0.20300000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-20;60.68000000;39.18000000;;692.19000000;693.00000000;0E-8;;693.00000000;;679.11999512;;133.22000122;-0.03200000;5.01500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-20;904.39001465;;26.54000092;55.28000000;65.00000000;0E-8;;65.00000000;;52.54000092;;52.54000092;0.05100000;0.20500000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-20;885.64000000;856.49000000;;70.18800000;70.00000000;0E-8;0E-8;70.00000000;;52.54000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-20;807.97998047;766.84000000;;145.13000488;153.00000000;0E-8;;153.00000000;;130.38999939;;77.33000183;0.13500000;0.83500000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-20;755.60998535;670.28000000;21.14999962;684.71002197;242.00000000;0E-8;0E-8;242.00000000;0E-8;561.34997559;;427.63000488;3.98600000;8.06000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-20;655.92999268;621.24000000;17.31999969;900.13000488;562.00000000;0E-8;0E-8;562.00000000;0E-8;553.57000732;;75.25000000;0.39700000;8.71500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-20;621.27000000;557.74000000;;549.53997803;461.00000000;0E-8;0E-8;461.00000000;0E-8;557.67999268;;17.36000061;0.05100000;8.78330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-20;557.69000000;512.46000000;;489.42000000;479.00000000;0E-8;;479.00000000;;556.69000244;;7.19000006;0.07100000;8.81500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-20;512.02000000;494.28000000;;616.51000000;587.00000000;0E-8;2.00000000;587.00000000;;564.53997803;;20.55999947;0.14800000;8.92330000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-20;494.23001099;393.24000000;;713.84997559;601.00000000;0E-8;;601.00000000;;603.36999512;;45.90999985;0.39100000;9.49500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-20;466.29998779;443.09000000;;464.88000488;529.00000000;0E-8;0E-8;529.00000000;0E-8;698.39001465;;95.23999786;0.32900000;13.86330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-20;839.58000000;749.70000000;29.49000000;49.12000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;43.52000000;;43.52000000;0.12900000;1.07500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-20;664.47000000;575.52000000;;43.22000000;46.00000000;0E-8;0E-8;46.00000000;0E-8;67.17000000;;27.48000000;0.00300000;1.99330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-20;572.31000000;546.07000000;;41.04000000;40.00000000;0E-8;0E-8;40.00000000;0E-8;66.30000000;;1.01000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-20;429.61999512;380.89000000;9.18000031;801.35998535;784.00000000;0E-8;0E-8;784.00000000;0E-8;933.10998535;;211.22000122;0.32700000;51.91170000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-20;374.38800049;323.05000000;8.52000046;1059.01000977;839.00000000;0E-8;0E-8;839.00000000;0E-8;1159.14001465;;161.55000305;0.68400000;59.39500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-20;555.10998535;360.76000000;;28.27000046;24.00000000;1.00000000;2.00000000;27.00000000;;37.56000137;;37.56000137;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-20;483.46000000;330.69000000;23.91000000;129.00000000;54.00000000;0E-8;;54.00000000;;129.61999512;;129.61999512;0.49400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-20;85.07000000;34.28000000;;107.52999878;118.63999939;0E-8;0E-8;118.63999939;0E-8;99.84999847;;99.84999847;-0.02700000;0.58670000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-20;698.88000488;625.40000000;17.28000069;39.81999969;53.00000000;0E-8;0E-8;53.00000000;;36.06000137;;36.06000137;-1.20100000;0.13830000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-20;610.12000000;;20.95000000;50.11000000;52.00000000;0E-8;;52.00000000;;38.84999847;;5.25000000;-0.14900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-20;609.76000000;556.06000000;25.51000000;19.10000038;5.00000000;0E-8;0E-8;5.00000000;6.00000000;18.02000046;;18.02000046;-0.34800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-20;455.77999878;394.08000000;41.61999893;152.86999512;134.00000000;0E-8;0E-8;134.00000000;0E-8;170.71000671;;120.81999969;-0.25800000;5.96330000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-20;352.88000000;;;263.50000000;;137.00000000;;137.00000000;128.00000000;174.50999451;;43.77999878;-0.01100000;6.60830000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-20;659.00000000;526.01000000;;24.69000000;23.00000000;0E-8;1.00000000;24.00000000;;23.95999908;;23.95999908;-0.00300000;0.05170000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-20;437.11000000;355.79000000;;68.00000000;66.00000000;0E-8;2.00000000;68.00000000;;48.00000000;;24.35000038;0E-8;0.78330000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-20;251.34000000;233.98000000;84.00000000;413.03000000;173.00000000;27.00000000;0E-8;200.00000000;217.83000000;430.92001343;282.69000244;199.91000366;;8.29830000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-20;247.66000000;139.35000000;;217.75000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;0E-8;217.83000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-20;139.56000000;;;496.53000000;461.00000000;0E-8;;461.00000000;;490.45001221;342.20999146;81.26000214;0.01700000;8.41170000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-20;362.76000000;;55.58000000;-1.27000000;;0E-8;;0E-8;122.00000000;38.93999863;123.23000336;12.38000011;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-20;398.60000000;;;127.74000000;;0E-8;;139.00000000;;327.00000000;123.23000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-20;;;;134.00000000;134.00000000;0E-8;;134.00000000;;12.50000000;123.23000336;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-20;445.03000000;;40.32000000;13.47000000;0E-8;0E-8;;10.00000000;10.00000000;26.55999947;;26.55999947;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-20;412.75000000;;85.18000000;26.72000000;;0E-8;;17.00000000;-10.00000000;12.50000000;37.50000000;12.50000000;-0.23100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-20;;;;26.72000000;35.00000000;;;35.00000000;;12.50000000;17.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-20;86.23000000;;;26.72000000;158.00000000;0E-8;;158.00000000;;12.50000000;140.22999573;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-20;150.98000000;126.37000000;;135.00000000;118.00000000;0E-8;;118.00000000;;135.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-20;788.47998047;754.82000000;15.77999973;136.41999817;30.00000000;0E-8;0E-8;30.00000000;0E-8;87.08999634;;87.08999634;0.04100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-20;735.88200000;674.60000000;9.77000000;61.34999847;96.00000000;0E-8;0E-8;96.00000000;0E-8;139.17999268;;54.52000046;0.75600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-20;624.38000000;519.41000000;12.25000000;181.00000000;92.00000000;0E-8;;92.00000000;;271.76000977;;138.30000305;0.50800000;1.00000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-20;783.97600000;695.29000000;12.39000000;122.23999786;91.56999969;0E-8;;91.56999969;;112.58999634;;112.58999634;0.96600000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-20;694.94000000;623.74000000;63.69000000;137.13000000;120.00000000;0E-8;;120.00000000;;125.94000244;;11.81000042;0.12300000;0.77830000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-20;623.56000000;565.20000000;36.70000000;143.45000000;125.00000000;0E-8;10.00000000;135.00000000;;128.69000244;;1.48000002;0.09200000;0.90500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-20;564.90000000;517.60000000;;144.72000000;160.00000000;0E-8;;160.00000000;;135.92999268;;3.54000000;0.11900000;1.20000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-20;839.69000244;770.39000000;45.66999817;182.52000427;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;166.77999878;;166.77999878;0.65900000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-20;769.82000000;729.09000000;42.53000000;55.63000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;186.75999451;;31.84000015;0.54000000;0.71170000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-20;584.37000000;516.20000000;46.43000000;329.54000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;440.04000854;;286.54000854;0.16500000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-20;501.32000000;433.68000000;16.32000000;698.78000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;1081.70996094;;278.42001343;0.91500000;6.85500000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-20;430.73000000;395.76000000;;328.57000000;242.00000000;0E-8;;242.00000000;;1140.26000977;;71.05999756;0.34200000;7.17330000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-20;392.13000488;324.08000000;13.55000019;1611.32995605;1178.00000000;0E-8;;1178.00000000;;2223.62011719;;1090.90002441;0.96200000;13.49670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-20;476.96000000;449.08000000;97.90000000;230.60000000;221.00000000;0E-8;0E-8;221.00000000;0E-8;234.11999512;;234.11999512;0.06300000;0.37830000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-20;447.48001099;410.79000000;;335.47000122;79.00000000;268.00000000;0E-8;347.00000000;0E-8;236.61999512;;9.68999958;0.08100000;0.40670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-20;353.82998657;326.76000000;;237.39999390;230.00000000;0E-8;0E-8;230.00000000;0E-8;233.99000549;;18.06999969;-0.04700000;0.45500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-20;446.45000000;395.61000000;;168.00999451;188.66999817;0E-8;0E-8;188.66999817;0E-8;187.22000122;;187.22000122;0.23000000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-20;370.39999390;326.79000000;;213.89999390;224.00000000;0E-8;;224.00000000;;191.75999451;;15.61999989;0.16400000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-20;580.15000000;530.70000000;41.38000000;69.09999847;52.00000000;0E-8;0E-8;52.00000000;0E-8;68.22000122;;68.22000122;0.18900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-20;561.90197754;531.64000000;23.44000053;69.61000061;94.00000000;0E-8;0E-8;94.00000000;0E-8;82.66000000;;82.66000000;-0.04900000;9.00330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-20;531.45000000;504.84000000;;99.00000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;82.58999634;;1.94000006;0.02700000;9.20500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-20;468.84800000;398.27000000;37.59000000;131.41000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;119.76000214;;40.27000046;-0.80000000;10.85500000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-20;398.09000000;385.59000000;;102.05000000;98.00000000;0E-8;2.00000000;100.00000000;0E-8;123.25000000;;3.69000000;0.02300000;10.89170000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-20;384.20999146;366.04000000;;219.32000732;228.00000000;0E-8;0E-8;228.00000000;0E-8;215.60000610;;92.68000031;0.09100000;14.07000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-20;365.97000000;350.96000000;;222.46000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;219.07000732;;7.26999998;0.08700000;14.32170000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-20;350.85000000;333.76000000;;242.05000000;252.00000000;0E-8;0E-8;252.00000000;0E-8;230.55999756;;15.48999977;0.05200000;14.64000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-20;328.21600342;284.23000000;48.45999908;900.17999268;640.00000000;0E-8;0E-8;640.00000000;0E-8;636.34002686;;293.26000977;-0.48100000;21.41500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-20;283.54000000;258.34000000;;615.84002686;665.96002197;0E-8;0E-8;665.96002197;0E-8;719.95001221;;53.11999893;-0.06400000;21.91670000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-20;257.66598511;236.14000000;;934.44000244;860.53997803;0E-8;0E-8;860.53997803;0E-8;820.02001953;;124.54000092;-0.73500000;24.15830000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-20;319.21000000;280.53000000;0E-8;2850.02001953;2425.00000000;0E-8;0E-8;2425.00000000;-156.00000000;4141.68994141;;284.70001221;2.46000000;78.11830000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-20;279.60000000;258.03000000;;3278.43000000;3615.00000000;0E-8;0E-8;3615.00000000;0E-8;4846.50000000;4777.87988281;423.26998901;1.50100000;162.67500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-20;344.26000000;309.90000000;;112.69000000;98.00000000;6.00000000;0E-8;104.00000000;0E-8;111.54000000;;111.54000000;0.06100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-20;257.21000000;236.64000000;;4201.00000000;4197.00000000;0E-8;4.00000000;4201.00000000;;5280.91015625;5212.27978516;534.91998291;-5.67800000;171.12330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-20;218.67000000;97.30000000;;7201.93000000;6176.00000000;0E-8;;6176.00000000;;7074.58984375;7005.95996094;1833.94995117;-16.56300000;203.67670000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-20;279.29998779;224.32000000;12.94999981;438.32000732;80.00000000;0E-8;0E-8;80.00000000;0E-8;440.95999146;;440.95999146;2.41600000;0.22000000;PYUSMS
