id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-20;394.95000000;151.90000000;;81.75000000;77.00000000;11.00000000;;88.00000000;;81.91999817;;81.91999817;-0.04300000;0.29500000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-20;412.02999878;320.36000000;;81.34999847;80.00000000;1.00000000;0E-8;81.00000000;;74.09999847;;74.09999847;0.01900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-20;320.37000000;181.28000000;;81.34999847;80.00000000;1.00000000;;81.00000000;;74.09999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-20;354.94000000;249.16000000;;82.54000000;82.00000000;0E-8;1.00000000;83.00000000;0E-8;77.49000000;;77.49000000;0.00600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-20;616.02000000;577.58000000;101.07000000;102.76999664;89.18000031;8.46000004;0E-8;97.63999939;0E-8;73.84999847;;73.84999847;-0.02500000;1.13330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-20;560.18000000;516.08000000;34.48000000;422.22000122;450.00000000;0E-8;0E-8;450.00000000;;554.83001709;;476.54000854;4.95700000;4.01830000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-20;819.90000000;626.50000000;34.78000000;21.18000031;14.00000000;0E-8;1.00000000;14.00000000;;22.56999969;;22.56999969;0.16600000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-20;761.73000000;;35.19000000;11.00000000;;0E-8;;11.00000000;;11.00000000;;11.00000000;-0.00400000;3.87830000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-20;742.53997803;;61.99000168;17.38999939;;0E-8;;17.38999939;;28.34000000;68.62000000;28.34000000;-0.12900000;7.87670000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-20;733.39000000;;56.73000000;22.00000000;;0E-8;;11.89000034;;32.36000000;;32.36000000;0.05100000;10.30830000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-20;711.18000000;;38.76000000;121.54600000;;119.00000000;;119.00000000;;91.01000000;;121.55500000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-20;446.89999390;427.29000000;51.40999985;369.01998901;99.00000000;0E-8;0E-8;99.00000000;0E-8;604.87000000;467.71000000;280.24000000;0.12000000;55.87000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-20;427.27000000;404.18000000;;113.19000244;242.00000000;0E-8;0E-8;242.00000000;0E-8;457.60998535;354.88000488;48.15000153;0.05600000;64.57000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-20;403.82000000;380.59000000;;424.13000488;282.00000000;0E-8;0E-8;282.00000000;0E-8;429.69000244;379.29998779;92.63999939;0.15100000;72.42330000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-20;380.33999634;357.10000000;13.97999954;420.44000244;409.55999756;0E-8;0E-8;409.55999756;0E-8;309.44000244;283.97000122;44.90999985;0.94300000;75.32500000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-20;357.01000977;324.90000000;;373.00000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;301.73999023;275.89001465;17.72999954;0.43200000;78.62500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-20;320.04998779;279.62000000;0E-8;434.00000000;278.00000000;0E-8;0E-8;278.00000000;156.00000000;287.23001099;113.11000061;18.17000008;1.81800000;82.92500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-20;727.27000000;1.37000000;;53.00000000;10.60000038;0E-8;;11.00000000;;0E-8;75.03000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-20;433.51000977;335.56000000;23.31999969;967.66998291;426.00000000;0E-8;0E-8;426.00000000;0E-8;965.90997314;;965.90997314;14.18300000;2.51170000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-20;332.41000000;288.12000000;;696.82000000;618.00000000;0E-8;;618.00000000;;1079.35998535;;94.01999664;2.54800000;2.61170000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-20;286.65000000;262.56000000;;676.56000000;840.00000000;0E-8;;840.00000000;;1190.15002441;;92.33999634;1.83400000;2.74170000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-20;262.23000000;235.72000000;59.59000000;1524.85000000;1587.00000000;0E-8;;1587.00000000;;1920.16003418;;728.66998291;4.10000000;4.25500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-20;212.08000183;177.05000000;;2176.59008789;2176.59008789;0E-8;0E-8;2176.59008789;;2563.39990234;;763.92999268;6.19300000;6.24670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-20;837.72000000;;51.13000000;14.11000000;3.00000000;0E-8;0E-8;3.00000000;;15.31999969;;15.31999969;-0.10800000;0.08500000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-20;319.37000000;114.27000000;;186.42000000;104.00000000;76.00000000;7.00000000;187.00000000;0E-8;201.64000000;;201.64000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-20;731.48999023;603.83000000;66.76000214;303.92001343;81.00000000;0E-8;0E-8;81.00000000;;315.35998535;;315.35998535;-0.78400000;5.97170000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-20;603.69000244;492.91000000;32.99000168;249.94999695;215.00000000;0E-8;0E-8;215.00000000;-82.00000000;399.36999512;466.73001099;89.86000061;-0.43000000;6.05170000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-20;801.65997314;706.27000000;76.02999878;56.86999893;0.27000001;0E-8;6.94999981;7.21999979;;54.81999969;;54.81999969;-0.05400000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-20;705.52000000;605.18000000;;13.31000000;0E-8;18.00000000;7.00000000;25.00000000;;59.50999832;;4.36000013;-0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-20;604.39000000;538.41000000;28.70000000;56.73000000;0E-8;0E-8;10.00000000;10.00000000;84.00000000;77.36000061;10.00000000;17.54999924;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-20;492.97000122;396.49000000;41.40999985;313.38000488;126.00000000;0E-8;;126.00000000;;541.76000977;;62.93000031;-0.98500000;6.74170000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-20;396.44000000;324.22000000;;156.94000000;90.00000000;35.00000000;;125.00000000;;568.44000244;;24.86000061;-0.37700000;6.87170000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-20;324.08000000;258.58000000;;295.00000000;325.00000000;81.00000000;0E-8;406.00000000;;726.17999268;;156.55000305;-1.37100000;7.91170000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-20;258.58000000;241.60000000;;433.23000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;789.90002441;;62.61999893;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-20;489.07000732;;87.70999908;14.94999981;;14.00000000;;30.00000000;;14.46000004;;14.46000004;-0.51200000;0.02170000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-20;317.88000000;279.56000000;49.13000000;91.48000000;74.00000000;0E-8;;74.00000000;;91.91999817;;70.76000000;-2.96500000;0.43330000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-20;279.41000000;183.06000000;;83.40000000;65.00000000;0E-8;;65.00000000;;92.93000031;;0.31000000;-0.06800000;0.44500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-20;181.62000000;93.71000000;;80.37000000;35.00000000;0E-8;;35.00000000;;103.30000305;;7.09000015;-0.38700000;0.56830000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-20;91.98999786;53.09000000;;45.97000122;105.00000000;0E-8;;105.00000000;;111.66999817;;7.88999987;-0.46400000;0.72170000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-20;239.58999634;147.86000000;;161.97000122;158.00000000;13.00000000;19.00000000;190.00000000;0E-8;162.83999634;;162.83999634;-0.08100000;0.95000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-20;147.64999390;106.80000000;;263.42001343;233.00000000;20.00000000;0E-8;253.00000000;0E-8;236.02999878;;63.02000046;-0.01700000;2.21170000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-20;103.59999847;70.66000000;;250.25999451;201.00000000;0E-8;28.00000000;229.00000000;0E-8;246.17999268;;8.02000046;-0.06100000;2.66170000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-20;631.54998779;512.20000000;58.59000015;145.00000000;126.00000000;0E-8;19.00000000;145.00000000;;132.72000122;;132.72000122;-0.69300000;1.54830000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-20;704.45001221;659.92000000;76.79000092;280.42001343;230.44000244;0E-8;13.00000000;243.44000244;0E-8;248.85000610;;248.85000610;-0.43700000;2.15330000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-20;658.58001709;475.55000000;71.59999847;214.83999634;73.75000000;0E-8;0E-8;73.75000000;0E-8;272.33999634;;26.43000031;-0.54000000;2.23170000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-20;635.78997803;479.87000000;57.43000031;195.77000427;0E-8;26.45999908;0E-8;26.45999908;0E-8;195.22999573;;195.22999573;-1.33400000;0.79330000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-20;474.95999146;374.99000000;63.75000000;215.42999268;113.00000000;77.00000000;;190.00000000;;529.36999512;;90.68000031;-0.73600000;3.50830000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-20;368.02999878;264.35000000;;343.26998901;127.00000000;107.00000000;;234.00000000;;668.86999512;;133.25999451;-2.44100000;5.80000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-20;593.02001953;335.17000000;53.36999893;28.30999947;15.00000000;0E-8;;15.00000000;;25.45999908;;25.45999908;-1.49700000;0.42330000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-20;327.39000000;264.36000000;;32.75000000;7.00000000;0E-8;0E-8;7.00000000;0E-8;44.08000183;;18.20999908;-0.10400000;0.51500000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-20;264.33999634;211.00000000;;306.35000610;203.77000427;93.50000000;0E-8;297.26998901;0E-8;729.53002930;;66.41999817;-1.64900000;7.22170000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-20;547.70001221;425.94000000;72.51999664;37.22999954;0E-8;0E-8;1.00000000;1.00000000;0E-8;37.29999924;;37.29999924;-0.03200000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-20;154.16999817;132.43000000;;76.41999817;113.00000000;0E-8;0E-8;113.00000000;0E-8;79.90000153;;79.90000153;-0.31500000;0.72330000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-20;127.38999939;97.99000000;;99.12000275;59.00000000;38.00000000;0E-8;97.00000000;0E-8;84.15000153;;2.98000002;-0.23700000;0.79670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-21;109.83000000;28.18000000;;307.74000000;292.00000000;0E-8;0E-8;292.00000000;0E-8;361.76000977;;126.23999786;-0.54800000;1.34400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-21;115.55000000;4.25000000;114.40000000;143.88000488;79.00000000;0E-8;;79.00000000;13.00000000;142.88000488;;142.88000488;-0.99600000;5.62800000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-21;301.53000000;260.19000000;54.55000000;428.26000977;544.00000000;0E-8;;544.00000000;;468.22000122;;468.22000122;6.56100000;1.84600000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-21;386.56000000;361.67000000;34.71000000;1380.00000000;815.00000000;0E-8;;815.00000000;;1474.06005859;;1043.06005859;214.22200000;24.23000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-21;302.42000000;251.58000000;65.26000000;700.00000000;708.00000000;0E-8;;708.00000000;;1369.71997070;;0E-8;67.57200000;99.50200000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-21;251.44000000;230.02000000;;610.80999756;0E-8;0E-8;;0E-8;716.00000000;1231.27001953;;0E-8;;102.51400000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-21;230.16000000;141.61000000;;15.05000019;0E-8;0E-8;;0E-8;;1231.27001953;;0E-8;0.45200000;102.58200000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-21;251.37000000;137.80000000;;714.97998047;796.00000000;0E-8;;796.00000000;;1231.27001953;;;;102.58200000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-21;137.45000000;14.27000000;;796.00000000;815.00000000;0E-8;;815.00000000;;1172.27001953;;0E-8;5.42800000;103.00400000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-21;58.30000000;42.11000000;;349.00000000;349.00000000;0E-8;;349.00000000;;348.19000244;;348.19000244;0.61900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-21;42.08000000;21.84000000;;344.26998901;359.00000000;0E-8;0E-8;359.32000732;0E-8;347.85998535;;1.06000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-21;20.79999924;2.39000000;;347.73001099;340.00000000;0E-8;0E-8;340.00000000;0E-8;349.38000488;;2.82000000;0.22300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-21;49.15999985;27.46000000;57.93999863;1171.00000000;1171.00000000;0E-8;0E-8;1171.00000000;0E-8;1155.42004395;;1155.42004395;21.01400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-21;31.95999908;10.85000000;94.56999969;206.05000305;161.00000000;0E-8;0E-8;161.00000000;0E-8;208.41000366;;208.41000366;1.97100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-21;29.33000000;2.49000000;;550.07000732;525.00000000;0E-8;0E-8;525.00000000;;531.09002686;;531.09002686;0.24900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-21;95.48000336;3.22000000;;0E-8;2132.75000000;0E-8;0E-8;2133.00000000;0E-8;0E-8;2812.37988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-21;95.62000275;82.62000000;;3692.55004883;810.50000000;0E-8;4.00000000;815.00000000;2315.23000000;3632.31005859;819.94000000;3632.31005859;0E-8;6.20200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-21;155.07000732;132.69000000;;3878.67993164;3491.00000000;0E-8;;3491.00000000;;3746.15991211;;1331.26000977;8.26800000;7.61200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-21;63.65000153;7.23000000;37.00999832;7259.56005859;8926.00000000;0E-8;0E-8;8926.00000000;0E-8;7057.93017578;;3155.07006836;29.36000000;23.91000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-21;479.16000000;304.23000000;;37.43000031;32.00000000;0E-8;3.00000000;35.00000000;0E-8;38.03000000;;38.03000000;0.01300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-21;83.55000000;71.06000000;;8125.87011719;8125.87011719;0E-8;0E-8;8125.87011719;0E-8;8887.67968750;;8887.67968750;-3.49200000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-21;70.53000000;48.42000000;;8043.87988281;7970.00000000;0E-8;7.00000000;7977.00000000;0E-8;8350.13964844;;149.57000732;-6.55000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-21;81.10399628;56.10000000;7.75000000;443.29000854;362.17001343;0E-8;0E-8;362.17001343;0E-8;446.23999023;;446.23999023;-1.05700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-21;265.51000000;205.20000000;43.18000000;151.06000000;112.00000000;0E-8;6.00000000;118.00000000;;151.26000000;;151.26000000;-0.05300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-21;213.60000000;114.09000000;;234.96000000;150.00000000;85.00000000;0E-8;235.00000000;0E-8;235.14000000;;235.14000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-21;297.52999878;273.44000000;46.36999893;1114.08996582;1285.00000000;46.00000000;0E-8;1331.00000000;0E-8;1074.19995117;;1074.19995117;0E-8;3.49200000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-21;271.74000000;250.54000000;;1373.19995117;1382.97998047;8.93999958;9.00000000;1391.92004395;;1147.98999023;;99.79000092;0E-8;3.49200000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-21;220.41999817;163.67000000;;2596.65991211;2648.00000000;0E-8;0E-8;2648.00000000;0E-8;2517.07006836;;1682.70996094;2.77700000;3.55400000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-21;161.45000000;137.02000000;;2573.14000000;2566.00000000;0E-8;;2566.00000000;;2496.67993164;;15.27999973;0E-8;3.55400000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-21;313.03000000;278.19000000;;117.28000000;0E-8;115.00000000;0E-8;115.00000000;0E-8;101.94000244;;101.94000244;0E-8;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-21;493.91000366;377.63000000;;97.68000031;103.00000000;0E-8;;103.00000000;;101.62000275;;101.62000275;-0.00100000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-21;372.90000000;256.84000000;;104.35000000;84.00000000;20.00000000;;104.00000000;;97.90000153;;2.28999996;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-21;361.58000000;;;262.00000000;;195.00000000;;195.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-21;354.77999878;;;112.50000000;124.00000000;1.00000000;;125.00000000;;313.35000610;;313.35000610;0.00900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-21;256.45999146;208.90000000;86.19999695;380.95999146;126.00000000;292.00000000;0E-8;418.00000000;0E-8;305.98001099;;0E-8;-0.00200000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-21;184.76000000;165.98000000;;682.01000000;637.00000000;42.00000000;1.00000000;679.00000000;;578.25000000;;170.91999817;0.05200000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-21;89.90000153;62.50000000;;650.71997070;614.00000000;0E-8;16.00000000;630.00000000;;604.21002197;;73.08999634;-0.20200000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-21;60.65000000;39.49000000;;797.84000000;757.00000000;42.00000000;;799.00000000;;732.55999756;;130.80999756;-0.03300000;5.01400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-21;904.40002441;;26.61000061;69.86000061;65.00000000;0E-8;;65.00000000;;59.40000153;;59.40000153;0.05300000;0.20400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-21;885.64000000;856.49000000;;69.00000000;69.00000000;0E-8;0E-8;69.00000000;;59.40000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-21;807.86999512;767.02000000;;152.60000610;196.00000000;0E-8;;196.00000000;;139.77000427;;84.08999634;0.13700000;0.83400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-21;755.68000000;669.97000000;21.46000000;815.78997803;196.00000000;0E-8;0E-8;196.00000000;0E-8;821.91998291;;692.03002930;4.18700000;7.88800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-21;655.96997070;621.28000000;17.57999992;388.14001465;313.00000000;0E-8;0E-8;313.00000000;0E-8;674.08001709;;101.86000061;0.45100000;8.54000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-21;621.02001953;557.75000000;;322.79000854;453.00000000;0E-8;0E-8;453.00000000;0E-8;662.44000244;;23.51000023;0.06600000;8.60800000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-21;557.66000000;512.53000000;;464.58000000;475.00000000;0E-8;;475.00000000;;650.34002686;;9.72999954;0.08300000;8.64000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-21;511.98000000;494.28000000;;501.10000000;518.00000000;0E-8;2.00000000;518.00000000;;639.15002441;;27.82999992;0.16800000;8.74800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-21;494.23999023;393.24000000;;566.57000732;544.00000000;0E-8;;544.00000000;;663.98999023;;62.15000153;0.47700000;9.30400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-21;466.48999023;442.85000000;;648.09002686;343.00000000;0E-8;0E-8;343.00000000;0E-8;755.84002686;;119.62999725;0.39300000;13.55400000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-21;839.73000000;749.70000000;29.95000000;36.97000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;42.21000000;;42.21000000;0.13400000;1.04800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-21;664.40000000;575.10000000;;37.19000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;69.51000000;;26.65000000;0.00400000;1.94000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-21;572.41000000;546.05000000;;35.12000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;70.26000000;;1.04000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-21;429.73999023;380.21000000;9.52000046;615.33001709;407.00000000;0E-8;0E-8;407.00000000;0E-8;961.21997070;;220.58999634;0.40400000;50.35400000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-21;374.45001221;321.09000000;9.02000046;711.15002441;414.00000000;0E-8;0E-8;414.00000000;0E-8;1154.13000488;;212.77999878;0.87400000;57.63800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-21;555.32000732;360.96000000;;40.36000061;32.00000000;3.00000000;2.00000000;37.00000000;;81.29000092;;81.29000092;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-21;483.65000000;330.16000000;24.33000000;215.00000000;37.00000000;0E-8;;37.00000000;;215.60000000;;215.60000000;0.46900000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-21;85.06000000;34.08000000;;87.51999664;88.33000183;0E-8;0E-8;88.33000183;0E-8;83.18000031;;83.18000031;-0.02700000;0.58600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-21;698.89000000;625.40000000;17.32000000;66.18000031;53.00000000;0E-8;0E-8;53.00000000;;56.02999878;;56.02999878;-1.24200000;0.13800000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-21;610.11000000;;20.89000000;50.11000000;52.00000000;0E-8;;52.00000000;;59.18999863;;8.14999962;-0.15000000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-21;609.77001953;556.01000000;25.55999947;16.04999924;4.00000000;0E-8;0E-8;4.00000000;8.00000000;16.62000084;;16.62000084;-0.35500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-21;455.76000977;394.40000000;41.52999878;153.75000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;170.32000732;;121.26999664;-0.26600000;5.97600000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-21;352.61000000;;;204.25000000;;84.00000000;;84.00000000;128.00000000;212.85000610;;42.15000153;-0.01100000;6.62000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-21;659.08000000;526.01000000;;25.04000000;23.00000000;0E-8;1.00000000;24.00000000;;24.51000023;;24.51000023;-0.00300000;0.05200000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-21;437.02999878;355.63000000;;57.00000000;55.00000000;0E-8;2.00000000;57.00000000;;51.27999878;;26.87999916;0E-8;0.78400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-21;251.21000000;233.00000000;71.00000000;394.08000000;93.00000000;0E-8;0E-8;93.00000000;316.66000000;441.01000977;289.30999756;190.60000610;;8.31200000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-21;248.00000000;139.69000000;;316.75000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;0E-8;316.66000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-21;139.57000000;;;516.46000000;516.00000000;0E-8;;516.00000000;;514.28002930;362.57998657;77.47000122;0.01700000;8.42600000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-21;362.65000000;;50.30000000;-7.06000000;;0E-8;;0E-8;122.00000000;28.84000015;132.02000427;9.17000008;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-21;398.76000000;;;128.00600000;;0E-8;;122.00000000;;328.00000000;132.02000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-21;;;;115.00000000;115.00000000;0E-8;;115.00000000;;9.26000023;132.02000427;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-21;443.87000000;;27.42000000;22.22000000;0E-8;0E-8;;25.00000000;25.00000000;19.67000008;;19.67000008;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-21;412.78000000;;85.37000000;26.61000000;;0E-8;;17.00000000;-25.00000000;9.26000023;28.93000031;9.26000023;-0.23200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-21;;;;26.61000000;35.00000000;;;35.00000000;;9.26000023;17.00000000;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-21;86.29000000;;;26.61000000;141.00000000;0E-8;;141.00000000;;9.26000023;149.02000427;;-0.00800000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-21;151.13000000;126.58000000;;192.00000000;175.00000000;0E-8;;175.00000000;;192.82000732;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-21;788.60998535;754.81000000;16.37000084;121.23000336;29.00000000;0E-8;0E-8;29.00000000;0E-8;94.01000214;;94.01000214;0.06000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-21;735.86200000;674.60000000;9.71000000;71.28000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;149.39999390;;58.84999847;0.79700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-21;624.45000000;519.38000000;12.35000000;244.79000000;89.00000000;0E-8;;89.00000000;;273.29000854;;131.13000488;0.57400000;1.00600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-21;784.04000000;695.18000000;12.49000000;203.96000671;81.38999939;0E-8;;81.38999939;;134.16000366;;134.16000366;1.02700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-21;694.92000000;623.75000000;63.01000000;109.54000000;121.00000000;0E-8;;121.00000000;;135.11999512;;10.85000038;0.14200000;0.77800000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-21;623.57000000;565.18000000;38.10000000;137.08000000;125.00000000;0E-8;10.00000000;135.00000000;;134.57000732;;1.36000001;0.10500000;0.90000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-21;564.88000000;517.60000000;;144.81000000;155.00000000;0E-8;;155.00000000;;134.88000488;;3.25000000;0.14000000;1.18400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-21;839.78002930;770.49000000;47.27000046;183.03999329;0E-8;13.00000000;13.00000000;13.00000000;13.00000000;162.82000732;;162.82000732;0.72800000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-21;769.84002686;729.09000000;43.02000046;40.81000137;0E-8;26.00000000;0E-8;26.00000000;0E-8;197.05000305;;32.25000000;0.56400000;0.71200000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-21;584.78000000;515.65000000;48.15000000;337.05000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;476.97000122;;290.20999146;0.18100000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-21;501.39000000;433.80000000;16.53000000;599.63000000;295.00000000;0E-8;0E-8;295.00000000;0E-8;1114.33996582;;255.69999695;1.04800000;6.78800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-21;430.68000000;395.75000000;;248.53000000;288.00000000;0E-8;;288.00000000;;1177.18005371;;73.72000122;0.36900000;7.10600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-21;392.27999878;323.49000000;14.81999969;1500.50000000;688.00000000;0E-8;;688.00000000;;2266.12988281;;1112.02001953;1.14300000;13.39800000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-21;477.00000000;449.38000000;100.00000000;321.70000000;278.00000000;36.00000000;0E-8;314.00000000;0E-8;239.91999817;;239.91999817;0.06900000;0.37800000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-21;447.48001099;410.97000000;;400.00000000;133.00000000;267.00000000;0E-8;400.00000000;0E-8;248.39999390;;9.93000031;0.09000000;0.40600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-21;353.79998779;326.93000000;;258.22000122;261.00000000;0E-8;0E-8;261.00000000;0E-8;259.54998779;;18.52000046;-0.04700000;0.45400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-21;446.49000000;395.52000000;;198.63000488;171.08000183;0E-8;0E-8;171.08000183;0E-8;188.08999634;;188.08999634;0.26200000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-21;370.35000000;327.90000000;;212.83000183;238.00000000;0E-8;;238.00000000;;200.30999756;;15.68999958;0.18000000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-21;580.22000000;530.70000000;42.45000000;68.10000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;67.26000214;;67.26000214;0.19700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-21;561.89800000;531.64000000;23.39000000;77.73999786;94.00000000;0E-8;0E-8;94.00000000;0E-8;91.01000214;;91.01000214;0.14400000;8.68400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-21;531.44000000;504.84000000;;96.09000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;91.23999786;;2.00000000;0.03400000;8.88000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-21;468.85600000;398.27000000;37.68000000;138.23000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;128.94999695;;41.50000000;-0.71600000;10.48800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-21;398.08000000;385.59000000;;100.49000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;131.60000610;;3.79000000;0.02500000;10.52400000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-21;384.19000244;365.96000000;;212.57000732;215.00000000;0E-8;0E-8;215.00000000;0E-8;225.77000427;;95.22000122;0.09600000;13.61200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-21;365.89000000;351.00000000;;208.24000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;232.05000305;;7.46999979;0.09700000;13.85800000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-21;350.90000000;333.65000000;;242.67000000;226.00000000;0E-8;0E-8;226.00000000;0E-8;246.44999695;;15.90999985;0.06400000;14.17200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-21;328.27398682;284.01000000;48.91999817;735.51000977;433.00000000;0E-8;0E-8;433.00000000;0E-8;608.67999268;;238.94000244;-0.29700000;20.85400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-21;283.57000000;258.04000000;;461.00000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;660.72998047;;41.33000183;-0.02800000;21.34800000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-21;257.67401123;235.71000000;;672.19000244;652.46002197;0E-8;0E-8;652.46002197;0E-8;791.92999268;;96.90000153;-0.62700000;23.57600000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-21;319.23000000;280.42000000;0E-8;2340.29003906;2299.00000000;0E-8;0E-8;2299.00000000;-152.00000000;4185.50000000;;316.73999023;2.82800000;76.16000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-21;279.45000000;258.03000000;;3070.82000000;3628.00000000;0E-8;0E-8;3628.00000000;0E-8;4931.62011719;4881.41992188;458.61999512;1.65100000;159.44800000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-21;344.26000000;309.84000000;;108.00000000;78.00000000;30.00000000;0E-8;108.00000000;0E-8;109.04000000;;109.04000000;0.07000000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-21;257.22000000;236.62000000;;4442.14000000;4199.00000000;0E-8;4.00000000;4203.00000000;;5536.52001953;5486.31982422;664.07000732;-4.68700000;167.86000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-21;218.75000000;96.95000000;;7206.62000000;6030.00000000;0E-8;;6030.00000000;;7183.54003906;7133.35009766;1768.76000977;-16.56900000;199.93600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-21;279.35998535;224.31000000;13.57999992;294.98999023;80.00000000;0E-8;0E-8;80.00000000;0E-8;297.70001221;;297.70001221;2.49000000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-21;394.92000000;151.91000000;;83.25000000;77.00000000;11.00000000;;88.00000000;;82.50000000;;82.50000000;-0.03700000;0.28800000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-21;412.05999756;320.41000000;;80.34999847;75.00000000;1.00000000;4.00000000;80.00000000;;75.56999969;;75.56999969;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-21;320.41000000;181.31000000;;80.34999847;76.00000000;4.00000000;;80.00000000;;75.56999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-21;354.96000000;249.20000000;;69.46000000;68.00000000;0E-8;1.00000000;69.00000000;0E-8;76.73000000;;76.73000000;0.00600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-21;615.90002441;577.70000000;94.69000244;97.43000031;94.56999969;33.54999924;0E-8;128.11999512;0E-8;76.66000366;;76.66000366;-0.03000000;1.13200000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-21;560.20000000;515.94000000;34.56000000;543.89000000;405.00000000;0E-8;0E-8;405.00000000;;541.40002441;;466.14001465;5.01200000;4.01400000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-21;819.95000000;626.50000000;35.05000000;24.04000000;12.00000000;0E-8;1.00000000;12.00000000;;23.71999931;;23.71999931;0.18000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-21;761.73000000;;35.19000000;11.00000000;;0E-8;;11.00000000;;9.00000000;;9.00000000;-0.00400000;3.87600000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-21;742.53997803;;61.99000168;14.26000023;;0E-8;;14.26000023;;20.53000000;50.20000000;20.53000000;-0.10800000;7.87600000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-21;733.42000000;;57.10000000;15.00000000;;0E-8;;12.06000042;;27.03000000;;27.03000000;0.05700000;10.30800000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-21;711.37000000;;40.51000000;79.62000000;;78.00000000;;78.00000000;;43.01000000;;79.62900000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-21;447.05000000;427.22000000;52.78000000;504.45001221;96.00000000;0E-8;0E-8;96.00000000;0E-8;847.91000000;709.29000000;372.00000000;0.21800000;55.47400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-21;427.26000000;403.91000000;;152.91000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;768.39001465;614.71002197;42.00000000;0.08100000;63.88000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-21;403.80000000;380.64000000;;222.07000000;248.00000000;0E-8;0E-8;248.00000000;0E-8;693.82000732;556.65997314;80.80999756;0.19900000;71.48600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-21;380.37399292;356.74000000;14.72999954;362.48001099;177.41999817;0E-8;0E-8;177.41999817;0E-8;443.14999390;418.98001099;45.52999878;1.15500000;74.30600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-21;357.01000977;324.43000000;;184.00000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;388.69000244;363.82998657;17.96999931;0.52300000;77.49200000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-21;320.01998901;279.63000000;0E-8;243.66000000;278.00000000;0E-8;0E-8;278.00000000;152.00000000;300.48999023;108.41999817;20.21999931;2.05600000;81.66000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-21;727.29000000;1.18000000;;17.00000000;6.19999981;0E-8;;6.00000000;;0E-8;54.77000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-21;433.54998779;335.65000000;23.39999962;787.10998535;426.00000000;0E-8;0E-8;426.00000000;0E-8;951.33001709;;951.33001709;14.16500000;2.51200000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-21;332.37000000;288.06000000;;555.92000000;619.00000000;0E-8;;619.00000000;;1046.21997070;;88.80999756;2.53000000;2.61200000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-21;286.71000000;262.44000000;;659.42000000;578.00000000;0E-8;;578.00000000;;1155.54003906;;87.23000336;1.81800000;2.74200000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-21;262.11000000;235.62000000;53.00999832;1087.72998047;1489.00000000;0E-8;;1489.00000000;;1866.93005371;;688.30999756;4.01000000;4.26000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-21;212.13000488;176.51000000;;2265.16992188;1910.77001953;0E-8;0E-8;1910.77001953;;2624.16992188;;721.61999512;6.27400000;6.25200000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-21;837.89001465;;52.00000000;18.73999977;3.00000000;0E-8;0E-8;3.00000000;;14.09000015;;14.09000015;-0.10800000;0.08400000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-21;319.10000000;113.72000000;;122.46000000;101.00000000;15.00000000;7.00000000;123.00000000;0E-8;123.23000000;;123.23000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-21;731.60998535;603.93000000;67.09999847;292.61000000;144.00000000;0E-8;0E-8;144.00000000;;296.01000977;;296.01000977;-0.77000000;5.97200000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-21;603.78002930;493.01000000;34.77000046;251.70000000;173.00000000;0E-8;0E-8;173.00000000;-40.00000000;381.61999512;440.70001221;75.37000275;-0.41700000;6.05200000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-21;801.85998535;706.27000000;77.40000153;48.38999939;0E-8;0E-8;6.94999981;6.94999981;;49.88000107;;49.88000107;-0.05000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-21;705.52000000;604.07000000;;12.00000000;0E-8;5.00000000;7.00000000;12.00000000;;53.93999863;;3.66000009;-0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-21;603.82000000;538.41000000;21.79000000;30.86000000;0E-8;0E-8;10.00000000;10.00000000;41.00000000;69.08000183;10.00000000;14.72000027;-0.00500000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-21;492.98999023;396.57000000;41.47999954;192.50000000;155.00000000;0E-8;;155.00000000;;520.26000977;;57.59999847;-0.95800000;6.74200000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-21;396.56000000;324.19000000;;201.74000000;80.00000000;45.00000000;;125.00000000;;551.97998047;;22.76000023;-0.36700000;6.87200000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-21;323.95000000;258.64000000;;304.87000000;357.00000000;154.00000000;0E-8;511.00000000;;701.71997070;;143.28999329;-1.35100000;7.91200000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-21;258.83000000;241.60000000;;548.40000000;431.00000000;30.00000000;0E-8;461.00000000;0E-8;764.13000488;;57.31999969;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-21;489.04000854;;86.86000061;6.84999990;;14.00000000;;30.00000000;;11.75000000;;11.75000000;-0.52600000;0.02200000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-21;317.91000000;279.32000000;49.27000000;101.31000000;49.00000000;0E-8;;49.00000000;;85.41000366;;71.42000000;-3.10100000;0.43800000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-21;278.91000000;183.26000000;;52.03000000;79.00000000;0E-8;;79.00000000;;86.05000305;;0.28999999;-0.07000000;0.45000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-21;182.14000000;93.74000000;;116.28000000;37.00000000;0E-8;;37.00000000;;94.54000092;;6.71000004;-0.39900000;0.58000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-21;91.61000061;52.65000000;;29.61000061;106.00000000;0E-8;;106.00000000;;102.37000275;;7.46999979;-0.47500000;0.74400000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-21;239.03999329;147.80000000;;119.69000244;121.00000000;10.00000000;18.00000000;149.00000000;0E-8;120.55999756;;120.55999756;-0.08200000;0.94400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-21;147.00000000;106.69000000;;215.24000549;206.00000000;20.00000000;0E-8;226.00000000;0E-8;182.13000488;;51.00999832;-0.01600000;2.20200000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-21;103.20999908;70.79000000;;231.74000549;225.00000000;0E-8;28.00000000;253.00000000;0E-8;198.72999573;;6.48999977;-0.05900000;2.65200000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-21;631.55000000;512.09000000;58.59000000;135.00000000;116.00000000;0E-8;19.00000000;135.00000000;;128.47000122;;128.47000122;-0.68000000;1.54600000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-21;704.36999512;660.13000000;73.47000122;263.98999023;275.67001343;0E-8;13.00000000;288.67001343;0E-8;228.47999573;;228.47999573;-0.44800000;2.14800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-21;659.05999756;475.84000000;81.19999695;260.73001099;116.75000000;0E-8;0E-8;116.75000000;0E-8;257.83999634;;24.26000023;-0.55700000;2.22600000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-21;635.92000000;479.86000000;57.89000000;142.85000610;0E-8;26.73999977;0E-8;26.73999977;0E-8;142.27000427;;142.27000427;-1.37100000;0.79200000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-21;475.04000854;374.79000000;64.30999756;190.80000305;0E-8;123.00000000;;123.00000000;;520.29998779;;77.19000244;-0.74300000;3.50200000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-21;368.01998901;264.37000000;;249.36999512;156.00000000;109.00000000;;265.00000000;;630.64001465;;104.55999756;-2.51500000;5.80200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-21;593.04000000;335.07000000;53.54000000;26.50000000;0E-8;0E-8;;0E-8;;23.20000076;;23.20000076;-1.53000000;0.43400000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-21;327.35000000;264.37000000;;13.36000000;16.00000000;0E-8;0E-8;16.00000000;0E-8;40.52000046;;16.60000038;-0.10700000;0.52600000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-21;264.35000610;210.96000000;;298.60000610;172.63000488;116.88999939;0E-8;289.51998901;0E-8;757.78002930;;51.06000137;-1.69600000;7.23400000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-21;548.00000000;426.11000000;78.83000183;38.41999817;18.78000069;0E-8;1.00000000;19.78000069;0E-8;37.13000107;;37.13000107;-0.03200000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-21;154.10000610;132.44000000;;114.70999908;106.00000000;27.00000000;0E-8;133.00000000;0E-8;89.08999634;;89.08999634;-0.31200000;0.73800000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-21;127.51999664;97.93000000;;109.52999878;41.00000000;41.00000000;0E-8;82.00000000;0E-8;89.16999817;;3.32999992;-0.23900000;0.81400000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-22;109.69000000;28.14000000;;173.35000000;284.00000000;0E-8;0E-8;284.00000000;0E-8;191.02000427;;14.35000038;-0.55200000;1.34300000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-22;115.55000000;5.20000000;114.40000000;143.83000183;156.00000000;0E-8;;156.00000000;13.00000000;142.82000732;;142.82000732;-1.01800000;5.56100000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-22;301.49000000;260.19000000;53.87000000;394.54000854;545.00000000;0E-8;;545.00000000;;400.01000977;;400.01000977;6.53500000;1.80700000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-22;386.58000000;361.65000000;34.87000000;1420.00000000;802.00000000;0E-8;;802.00000000;;1505.83996582;;1070.83996582;214.08600000;24.19330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-22;302.41000000;251.55000000;65.06000000;700.00000000;968.00000000;0E-8;;968.00000000;;1415.79003906;;0E-8;67.19400000;98.31400000;SFLGON
