id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-22;251.54000000;230.01000000;;965.30999756;0E-8;0E-8;;0E-8;840.00000000;1290.13000488;;0E-8;;101.28470000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-22;229.90000000;141.32000000;;0E-8;0E-8;0E-8;;0E-8;;1290.13000488;;0E-8;0.45000000;101.35230000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-22;251.40000000;137.84000000;;872.71997070;838.00000000;0E-8;;838.00000000;;1290.13000488;;;;101.35230000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-22;137.66000000;14.25000000;;838.00000000;826.00000000;0E-8;;826.00000000;;1231.27001953;;0E-8;5.40100000;101.76970000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-22;58.30000000;42.11000000;;433.00000000;433.00000000;0E-8;;433.00000000;;402.23001099;;402.23001099;0.62700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-22;42.14000000;21.93000000;;447.22000122;383.00000000;46.70999908;0E-8;429.16000366;0E-8;398.95001221;;1.22000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-22;20.70000076;2.54000000;;400.72000122;420.00000000;0E-8;0E-8;420.00000000;0E-8;397.94000244;;3.25000000;0.22800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-22;49.15200043;27.85000000;57.77999878;1105.82995605;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1121.60998535;;1121.60998535;21.64100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-22;32.00000000;10.85000000;95.41000366;206.13000488;161.00000000;0E-8;0E-8;161.00000000;0E-8;204.07000732;;204.07000732;1.98100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-22;29.28000000;2.59000000;;597.33000000;613.00000000;0E-8;0E-8;613.00000000;;584.02001953;;584.02001953;0.24900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-22;95.62000275;3.24000000;;0E-8;2440.08000000;0E-8;0E-8;2440.00000000;0E-8;0E-8;3088.37988281;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-22;95.75000000;82.62000000;;3948.77001953;809.75000000;0E-8;4.00000000;814.00000000;2638.85000000;3910.88989258;822.51000000;3910.88989258;0E-8;6.20070000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-22;154.85000610;133.40000000;;3126.12988281;4467.00000000;0E-8;;4467.00000000;;3594.67993164;;1107.70996094;8.15500000;7.61730000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-22;63.47999954;7.96000000;36.22999954;7500.87011719;11018.00000000;0E-8;0E-8;11018.00000000;0E-8;7150.66992188;;3162.01000977;28.69900000;23.91500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-22;479.15000000;304.29000000;;37.54000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;37.72000122;;37.72000122;0.01400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-22;83.80000000;71.19000000;;9818.17968750;9411.78027344;0E-8;0E-8;9411.78027344;0E-8;9599.45019531;;9599.45019531;-3.57600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-22;70.50000000;48.80000000;;9467.69000000;9551.00000000;0E-8;17.00000000;9568.00000000;0E-8;9082.71972656;;165.38000488;-6.54300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-22;81.10399628;55.32000000;7.75000000;449.47000122;449.47000122;0E-8;0E-8;449.47000122;0E-8;451.95001221;;451.95001221;-0.93700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-22;265.53000000;205.24000000;43.58000000;140.22000000;119.00000000;0E-8;8.00000000;127.00000000;;140.47000000;;140.47000000;-0.00200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-22;213.60000000;114.11000000;;228.00000000;152.00000000;76.00000000;0E-8;228.00000000;0E-8;228.18000000;;228.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-22;297.45000000;273.35000000;45.55000000;1059.18994141;1206.00000000;46.00000000;0E-8;1252.00000000;0E-8;1101.34997559;;1101.34997559;0E-8;3.49230000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-22;271.72000000;250.58000000;;1402.56005859;1431.06005859;8.93999958;8.00000000;1439.98999023;;1184.43005371;;102.30999756;0E-8;3.49230000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-22;220.41000366;163.78000000;;2711.87988281;2729.00000000;0E-8;0E-8;2729.00000000;0E-8;2653.07006836;;1752.00000000;2.85000000;3.55470000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-22;161.44000244;137.14000000;;2676.86010742;2684.00000000;0E-8;;2684.00000000;;2629.32006836;;15.90999985;0E-8;3.55470000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-22;313.14000000;278.37000000;;140.69000000;0E-8;139.00000000;0E-8;139.00000000;0E-8;132.77999878;;132.77999878;-0.00100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-22;493.41000366;377.71000000;;104.68000031;110.00000000;0E-8;;110.00000000;;109.34999847;;109.34999847;-0.00200000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-22;372.86000000;256.94000000;;110.77000000;81.00000000;30.00000000;;111.00000000;;110.51999664;;2.46000004;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-22;361.65000000;;;289.00000000;;222.00000000;;222.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-22;355.31000000;;;164.80999756;127.00000000;1.00000000;;128.00000000;;468.02999878;;468.02999878;0.00800000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-22;256.60000000;206.60000000;87.77000000;418.01998901;126.00000000;286.00000000;0E-8;412.00000000;0E-8;455.14001465;;0E-8;-0.00400000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-22;184.91000366;166.28000000;;888.13000488;583.00000000;282.00000000;1.00000000;865.00000000;;942.58001709;;378.92999268;0.05100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-22;89.93000031;62.50000000;;871.29998779;719.00000000;126.00000000;16.00000000;861.00000000;;922.46002197;;162.03999329;-0.20200000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-22;60.76000000;40.45000000;;1143.28000000;815.00000000;324.00000000;;1139.00000000;;1199.20996094;;290.01998901;-0.03400000;5.01300000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-22;904.41998291;885.67000000;26.72999954;100.72000122;91.00000000;0E-8;;91.00000000;;85.73999786;;85.73999786;0.05400000;0.20300000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-22;885.65000000;856.75000000;;97.18600000;97.00000000;0E-8;0E-8;97.00000000;;85.73999786;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-22;807.85998535;766.93000000;;171.05999756;175.00000000;0E-8;;175.00000000;;165.30000305;;93.83000183;0.13900000;0.83300000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-22;755.66998291;671.54000000;21.42000008;733.46002197;822.00000000;0E-8;0E-8;822.00000000;0E-8;1110.04003906;;974.96002197;4.38000000;7.71600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-22;655.74000000;621.45000000;16.08000000;445.95001221;878.00000000;0E-8;0E-8;878.00000000;0E-8;929.89001465;;95.97000122;0.50000000;8.36500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-22;620.80000000;558.22000000;;904.41998291;1019.00000000;0E-8;0E-8;1019.00000000;0E-8;877.42999268;;22.14999962;0.08100000;8.43270000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-22;557.75000000;513.31000000;;1004.25000000;973.00000000;0E-8;;973.00000000;;841.79998779;;9.15999985;0.09600000;8.46500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-22;512.03000000;494.28000000;;938.18000000;917.00000000;0E-8;2.00000000;917.00000000;;788.23999023;;26.21999931;0.18900000;8.57270000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-22;494.26998901;393.24000000;;1040.70996094;973.00000000;0E-8;;973.00000000;;772.23999023;;58.54999924;0.56800000;9.11300000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-22;466.50000000;443.53000000;;1037.08996582;1021.00000000;0E-8;0E-8;1021.00000000;0E-8;840.44000244;;117.80999756;0.46100000;13.24470000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-22;839.86000000;749.70000000;30.35000000;33.50000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;34.20999908;;34.20999908;0.13900000;1.02100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-22;664.43000000;574.71000000;;30.35000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;59.81000137;;21.60000038;0.00400000;1.88670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-22;572.48000000;545.97000000;;28.20000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;61.91999817;;0.89999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-22;429.82998657;381.17000000;9.77999973;1055.25000000;899.00000000;0E-8;0E-8;899.00000000;0E-8;1055.82995605;;235.30000305;0.48800000;48.79630000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-22;374.49398804;321.78000000;9.36999989;1013.30999756;802.00000000;0E-8;0E-8;802.00000000;0E-8;1198.00000000;;241.46000671;1.07200000;55.88100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-22;555.82000000;361.21000000;;87.87000275;32.00000000;46.00000000;2.00000000;80.00000000;;109.52999878;;109.52999878;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-22;483.89999390;330.05000000;24.87999916;269.00000000;34.00000000;0E-8;;34.00000000;;269.57000732;;269.57000732;0.44300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-22;85.24000000;33.89000000;;77.69000244;62.40999985;0E-8;0E-8;62.40999985;0E-8;75.63999939;;75.63999939;-0.02700000;0.58530000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-22;698.90002441;625.40000000;17.37000084;66.18000031;53.00000000;0E-8;0E-8;53.00000000;;54.56999969;;54.56999969;-1.28200000;0.13770000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-22;610.10000000;;20.84000000;50.11000000;52.00000000;0E-8;;52.00000000;;62.88000107;;7.94000006;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-22;609.78997803;556.00000000;25.64999962;18.10000000;4.00000000;0E-8;0E-8;4.00000000;6.00000000;14.98999977;;14.98999977;-0.36200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-22;455.79998779;394.40000000;41.70999908;166.61999512;154.00000000;0E-8;0E-8;154.00000000;0E-8;171.72999573;;123.26999664;-0.27300000;5.98870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-22;352.76000000;;;209.28000000;;76.00000000;;76.00000000;129.00000000;209.75999451;;39.43999863;-0.01000000;6.63170000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-22;659.05000000;526.01000000;;23.65000000;23.00000000;0E-8;1.00000000;24.00000000;;23.22999954;;23.22999954;-0.00400000;0.05230000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-22;437.00000000;342.20000000;;52.00000000;50.00000000;0E-8;2.00000000;52.00000000;;48.25000000;;24.76000023;0E-8;0.78470000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-22;251.50000000;233.00000000;100.00000000;230.46000000;94.00000000;0E-8;0E-8;94.00000000;101.69000000;397.30999756;265.00000000;127.95999908;;8.32570000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-22;250.95000000;138.19000000;;101.68000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;0.03000000;101.69000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-22;139.46000000;;;241.95000000;246.00000000;0E-8;;246.00000000;;467.54998779;335.23999023;52.00999832;0.01700000;8.44030000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-22;362.99000000;;66.49000000;21.64000000;;0E-8;;0E-8;122.00000000;12.53999996;123.75000000;3.99000001;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-22;398.58000000;;;108.24300000;;0E-8;;115.00000000;;329.00000000;123.75000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-22;;;;108.00000000;108.00000000;;;108.00000000;;4.03000021;123.75000000;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-22;442.68000000;;16.67000000;11.69000000;0E-8;0E-8;;14.00000000;14.00000000;8.56000042;;8.56000042;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-22;412.79000000;;85.43000000;19.12000000;;0E-8;;16.00000000;-14.00000000;4.03000021;12.57999992;4.03000021;-0.23300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-22;;;;19.12000000;34.00000000;;;34.00000000;;4.03000021;12.57999992;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-22;86.24000000;;;19.12000000;129.00000000;0E-8;;129.00000000;;4.03000021;136.33000183;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-22;150.84000000;126.52000000;;123.00000000;156.00000000;0E-8;;156.00000000;;123.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-22;788.71997070;754.80000000;16.87000084;107.04000092;29.00000000;0E-8;0E-8;29.00000000;0E-8;106.30999756;;106.30999756;0.08000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-22;735.87200000;674.60000000;9.74000000;108.36000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;166.71000671;;66.55000305;0.83800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-22;624.54000000;519.38000000;12.48000000;290.27000000;89.00000000;0E-8;;89.00000000;;314.82000732;;160.36999512;0.64200000;1.01200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-22;784.12000000;695.25000000;12.62000000;238.33999634;85.09999847;0E-8;;85.09999847;;217.47000122;;217.47000122;1.09200000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-22;694.92000000;623.76000000;63.01000000;121.00000000;121.00000000;0E-8;;121.00000000;;189.66000366;;10.36999989;0.16200000;0.77770000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-22;623.58000000;565.16000000;39.50000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;179.58999634;;1.29999995;0.11700000;0.89500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-22;564.86000000;517.58000000;;142.81000000;153.00000000;0E-8;;153.00000000;;160.19000244;;3.10999990;0.16200000;1.16800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-22;839.78002930;772.29000000;47.27000046;112.31999969;105.81999969;6.50000000;7.00000000;112.31999969;0E-8;143.49000549;;143.49000549;0.80200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-22;769.83000000;729.96000000;42.78000000;141.58999634;138.00000000;11.00000000;0E-8;149.00000000;0E-8;184.97999573;;31.81999969;0.58700000;0.71230000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-22;584.67000000;516.69000000;47.69000000;373.25000000;428.00000000;0E-8;0E-8;428.00000000;0E-8;483.45999146;;286.41000366;0.19400000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-22;501.43000000;434.26000000;16.65000000;787.07000000;613.00000000;0E-8;0E-8;613.00000000;0E-8;1151.06994629;;244.55000305;1.18500000;6.72100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-22;430.81000000;396.37000000;;717.01000000;614.00000000;0E-8;;614.00000000;;1212.17004395;;73.33999634;0.39600000;7.03870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-22;392.25000000;324.53000000;14.56999969;1484.50000000;1647.00000000;0E-8;;1647.00000000;;2295.26000977;;1104.95996094;1.31800000;13.29930000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-22;476.89000000;449.33000000;94.24000000;258.87000000;274.00000000;6.00000000;0E-8;280.00000000;0E-8;224.10000610;;224.10000610;0.07500000;0.37770000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-22;447.48001099;410.90000000;;370.00000000;134.00000000;236.00000000;0E-8;370.00000000;0E-8;237.33000183;;9.27000046;0.10000000;0.40530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-22;353.66000366;326.99000000;;266.10998535;275.00000000;4.00000000;0E-8;279.00000000;0E-8;261.54000854;;17.29999924;-0.04600000;0.45300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-22;446.55000000;395.46000000;;200.05000305;158.61999512;0E-8;0E-8;158.61999512;0E-8;183.97999573;;183.97999573;0.29400000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-22;370.48001099;326.56000000;;184.69999695;119.00000000;0E-8;;119.00000000;;203.08000183;;15.35000038;0.19700000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-22;580.26000000;530.70000000;43.06000000;63.77000000;54.00000000;0E-8;0E-8;54.00000000;0E-8;64.01000000;;64.01000000;0.20400000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-22;561.90002441;531.64000000;23.40999985;102.12999725;94.00000000;0E-8;0E-8;94.00000000;0E-8;103.87000000;;103.87000000;0.34500000;8.36470000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-22;531.46000000;504.81000000;;97.82000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;102.80999756;;1.66999996;0.04000000;8.55500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-22;468.86199951;398.26000000;37.75000000;130.41999817;107.00000000;0E-8;0E-8;107.00000000;0E-8;132.38999939;;34.65999985;-0.62500000;10.12100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-22;398.06000000;385.60000000;;101.98000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;134.83999634;;2.88000000;0.02700000;10.15630000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-22;384.17999268;365.87000000;;181.72999573;183.00000000;0E-8;0E-8;183.00000000;0E-8;206.66000366;;72.22000122;0.10000000;13.15400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-22;365.95000000;350.96000000;;182.32000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;214.55000305;;5.66000000;0.10800000;13.39430000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-22;350.86999512;333.51000000;;179.05000305;189.00000000;0E-8;0E-8;189.00000000;0E-8;228.66000366;;12.06999969;0.07700000;13.70400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-22;328.20400000;284.58000000;48.37000000;587.36999512;952.38000488;0E-8;0E-8;952.38000488;0E-8;583.94000244;;212.82000732;-0.11100000;20.29300000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-22;283.57000000;258.66000000;;934.00000000;934.00000000;0E-8;0E-8;934.00000000;0E-8;626.77001953;;33.25000000;0.00800000;20.77930000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-22;257.63400000;236.31000000;;887.05999756;985.59997559;0E-8;0E-8;985.59997559;0E-8;724.39001465;;77.94000244;-0.52100000;22.99370000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-22;319.23001099;280.63000000;0E-8;2757.00000000;2899.00000000;0E-8;0E-8;2899.00000000;-142.00000000;4282.62011719;;339.70999146;3.20600000;74.20170000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-22;279.45000000;258.04000000;;3635.00000000;3635.00000000;0E-8;0E-8;3635.00000000;0E-8;5052.62988281;5009.10986328;458.10998535;1.80100000;156.22100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-22;344.27000000;309.90000000;;105.17000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;105.82000000;;105.82000000;0.07800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-22;257.23000000;236.62000000;;4434.25976563;4191.00000000;0E-8;4.00000000;4195.00000000;;5625.29980469;5581.77978516;668.91998291;-3.72300000;164.59670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-22;218.71000000;98.57000000;;6977.23000000;7566.00000000;0E-8;;7566.00000000;;7422.54003906;7379.02001953;1720.80004883;-16.47500000;196.19530000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-22;279.39001465;224.31000000;13.89999962;187.50000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;192.25000000;;192.25000000;2.56900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-22;394.88000488;151.90000000;;81.75000000;77.00000000;11.00000000;;88.00000000;;82.50000000;;82.50000000;-0.03000000;0.28100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-22;412.01998901;320.42000000;;81.54000092;79.00000000;3.00000000;0E-8;82.00000000;;79.22000122;;79.22000122;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-22;320.24000000;181.15000000;;81.54000092;82.00000000;4.00000000;;86.00000000;;79.22000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-22;354.96000000;249.14000000;;76.00000000;75.00000000;0E-8;1.00000000;76.00000000;0E-8;75.49000000;;75.49000000;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-22;615.75000000;577.90000000;86.79000092;111.55999756;95.05999756;54.54000092;0E-8;149.60000610;0E-8;89.63999939;;89.63999939;-0.03500000;1.13070000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-22;560.24000000;515.95000000;34.73000000;709.44000000;404.00000000;0E-8;0E-8;404.00000000;;621.67999268;;538.53002930;5.07600000;4.00970000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-22;820.00400000;626.50000000;35.33000000;24.89000000;12.00000000;0E-8;1.00000000;12.00000000;;23.93000031;;23.93000031;0.19500000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-22;761.70000000;;35.00000000;4.49200000;;0E-8;;11.00000000;;11.00000000;;11.00000000;-0.00400000;3.87370000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-22;742.53002930;;61.90999985;10.73999977;;0E-8;;20.57999992;;17.68000000;43.52000000;17.68000000;-0.08500000;7.87530000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-22;733.44000000;;57.34000000;13.00000000;;0E-8;;12.80000019;;22.97000000;;22.97000000;0.06400000;10.30770000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-22;711.37000000;;40.60000000;78.00000000;;78.00000000;;78.00000000;;46.01000000;;79.66200000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-22;447.09000000;427.22000000;53.15000000;341.61000000;232.00000000;0E-8;0E-8;232.00000000;0E-8;423.61000000;359.59000000;300.17000000;0.32100000;55.07800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-22;427.17000000;404.29000000;;214.47000000;265.00000000;13.00000000;0E-8;278.00000000;0E-8;669.03997803;577.09002686;33.29000092;0.10800000;63.19000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-22;403.82000000;380.74000000;;299.93000000;274.00000000;0E-8;0E-8;274.00000000;0E-8;782.76000977;644.14001465;64.04000092;0.25100000;70.54870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-22;380.36199951;356.65000000;14.46000004;95.16000366;160.50000000;0E-8;0E-8;160.50000000;0E-8;683.60998535;550.34997559;44.81999969;1.37600000;73.28700000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-22;356.94000244;325.04000000;;393.85000610;542.00000000;0E-8;0E-8;542.00000000;0E-8;571.04998779;494.48999023;17.69000053;0.61700000;76.35900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-22;320.01998901;279.64000000;0E-8;433.00000000;291.00000000;0E-8;0E-8;291.00000000;142.00000000;345.16000366;105.59999847;21.68000031;2.29500000;80.39500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-22;727.27000000;1.14000000;;2.00000000;8.56999969;0E-8;;9.00000000;;0E-8;47.43000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-22;433.57000000;335.52000000;23.43000000;606.55999756;426.00000000;0E-8;0E-8;426.00000000;0E-8;806.54998779;;806.54998779;14.12400000;2.51230000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-22;332.36000000;287.94000000;;528.26000000;544.00000000;0E-8;;544.00000000;;946.90997314;;80.04000092;2.50900000;2.61230000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-22;286.78000000;262.29000000;;669.75000000;574.00000000;0E-8;;574.00000000;;1091.72998047;;78.61000061;1.80000000;2.74230000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-22;261.93000000;235.88000000;44.00999832;1172.27001953;1721.00000000;0E-8;;1721.00000000;;1754.59997559;;620.33001709;3.95500000;4.26500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-22;212.13999939;176.59000000;;2064.92993164;2064.92993164;0E-8;0E-8;2064.92993164;;2582.95996094;;650.34002686;6.36000000;6.25730000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-22;837.96002197;;52.36000061;9.47999954;3.00000000;0E-8;0E-8;3.00000000;;12.52999973;;12.52999973;-0.10900000;0.08300000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-22;318.89000000;113.39000000;;99.60000000;92.00000000;0E-8;8.00000000;100.00000000;0E-8;89.66999817;;89.66999817;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-22;731.61999512;604.07000000;67.12999725;284.38000000;272.00000000;0E-8;0E-8;272.00000000;;286.35998535;;286.35998535;-0.75400000;5.97230000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-22;603.75000000;493.26000000;34.16999817;351.73001099;378.00000000;0E-8;0E-8;378.00000000;-25.00000000;356.97000122;408.57000732;65.51000214;-0.40300000;6.05230000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-22;801.89001465;706.53000000;77.61000061;43.29000092;30.07999992;0E-8;6.96000004;37.04000092;;44.79000092;;44.79000092;-0.04600000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-22;705.70000000;603.95000000;;39.75000000;0E-8;28.00000000;7.00000000;35.00000000;;48.38999939;;3.18000007;-0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-22;604.17000000;538.41000000;26.04000000;48.38000000;0E-8;0E-8;10.00000000;10.00000000;26.00000000;61.59999847;10.00000000;12.78999996;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-22;493.10998535;396.57000000;41.95999908;438.45999146;213.00000000;0E-8;;213.00000000;;484.77999878;;51.20000076;-0.93200000;6.74230000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-22;396.49000000;324.34000000;;238.21000000;257.00000000;26.00000000;;283.00000000;;519.79998779;;20.22999954;-0.35800000;6.87230000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-22;323.94000244;258.75000000;;397.14001465;358.00000000;55.00000000;0E-8;413.00000000;;659.78997803;;127.38999939;-1.33000000;7.91230000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-22;258.76000000;241.62000000;;455.34000000;480.00000000;0E-8;0E-8;480.00000000;0E-8;719.47998047;;50.95000076;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-22;489.01998901;;86.31999969;14.94999981;;14.00000000;;30.00000000;;11.73999977;;11.73999977;-0.54000000;0.02230000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-22;317.90000000;279.19000000;49.22000000;119.52000000;137.00000000;0E-8;;137.00000000;;79.27999878;;67.53000000;-3.22600000;0.44270000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-22;278.60000000;183.84000000;;132.03000000;148.00000000;0E-8;;148.00000000;;79.90000153;;0.28999999;-0.07200000;0.45500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-22;181.70000000;94.81000000;;168.87000000;236.00000000;0E-8;;236.00000000;;88.12000275;;6.63000011;-0.41100000;0.59170000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-22;91.59999847;53.43000000;;194.91999817;197.00000000;0E-8;;197.00000000;;95.76000214;;7.36999989;-0.48700000;0.76630000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-22;239.03999329;147.59000000;;75.00000000;57.00000000;0E-8;18.00000000;75.00000000;0E-8;75.85000000;;75.85000000;-0.08500000;0.93800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-22;147.13000000;106.06000000;;108.08000183;86.00000000;20.00000000;0E-8;106.00000000;0E-8;126.05000305;;39.02000046;-0.01600000;2.19230000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-22;103.12000275;69.81000000;;110.08999634;87.00000000;0E-8;28.00000000;115.00000000;0E-8;141.53999329;;4.96999979;-0.05900000;2.64230000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-22;631.60000000;511.84000000;59.16000000;124.98000000;62.00000000;0E-8;19.00000000;81.00000000;;126.29000092;;126.29000092;-0.66600000;1.54370000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-22;704.08001709;660.40000000;61.56000137;261.82998657;337.39999390;0E-8;13.00000000;350.39999390;0E-8;234.47999573;;234.47999573;-0.45500000;2.14270000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-22;659.27001953;477.21000000;85.40000153;344.83999634;281.88000488;0E-8;0E-8;281.88000488;0E-8;257.88000488;;24.89999962;-0.57200000;2.22030000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-22;635.98999023;480.00000000;58.13999939;109.83999634;24.02000046;23.20999908;0E-8;47.22999954;0E-8;109.22000122;;109.22000122;-1.40700000;0.79070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-22;475.23001099;375.13000000;65.62999725;397.02000000;192.00000000;44.00000000;;236.00000000;;455.50000000;;66.11000061;-0.75000000;3.49570000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-22;367.98999023;264.37000000;;278.14999390;284.00000000;41.00000000;;325.00000000;;581.65997314;;84.84999847;-2.59100000;5.80400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-22;593.05000000;335.18000000;53.62000000;26.19000000;13.00000000;0E-8;;13.00000000;;21.11000061;;21.11000061;-1.56300000;0.44470000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-22;327.32000000;264.46000000;;25.02000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;36.86999893;;15.10000038;-0.11000000;0.53700000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-22;264.30000000;211.14000000;;366.17001343;295.85000610;115.69999695;0E-8;411.54998779;0E-8;701.64001465;;38.11999893;-1.74000000;7.24630000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-22;547.41998291;426.45000000;66.59999847;35.50999832;70.62000275;0E-8;1.00000000;71.62000275;0E-8;37.18999863;;37.18999863;-0.03100000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-22;154.03999329;132.41000000;;97.31999969;113.00000000;0E-8;0E-8;113.00000000;0E-8;97.94999695;;97.94999695;-0.30800000;0.75270000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-22;127.69000244;98.08000000;;138.00999451;64.00000000;38.00000000;0E-8;102.00000000;0E-8;98.48000336;;3.66000009;-0.24100000;0.83130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-23;109.50000000;28.08000000;;123.87999725;274.00000000;0E-8;0E-8;274.00000000;0E-8;164.88000488;;20.45000076;-0.55400000;1.34200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-23;115.57000000;4.20000000;114.67000000;132.64999390;109.00000000;0E-8;;109.00000000;13.00000000;131.60000610;;131.60000610;-1.04100000;5.49400000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-23;301.44000000;260.23000000;53.03000000;359.80999756;545.00000000;0E-8;;545.00000000;;370.75000000;;370.75000000;6.51300000;1.76800000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-23;386.60000000;361.66000000;35.03000000;1500.00000000;807.00000000;0E-8;;807.00000000;;1564.59997559;;1121.59997559;213.93100000;24.15670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-23;302.38000000;251.62000000;64.41000000;700.00000000;880.00000000;0E-8;;880.00000000;;1455.19995117;;0E-8;66.71400000;97.12600000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-23;251.57000000;229.98000000;;851.71997070;21.00000000;0E-8;;21.00000000;799.00000000;1344.78002930;;0E-8;;100.05530000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-23;230.17000000;141.37000000;;11.56999969;0E-8;0E-8;;0E-8;;1344.78002930;;0E-8;0.44800000;100.12270000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-23;251.41000000;138.15000000;;807.57000732;796.00000000;0E-8;;796.00000000;;1344.78002930;;;;100.12270000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-23;137.65000000;14.39000000;;796.00000000;868.00000000;0E-8;;868.00000000;;1290.13000488;;0E-8;5.37100000;100.53530000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-23;58.30000000;42.09000000;;478.00000000;478.00000000;0E-8;;478.00000000;;496.72000122;;496.72000122;0.63500000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-23;42.10000000;22.01000000;;479.79998779;401.00000000;90.95999908;0E-8;491.83999634;0E-8;490.35000610;;1.50999999;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-23;20.80999947;2.69000000;;537.21997070;516.00000000;0E-8;0E-8;516.00000000;0E-8;486.75000000;;4.01999998;0.23000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-23;49.13999939;27.78000000;57.52999878;997.86999512;1289.00000000;0E-8;0E-8;1289.00000000;0E-8;1046.25000000;;1046.25000000;22.24400000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-23;32.02999878;10.84000000;96.02999878;193.89999390;160.00000000;0E-8;0E-8;160.00000000;0E-8;196.27000427;;196.27000427;1.99400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-23;29.10000000;2.71000000;;677.58000000;734.00000000;0E-8;0E-8;734.00000000;;658.85998535;;658.85998535;0.23700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-23;95.76000214;3.23000000;;0E-8;2545.33000000;0E-8;0E-8;2545.00000000;0E-8;0E-8;3262.85009766;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-23;95.90000153;82.61000000;;4139.62988281;814.29000000;0E-8;4.00000000;817.00000000;2760.65000000;4087.93994141;825.08000000;4087.93994141;0E-8;6.19930000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-23;154.52000427;133.96000000;;2764.55004883;4821.00000000;0E-8;;4821.00000000;;3620.53002930;;1079.01000977;8.04900000;7.62270000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-23;63.28599930;8.13000000;35.34999847;7324.68994141;11299.00000000;0E-8;0E-8;11299.00000000;0E-8;7188.41992188;;3207.39990234;27.94400000;23.92000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-23;479.11000000;304.33000000;;38.03000000;37.00000000;0E-8;3.00000000;40.00000000;0E-8;37.90000000;;37.90000000;0.01400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-23;84.10000000;71.26000000;;10805.76953125;10300.51953125;0E-8;0E-8;10300.51953125;0E-8;10320.15039063;;10320.15039063;-3.68600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-23;70.53000000;49.22000000;;10164.30957031;10047.00000000;0E-8;17.00000000;10064.00000000;0E-8;9813.33007813;;183.85000610;-6.58300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-23;81.11000061;55.88000000;7.80000019;470.82998657;457.26998901;0E-8;0E-8;457.26998901;0E-8;448.39001465;;448.39001465;-0.77700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-23;265.52000000;205.29000000;43.38000000;123.39000000;116.00000000;0E-8;14.00000000;130.00000000;0E-8;122.76000000;;122.76000000;0.05000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-23;213.57000000;114.07000000;;192.98000000;154.00000000;39.00000000;0E-8;193.00000000;0E-8;193.16000000;;193.16000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-23;297.35998535;273.38000000;44.61999893;1060.08996582;1231.00000000;46.00000000;0E-8;1277.00000000;0E-8;1127.76000977;;1127.76000977;0E-8;3.49270000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-23;271.64001465;250.85000000;;1430.01000977;1570.98999023;8.72999954;8.00000000;1579.72998047;;1213.81994629;;104.76000214;0E-8;3.49270000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-23;220.46000671;163.95000000;;2949.58007813;2864.00000000;0E-8;0E-8;2864.00000000;0E-8;2746.11010742;;1762.51000977;2.90400000;3.55530000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-23;161.42999268;137.17000000;;2537.86010742;2545.00000000;0E-8;;2545.00000000;;2734.97998047;;16.01000023;0E-8;3.55530000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-23;312.94000000;278.31000000;;122.94000000;0E-8;126.00000000;0E-8;126.00000000;0E-8;119.19000244;;119.19000244;-0.00100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-23;493.82000000;377.50000000;;94.40000153;90.00000000;0E-8;;90.00000000;;97.08000183;;97.08000183;-0.00200000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-23;372.89000000;256.71000000;;92.12000000;76.00000000;16.00000000;;92.00000000;;101.30999756;;2.18000007;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-23;361.35000000;;;300.00000000;;239.00000000;;239.00000000;64.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-23;355.31000000;;;128.00000000;127.00000000;1.00000000;;128.00000000;;434.70001221;;434.70001221;0.00700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-23;256.59000000;206.71000000;87.65000000;429.54000000;126.00000000;304.00000000;0E-8;430.00000000;0E-8;437.48001099;;0E-8;-0.00500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-23;184.71000000;166.29000000;;841.38000488;643.00000000;229.00000000;1.00000000;872.00000000;;1094.11999512;;406.98001099;0.04900000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-23;89.70999908;62.50000000;;1058.54003906;977.00000000;141.00000000;16.00000000;1134.00000000;;1192.38000488;;174.03999329;-0.20000000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-23;60.43000000;41.13000000;;1316.27000000;823.00000000;506.00000000;;1329.00000000;;1492.61999512;;311.48001099;-0.03400000;5.01200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-23;904.35998535;885.71000000;26.36000061;69.83000183;99.00000000;0E-8;;99.00000000;;106.76999664;;106.76999664;0.05500000;0.20200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-23;885.78000000;856.82000000;;105.44900000;103.00000000;0E-8;0E-8;103.00000000;;106.76999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-23;807.98000000;766.81000000;;194.33999634;147.00000000;0E-8;;147.00000000;;192.13000488;;96.75000000;0.14100000;0.83200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-23;755.67000000;671.43000000;21.42000000;787.00000000;787.00000000;0E-8;0E-8;787.00000000;0E-8;1174.93994141;;1022.40997314;4.58600000;7.54400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-23;655.71997070;621.29000000;15.94999981;853.42999268;891.00000000;0E-8;0E-8;891.00000000;0E-8;1189.06994629;;76.31999969;0.55700000;8.19000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-23;620.55000000;558.19000000;;896.79000000;1027.00000000;0E-8;0E-8;1027.00000000;0E-8;1131.08996582;;17.61000061;0.09700000;8.25730000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-23;557.80000000;513.37000000;;1029.36000000;1012.00000000;0E-8;;1012.00000000;;1085.53002930;;7.28999996;0.11000000;8.29000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-23;512.07000000;494.28000000;;1061.01000000;1044.00000000;0E-8;2.00000000;1044.00000000;;1004.83001709;;20.85000038;0.21200000;8.39730000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-23;494.26998901;393.24000000;;1111.00000000;1111.00000000;0E-8;;1111.00000000;;943.09997559;;46.56000137;0.66400000;8.92200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-23;466.57998657;443.51000000;;1137.69995117;1009.00000000;0E-8;0E-8;1009.00000000;0E-8;963.40002441;;98.61000061;0.53300000;12.93530000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-23;839.95001221;749.70000000;30.62999916;26.44000053;10.00000000;0E-8;0E-8;10.00000000;0E-8;28.65999985;;28.65999985;0.14300000;0.99400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-23;664.26000000;574.75000000;;26.92000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;49.52999878;;18.09000015;0.00400000;1.83330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-23;572.56000000;545.90000000;;26.66000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;51.56000137;;0.74000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-23;430.02999878;381.04000000;10.35999966;1245.68994141;895.00000000;0E-8;0E-8;895.00000000;0E-8;1178.40002441;;251.16999817;0.58300000;47.23870000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-23;374.55599976;321.78000000;9.86999989;1116.35998535;818.00000000;0E-8;0E-8;818.00000000;0E-8;1262.92004395;;222.86000061;1.27900000;54.12400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-23;555.82000732;361.06000000;;120.00000000;32.00000000;86.00000000;2.00000000;120.00000000;;84.95999908;;84.95999908;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-23;484.14000000;331.56000000;25.41000000;328.00000000;102.00000000;0E-8;;102.00000000;;328.54998779;;328.54998779;0.41800000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-23;85.20000000;33.98000000;;74.97000122;78.31999969;0E-8;0E-8;78.31999969;0E-8;71.95999908;;71.95999908;-0.02600000;0.58470000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-23;698.90002441;625.37000000;17.37000084;43.00000000;43.00000000;0E-8;0E-8;43.00000000;;40.45999908;;40.45999908;-1.32100000;0.13730000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-23;610.10000000;576.07000000;20.84000000;45.00000000;45.00000000;0E-8;0E-8;45.00000000;0E-8;49.86999893;;5.88999987;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-23;609.78997803;556.01000000;25.64999962;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;13.15999985;;13.15999985;-0.36800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-23;455.83999634;394.40000000;41.88999939;167.61999512;155.00000000;0E-8;0E-8;155.00000000;0E-8;177.97000122;;125.37000275;-0.27900000;6.00130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-23;352.60000000;349.06000000;;190.37000000;;74.00000000;0E-8;74.00000000;121.00000000;211.99000549;;40.25999832;-0.01000000;6.64330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-23;658.96000000;525.97000000;;20.84000000;21.00000000;0E-8;1.00000000;22.00000000;;21.35000038;;21.35000038;-0.00400000;0.05270000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-23;436.98000000;355.49000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;44.99000168;;23.23999977;-0.00100000;0.78530000;PUSOBR
