id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-23;251.30000000;233.36000000;80.00000000;239.46000000;126.00000000;0E-8;0E-8;126.00000000;137.44000000;355.97000122;223.33000183;79.01000214;;8.33930000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-23;250.00000000;138.93000000;;137.44000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;0E-8;137.44000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-23;139.53000000;106.42000000;;291.55000000;289.00000000;0E-8;0E-8;289.00000000;0E-8;405.32000732;272.67001343;32.11000061;0.01600000;8.45470000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-23;362.91000000;;62.68000000;-5.09000000;;0E-8;0E-8;0E-8;134.00000000;10.64999962;125.37999725;3.39000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-23;398.63000000;362.36000000;;118.87700000;;0E-8;0E-8;117.00000000;;330.00000000;125.37999725;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-23;398.80000000;;;12.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;3.42000008;125.37999725;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-23;442.62000000;;16.13000000;9.88000011;0E-8;0E-8;;10.00000000;10.00000000;7.26999998;;7.26999998;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-23;412.78000000;;85.37000000;13.88000000;;0E-8;0E-8;17.00000000;-10.00000000;3.42000008;10.68999958;3.42000008;-0.23400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-23;398.80000000;89.29000000;;13.88000000;35.00000000;;0E-8;35.00000000;;3.42000008;10.68999958;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-23;86.25000000;47.88000000;;13.88000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;3.42000008;136.07000732;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-23;150.64000000;126.37000000;;85.00000000;111.00000000;0E-8;;111.00000000;;85.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-23;788.82000732;756.06000000;17.32999992;101.94999695;31.00000000;0E-8;0E-8;31.00000000;0E-8;103.30999756;;103.30999756;0.10300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-23;735.86000000;674.60000000;9.70000000;80.17000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;169.47999573;;64.66999817;0.87900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-23;624.66000000;519.38000000;12.66000000;357.25000000;87.00000000;0E-8;;87.00000000;;408.01000977;;240.50000000;0.71200000;1.01800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-23;784.20000000;695.22000000;12.75000000;241.94999695;88.83000183;0E-8;;88.83000183;;254.67999268;;254.67999268;1.15900000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-23;694.92000000;623.77000000;63.01000000;122.00000000;122.00000000;0E-8;;122.00000000;;248.41000366;;10.77999973;0.18200000;0.77730000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-23;623.59000000;565.14000000;40.90000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;237.50999451;;1.35000000;0.13000000;0.89000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-23;564.82000000;517.61000000;;144.62000000;165.00000000;0E-8;;165.00000000;;211.78999329;;3.23000000;0.18500000;1.15200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-23;839.78000000;771.95000000;47.27000000;118.08000183;111.86000061;6.21999979;6.00000000;118.08000183;0E-8;139.86000061;;139.86000061;0.88000000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-23;769.81000000;730.08000000;42.28000000;157.19000000;160.00000000;12.00000000;0E-8;172.00000000;0E-8;173.30999756;;31.62999916;0.61000000;0.71270000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-23;584.79000000;516.54000000;48.20000000;424.72000000;365.00000000;0E-8;0E-8;365.00000000;0E-8;469.63000488;;284.66000366;0.20800000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-23;501.47000000;434.58000000;16.77000000;841.07000000;667.00000000;0E-8;0E-8;667.00000000;0E-8;1250.79003906;;254.11999512;1.32400000;6.65400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-23;430.81000000;396.35000000;;680.00000000;680.00000000;0E-8;;680.00000000;;1289.64001465;;72.08999634;0.42400000;6.97130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-23;392.28000000;324.52000000;14.82000000;1765.50000000;1603.00000000;0E-8;;1603.00000000;;2334.23999023;;1093.02001953;1.50700000;13.20070000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-23;476.88000000;449.08000000;93.72000000;221.09000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;181.00000000;;181.00000000;0.08000000;0.37730000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-23;447.47000122;410.71000000;;308.11999512;135.00000000;176.00000000;0E-8;311.00000000;0E-8;199.25999451;;7.48999977;0.11000000;0.40470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-23;353.76998901;326.84000000;;257.11999512;247.00000000;0E-8;0E-8;247.00000000;0E-8;237.02000427;;13.97000027;-0.04600000;0.45200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-23;446.54000000;395.52000000;;164.00000000;170.91999817;0E-8;0E-8;170.91999817;0E-8;171.77000427;;171.77000427;0.32700000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-23;370.48999023;326.77000000;;172.08999634;119.00000000;48.00000000;0E-8;167.00000000;;200.02000427;;14.32999992;0.21400000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-23;580.29000000;530.70000000;43.52000000;59.33000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;63.54000000;;63.54000000;0.21100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-23;561.90600000;531.66000000;23.48000000;118.38999939;94.00000000;0E-8;0E-8;94.00000000;0E-8;124.40000153;;124.40000153;0.55600000;8.04530000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-23;531.47000000;504.82000000;;95.91000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;121.80000305;;1.76999998;0.04800000;8.23000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-23;468.86800000;398.24000000;37.81000000;130.42999268;107.00000000;0E-8;0E-8;107.00000000;0E-8;150.19000244;;36.70999908;-0.52900000;9.75400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-23;398.04000000;385.61000000;;101.98000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;150.35000610;;2.39000000;0.02900000;9.78870000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-23;384.16000000;365.88000000;;162.57000732;165.00000000;0E-8;0E-8;165.00000000;0E-8;208.38999939;;59.97000122;0.10500000;12.69600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-23;365.99000000;350.94000000;;175.88000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;212.88999939;;4.70000000;0.11800000;12.93070000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-23;350.85998535;333.44000000;;166.63999939;170.00000000;0E-8;0E-8;170.00000000;0E-8;223.11000061;;10.02000000;0.09000000;13.23600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-23;328.10000000;284.66000000;47.55000000;460.72000000;1001.00000000;0E-8;0E-8;1001.00000000;0E-8;556.05999756;;202.03999329;0.07300000;19.73200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-23;283.29000000;258.97000000;;1022.52000000;1254.00000000;0E-8;0E-8;1254.00000000;0E-8;599.95001221;;33.08000183;0.04300000;20.21070000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-23;257.65000000;236.73000000;;1263.28002930;1223.90002441;0E-8;0E-8;1223.90002441;0E-8;693.04998779;;77.55999756;-0.41700000;22.41130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-23;319.29000000;280.62000000;0E-8;3328.17993164;2885.00000000;0E-8;0E-8;2885.00000000;-139.00000000;4376.83007813;;343.80999756;3.59600000;72.24330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-23;279.46000000;258.03000000;;3667.04000000;3630.00000000;0E-8;0E-8;3630.00000000;0E-8;5220.79003906;5184.68017578;439.75000000;1.95000000;152.99400000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-23;344.27000000;309.83000000;;103.00000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;100.54000000;;100.54000000;0.08600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-23;257.24000000;236.59000000;;4376.37988281;4133.00000000;0E-8;4.00000000;4137.00000000;;5690.00000000;5653.89990234;651.48999023;-2.78000000;161.33330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-23;218.65000000;99.11000000;;6823.75000000;7705.00000000;0E-8;;7705.00000000;;7664.77978516;7628.66992188;1680.26000977;-16.37400000;192.45470000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-23;279.41000366;224.34000000;14.10999966;151.66999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;169.17999268;;169.17999268;2.65200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-23;394.83999634;151.88000000;;81.75000000;77.00000000;11.00000000;;88.00000000;;82.04000092;;82.04000092;-0.02400000;0.27400000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-23;411.98999023;320.25000000;;77.65000153;75.00000000;1.00000000;2.00000000;78.00000000;;79.83999634;;79.83999634;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-23;320.21000000;181.18000000;;77.65000153;78.00000000;0E-8;;78.00000000;;79.83999634;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-23;354.96000000;249.17000000;;73.00000000;72.00000000;0E-8;1.00000000;73.00000000;0E-8;73.98000000;;73.98000000;0.00700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-23;615.79998779;577.69000000;89.41999817;123.76999664;94.75000000;16.37999916;0E-8;111.12999725;0E-8;110.29000092;;110.29000092;-0.03900000;1.12930000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-23;560.28000000;515.94000000;34.90000000;702.73000000;404.00000000;0E-8;0E-8;404.00000000;;687.33001709;;587.36999512;5.14500000;4.00530000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-23;820.04000000;626.50000000;35.53000000;21.75000000;13.00000000;0E-8;1.00000000;13.00000000;;23.45999908;;23.45999908;0.21000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-23;761.70000000;;35.00000000;11.00000000;;0E-8;;11.00000000;;15.00000000;;15.00000000;-0.00400000;3.87130000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-23;742.52001953;;61.81999969;10.34000015;;0E-8;;20.05999947;;14.46000000;36.11000000;14.46000000;-0.06100000;7.87470000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-23;733.44000000;;57.34000000;8.00000000;;0E-8;;12.89999962;;19.18000000;;19.18000000;0.07000000;10.30730000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-23;711.04000000;;37.51000000;81.33800000;;84.00000000;;84.00000000;;49.01000000;;76.89300000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-23;447.10000000;427.19000000;53.25000000;239.43000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;286.03000000;237.50000000;213.23000000;0.42900000;54.68200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-23;427.22000000;404.18000000;;268.23000000;233.00000000;0E-8;0E-8;233.00000000;0E-8;384.58999634;329.77999878;29.77000046;0.13600000;62.50000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-23;403.85000000;380.78000000;;286.00000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;584.09002686;520.07000732;57.27999878;0.30600000;69.61130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-23;380.34799194;356.60000000;14.14999962;101.19999695;177.39999390;0E-8;0E-8;177.39999390;0E-8;809.16998291;645.83001709;44.93999863;1.60700000;72.26800000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-23;356.86000000;325.18000000;;383.32998657;550.00000000;0E-8;0E-8;550.00000000;0E-8;758.89001465;613.46997070;17.73999977;0.71400000;75.22600000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-23;320.04000854;279.65000000;0E-8;543.84000000;281.00000000;0E-8;0E-8;281.00000000;139.00000000;456.23001099;103.44000244;21.95000076;2.54000000;79.13000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-23;727.08000000;1.18000000;;0E-8;20.81999969;0E-8;;21.00000000;;0E-8;39.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-23;433.58000000;336.17000000;23.45000000;564.28000000;474.00000000;0E-8;0E-8;474.00000000;0E-8;703.40997314;;703.40997314;14.05900000;2.51270000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-23;332.41000000;287.90000000;;614.82000732;536.00000000;0E-8;;536.00000000;;832.53002930;;86.13999939;2.48600000;2.61270000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-23;286.80000000;262.07000000;;602.51000000;575.00000000;0E-8;;575.00000000;;993.39001465;;84.59999847;1.78100000;2.74270000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-23;261.64000000;236.10000000;30.26000000;1011.91998291;1850.00000000;0E-8;;1850.00000000;;1726.54003906;;667.59002686;3.91800000;4.27000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-23;212.19000244;176.95000000;;2547.66992188;2120.70996094;0E-8;0E-8;2120.70996094;;2602.31005859;;699.90002441;6.45000000;6.26270000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-23;837.90002441;;52.04999924;9.43999958;15.00000000;0E-8;0E-8;15.00000000;;11.61999989;;11.61999989;-0.10800000;0.08200000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-23;318.59000000;113.24000000;;80.47000000;73.00000000;0E-8;8.00000000;81.00000000;0E-8;77.06999969;;77.06999969;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-23;731.33001709;604.36000000;66.30999756;283.86000000;643.00000000;0E-8;0E-8;643.00000000;;290.88000488;;290.88000488;-0.73300000;5.97270000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-23;603.82000732;493.76000000;35.54999924;745.22998047;684.00000000;0E-8;0E-8;684.00000000;-59.00000000;349.29000854;396.51000977;60.79999924;-0.38900000;6.05270000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-23;801.59002686;707.04000000;75.55999756;41.59999847;96.77999878;0E-8;6.96999979;103.75000000;;41.90999985;;41.90999985;-0.04100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-23;705.96000000;604.33000000;;104.94000000;0E-8;91.00000000;7.00000000;98.00000000;;45.09999847;;2.95000005;-0.00400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-23;605.16000000;538.41000000;38.15000000;104.30000000;0E-8;0E-8;10.00000000;10.00000000;59.00000000;57.22000122;10.00000000;11.86999989;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-23;493.20999146;396.63000000;42.34999847;683.42999268;495.00000000;0E-8;;495.00000000;;456.91000366;;44.90999985;-0.90500000;6.74270000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-23;396.30000000;325.07000000;;477.70000000;582.00000000;17.00000000;;599.00000000;;486.26998901;;17.73999977;-0.34900000;6.87270000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-23;324.14999390;258.69000000;;759.98999023;372.00000000;55.00000000;0E-8;427.00000000;;611.13000488;;111.73000336;-1.30900000;7.91270000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-23;258.85000000;241.54000000;;458.73000000;427.00000000;0E-8;0E-8;427.00000000;0E-8;665.96002197;;44.68999863;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-23;489.00000000;;85.76999664;14.94999981;;14.00000000;;30.00000000;;12.10999966;;12.10999966;-0.55600000;0.02270000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-23;317.81000000;279.41000000;48.82000000;80.17000000;237.00000000;0E-8;;237.00000000;;73.72000122;;61.92000000;-3.34600000;0.44730000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-23;278.81000000;184.12000000;;228.76000000;218.00000000;0E-8;;218.00000000;;74.30000305;;0.28000000;-0.07300000;0.46000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-23;181.54000000;94.84000000;;226.81000000;251.00000000;0E-8;;251.00000000;;82.29000092;;6.53999996;-0.42300000;0.60330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-23;91.93000031;53.65000000;;265.32000732;199.00000000;0E-8;;199.00000000;;89.80999756;;7.28000021;-0.49800000;0.78870000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-23;239.17999268;147.62000000;;53.46000000;28.00000000;0E-8;18.00000000;46.00000000;0E-8;54.30000000;;54.30000000;-0.08800000;0.93200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-23;147.07000000;105.96000000;;81.07000000;62.00000000;20.00000000;0E-8;82.00000000;0E-8;85.15000153;;25.45000076;-0.01600000;2.18270000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-23;103.12000275;69.53000000;;78.00000000;50.00000000;0E-8;28.00000000;78.00000000;0E-8;96.05999756;;3.24000001;-0.05900000;2.63270000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-23;631.45000000;512.62000000;57.45000000;113.06000000;226.00000000;0E-8;19.00000000;245.00000000;;116.06999969;;116.06999969;-0.64800000;1.54130000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-23;704.07000732;660.23000000;61.15000153;258.35000610;248.38000488;0E-8;13.00000000;261.38000488;0E-8;250.36000061;;250.36000061;-0.46300000;2.13730000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-23;659.15002441;477.43000000;83.00000000;284.50000000;320.50000000;0E-8;0E-8;320.50000000;0E-8;272.97000122;;26.59000015;-0.58600000;2.21470000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-23;635.79998779;480.90000000;57.47000122;93.26999664;253.72000122;9.35000038;0E-8;263.07000732;0E-8;92.62000275;;92.62000275;-1.43800000;0.78930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-23;475.48999023;375.29000000;67.43000031;647.34997559;427.00000000;0E-8;;427.00000000;;434.47000122;;65.20999908;-0.75900000;3.48930000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-23;367.98999023;264.52000000;;504.00000000;461.00000000;43.00000000;;504.00000000;;509.72000122;;61.84000015;-2.66600000;5.80600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-23;593.04998779;335.24000000;53.61999893;22.00000000;22.00000000;0E-8;;22.00000000;;20.42000008;;20.42000008;-1.59300000;0.45530000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-23;327.36000000;264.43000000;;33.64000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;35.24000168;;14.60000038;-0.11300000;0.54800000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-23;264.29998779;211.40000000;;561.16998291;472.16000366;89.01000214;0E-8;561.16998291;0E-8;654.07000732;;45.36000061;-1.78400000;7.25870000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-23;547.22998047;425.67000000;62.56000137;37.41999817;48.34000015;0E-8;1.00000000;49.34000015;0E-8;36.65999985;;36.65999985;-0.03000000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-23;153.94999695;132.37000000;;81.48000336;105.00000000;0E-8;0E-8;105.00000000;0E-8;100.19999695;;100.19999695;-0.30400000;0.76730000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-23;127.70999908;98.16000000;;114.23999786;71.00000000;39.00000000;0E-8;110.00000000;0E-8;103.15000153;;3.74000001;-0.24300000;0.84870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-24;109.31999969;27.99000000;;112.63999939;255.00000000;0E-8;0E-8;255.00000000;0E-8;170.00000000;;28.69000053;-0.55600000;1.34100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-24;115.60000000;4.20000000;115.09000000;114.77999878;78.00000000;0E-8;;78.00000000;13.00000000;113.72000122;;113.72000122;-1.06600000;5.42700000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-24;301.39000000;260.24000000;52.20000000;359.80999756;545.00000000;0E-8;;545.00000000;;356.79998779;;356.79998779;6.49100000;1.72900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-24;386.63000000;361.66000000;35.27000000;1550.00000000;807.00000000;0E-8;;807.00000000;;1690.57995605;;1233.57995605;213.75700000;24.12000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-24;302.35000000;251.65000000;63.79000000;700.00000000;970.00000000;0E-8;;970.00000000;;1497.32995605;;0E-8;66.20900000;95.93800000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-24;251.63000000;229.99000000;;954.44000244;0E-8;0E-8;;0E-8;887.00000000;1393.78002930;;0E-8;;98.82600000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-24;229.58000000;141.79000000;;0E-8;0E-8;0E-8;;0E-8;;1393.78002930;;0E-8;0.44500000;98.89300000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-24;251.50000000;138.40000000;;1000.73999023;885.00000000;0E-8;;885.00000000;;1393.78002930;;;;98.89300000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-24;137.66000000;14.72000000;;885.00000000;980.00000000;0E-8;;980.00000000;;1344.78002930;;0E-8;5.34000000;99.30100000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-24;58.30000000;42.12000000;;495.00000000;495.00000000;0E-8;;495.00000000;;538.28997803;;538.28997803;0.64300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-24;42.02000000;21.57000000;;522.61999512;284.00000000;263.04000854;0E-8;546.69000244;0E-8;536.46002197;;1.63000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-24;20.77000046;2.68000000;;510.26000977;518.00000000;0E-8;0E-8;518.00000000;0E-8;536.96997070;;4.34999990;0.23600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-24;49.12400000;27.81000000;57.20000000;912.28997803;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;965.59997559;;965.59997559;22.77700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-24;32.04999924;10.80000000;96.44999695;182.61999512;160.00000000;0E-8;0E-8;160.00000000;0E-8;184.66999817;;184.66999817;2.00400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-24;29.10000000;2.71000000;;760.00000000;760.00000000;0E-8;0E-8;760.00000000;;722.34002686;;722.34002686;0.23900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-24;95.72000122;3.22000000;;0E-8;3390.00000000;0E-8;0E-8;3390.00000000;0E-8;0E-8;3408.70996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-24;95.93000000;82.58000000;;4262.64990234;816.92000000;0E-8;4.00000000;821.00000000;3405.43000000;4236.37011719;827.66000000;4236.37011719;0E-8;6.19800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-24;154.10000610;134.16000000;;2841.13989258;5379.00000000;0E-8;;5379.00000000;;3584.00000000;;1013.90997314;7.95100000;7.62800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-24;63.11999893;7.96000000;34.59999847;7177.29003906;10545.00000000;0E-8;0E-8;10545.00000000;0E-8;7088.83007813;;3193.26000977;27.20200000;23.92500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-24;479.15000000;304.23000000;;37.97000000;33.00000000;0E-8;3.00000000;36.00000000;0E-8;38.06000137;;38.06000137;0.01500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-24;84.40000000;71.32000000;;11225.58007813;10685.16015625;0E-8;0E-8;10685.16015625;0E-8;10991.21972656;;10991.21972656;-3.80500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-24;70.62000000;49.58000000;;10789.94000000;10468.00000000;0E-8;21.00000000;10489.00000000;0E-8;10555.79980469;;207.69000244;-6.66900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-24;81.11399841;55.68000000;7.82999992;460.94000244;451.89001465;0E-8;0E-8;451.89001465;0E-8;438.98999023;;438.98999023;-0.62000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-24;265.50000000;205.01000000;42.98000000;103.78000000;96.00000000;0E-8;21.00000000;117.00000000;0E-8;111.62000000;;111.62000000;0.10500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-24;213.57000000;114.04000000;;179.00000000;157.00000000;22.00000000;0E-8;179.00000000;0E-8;179.18000000;;179.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-24;297.19000000;273.61000000;42.88000000;1036.28002930;1402.00000000;44.00000000;0E-8;1446.00000000;0E-8;1150.60998535;;1150.60998535;0E-8;3.49300000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-24;271.67000000;250.91000000;;1658.68994141;1593.81994629;8.72999954;8.00000000;1602.54003906;;1241.31005859;;106.88999939;0E-8;3.49300000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-24;220.42999268;163.96000000;;2768.64990234;2820.00000000;0E-8;0E-8;2820.00000000;0E-8;2783.41992188;;1733.40002441;2.94200000;3.55600000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-24;161.44999695;137.28000000;;2746.28002930;2732.00000000;0E-8;;2732.00000000;;2788.28002930;;15.73999977;0E-8;3.55600000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-24;312.70999146;278.22000000;;99.51999664;0E-8;103.00000000;0E-8;103.00000000;0E-8;92.50000000;;92.50000000;-0.00200000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-24;493.68000000;377.29000000;;68.50000000;70.00000000;0E-8;;70.00000000;;73.52999878;;73.52999878;-0.00200000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-24;372.78000000;256.56000000;;76.42000000;75.00000000;2.00000000;;77.00000000;;79.11000061;;1.65000000;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-24;361.15000000;;;210.00000000;;150.00000000;;150.00000000;63.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-24;355.01000000;;;107.17000000;127.00000000;1.00000000;;128.00000000;;279.45999146;;279.45999146;0.00500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-24;256.86999512;206.35000000;90.76000214;309.92001343;126.00000000;172.00000000;0E-8;298.00000000;0E-8;292.39999390;;0E-8;-0.00700000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-24;184.77000000;166.12000000;;848.00000000;665.00000000;174.00000000;1.00000000;839.00000000;;959.63000488;;360.67999268;0.04800000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-24;89.75000000;62.50000000;;1045.66003418;1008.00000000;8.00000000;16.00000000;1032.00000000;;1181.10998535;;154.24000549;-0.20200000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-24;60.49000000;40.68000000;;1205.31000000;802.00000000;401.00000000;;1203.00000000;;1457.61999512;;276.04000854;-0.03500000;5.01100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-24;904.20001221;885.84000000;25.36000061;58.22000122;136.00000000;0E-8;;136.00000000;;88.26999664;;88.26999664;0.05700000;0.20100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-24;885.76000000;857.23000000;;141.62000000;142.00000000;0E-8;0E-8;142.00000000;;88.26999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-24;808.00000000;766.99000000;;196.86999512;189.00000000;0E-8;;189.00000000;;190.74000549;;92.44999695;0.14400000;0.83100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-24;755.65000000;671.52000000;21.33000000;637.92000000;815.00000000;0E-8;0E-8;815.00000000;0E-8;1019.97998047;;841.27001953;4.78700000;7.37200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-24;655.76000000;621.00000000;16.21000000;986.14001465;911.00000000;0E-8;0E-8;911.00000000;0E-8;1231.03002930;;62.54000092;0.61600000;8.01500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-24;620.32000000;558.24000000;;913.21000000;1033.00000000;0E-8;0E-8;1033.00000000;0E-8;1233.21997070;;14.43000031;0.11400000;8.08200000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-24;557.77000000;513.44000000;;1027.58000000;1038.00000000;0E-8;;1038.00000000;;1217.92004395;;5.96999979;0.12400000;8.11500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-24;512.05000000;494.28000000;;1087.44000000;1096.00000000;0E-8;2.00000000;1096.00000000;;1179.83996582;;17.09000015;0.23500000;8.22200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-24;494.26000977;393.24000000;;1173.43005371;1196.00000000;0E-8;;1196.00000000;;1130.48999023;;38.15999985;0.76400000;8.73100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-24;466.50000000;443.70000000;;1053.30004883;1182.00000000;0E-8;0E-8;1182.00000000;0E-8;1126.46997070;;81.87000275;0.60800000;12.62600000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-24;840.02001953;749.70000000;30.85000038;22.85000038;10.00000000;0E-8;0E-8;10.00000000;0E-8;25.29000092;;25.29000092;0.14700000;0.96700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-24;664.37000000;574.56000000;;24.27000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;42.93999863;;15.97000027;0.00500000;1.78000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-24;572.60000000;545.85000000;;20.27000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;44.40999985;;0.63999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-24;430.29998779;378.03000000;11.18000031;1395.00000000;895.00000000;0E-8;0E-8;895.00000000;0E-8;1322.10998535;;261.26998901;0.68800000;45.68100000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-24;374.61801147;321.84000000;10.36999989;1105.06005859;806.00000000;0E-8;0E-8;806.00000000;0E-8;1374.35998535;;216.38000488;1.49400000;52.36700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-24;555.46002197;360.83000000;;89.33000183;32.00000000;61.00000000;2.00000000;95.00000000;;55.56999969;;55.56999969;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-24;484.41000366;330.73000000;26.00000000;310.00000000;55.00000000;0E-8;;55.00000000;;310.51998901;;310.51998901;0.39100000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-24;85.13000000;33.98000000;;73.00000000;79.01999664;0E-8;0E-8;79.01999664;0E-8;68.65000153;;68.65000153;-0.02500000;0.58400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-24;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;32.47999954;;32.47999954;-1.36100000;0.13700000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-24;610.09000000;575.84000000;20.79000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;39.20000076;;4.71999979;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-24;609.78997803;556.05000000;25.64999962;11.00000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;12.35000038;;12.35000038;-0.37400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-24;455.76000000;394.45000000;41.53000000;152.77000427;178.00000000;0E-8;0E-8;178.00000000;0E-8;184.94000244;;119.30000305;-0.28300000;6.01400000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-24;352.07000000;349.06000000;;181.81000000;;74.00000000;0E-8;74.00000000;121.00000000;219.53999329;;41.56999969;-0.01000000;6.65500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-24;658.91000000;525.90000000;;19.42000000;19.00000000;0E-8;1.00000000;20.00000000;;19.28000069;;19.28000069;-0.00400000;0.05300000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-24;436.97000000;355.41000000;;41.00000000;39.00000000;0E-8;2.00000000;41.00000000;;40.93000031;;21.21999931;-0.00100000;0.78600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-24;251.22000000;233.00000000;72.00000000;209.70000000;93.00000000;0E-8;0E-8;93.00000000;126.29000000;346.45999146;207.44999695;82.56999969;;8.35300000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-24;250.80000000;138.68000000;;126.21000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;0E-8;126.29000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-24;139.70000000;106.66000000;;257.13000000;251.00000000;0E-8;0E-8;251.00000000;0E-8;383.98999023;244.97999573;33.56000137;0.01600000;8.46900000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-24;362.75000000;;55.06000000;-10.19000000;;0E-8;0E-8;0E-8;119.00000000;9.47000027;132.55000305;3.00999999;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-24;398.83000000;362.35000000;;124.50700000;;0E-8;0E-8;117.00000000;;331.00000000;132.55000305;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-24;398.62000000;;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;3.03999996;132.55000305;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-24;442.59000000;;15.59000000;8.88000000;0E-8;0E-8;;9.00000000;9.00000000;6.46000004;;6.46000004;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-24;412.76000000;;85.24000000;10.52000000;;0E-8;0E-8;17.00000000;-9.00000000;3.03999996;9.50000000;3.03999996;-0.23400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-24;398.62000000;89.26000000;;10.52000000;35.00000000;;0E-8;35.00000000;;3.03999996;9.50000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-24;86.32000000;47.89000000;;10.52000000;131.00000000;0E-8;0E-8;131.00000000;0E-8;3.03999996;142.05000305;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-24;150.55000000;126.23000000;;70.00000000;81.00000000;0E-8;;81.00000000;;70.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-24;788.90002441;754.81000000;17.69000053;85.76000214;29.00000000;0E-8;0E-8;29.00000000;0E-8;91.69000244;;91.69000244;0.12600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-24;735.86800000;674.60000000;9.72000000;104.89000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;154.89999390;;57.40000153;0.92200000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-24;624.80000000;519.40000000;12.87000000;403.39000000;88.00000000;0E-8;;88.00000000;;442.39999390;;277.17001343;0.78200000;1.02400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-24;784.26000000;695.21000000;12.85000000;202.83999634;87.91000366;0E-8;;87.91000366;;230.75999451;;230.75999451;1.22600000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-24;694.90000000;623.78000000;62.34000000;110.66000000;122.00000000;0E-8;;122.00000000;;252.78999329;;11.06999969;0.20300000;0.77700000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-24;623.59000000;565.11000000;40.90000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;253.25999451;;1.38000000;0.14300000;0.88500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-24;564.79000000;517.63000000;;152.72000000;168.00000000;0E-8;;168.00000000;;248.71000671;;3.31999993;0.20800000;1.13600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-24;839.79000000;772.39000000;47.45000000;158.19000244;136.13999939;3.11999989;3.00000000;139.27000427;139.00000000;165.25000000;;165.25000000;0.96400000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-24;769.83000000;730.26000000;42.78000000;167.81000000;146.00000000;7.00000000;0E-8;153.00000000;0E-8;181.36000061;;28.79999924;0.63600000;0.71300000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-24;585.00000000;516.34000000;49.08000000;450.51000000;346.00000000;0E-8;0E-8;346.00000000;0E-8;432.50000000;;259.20001221;0.22400000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-24;501.53000000;434.36000000;16.95000000;830.11000000;569.00000000;0E-8;0E-8;569.00000000;0E-8;1360.31005859;;260.89999390;1.46800000;6.58700000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-24;430.86000000;396.41000000;;716.93000000;677.00000000;0E-8;;677.00000000;;1387.38000488;;63.58000183;0.45200000;6.90400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-24;392.28000000;324.48000000;14.82000000;1583.00000000;1583.00000000;0E-8;;1583.00000000;;2304.92993164;;978.64001465;1.69100000;13.10200000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-24;476.83000000;448.90000000;91.11000000;175.44000000;185.00000000;0E-8;0E-8;185.00000000;0E-8;152.50000000;;152.50000000;0.08600000;0.37700000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-24;447.45001221;410.58000000;;231.25000000;135.00000000;102.00000000;0E-8;237.00000000;0E-8;165.92999268;;6.30999994;0.11900000;0.40400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-24;353.86999512;326.49000000;;195.27000427;186.00000000;0E-8;0E-8;186.00000000;0E-8;198.52999878;;11.77000046;-0.04600000;0.45100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-24;446.49000000;395.66000000;;165.33999634;199.85000610;0E-8;0E-8;199.85000610;0E-8;155.77999878;;155.77999878;0.35900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-24;370.50000000;326.75000000;;188.10000610;119.00000000;64.00000000;;183.00000000;;189.85000610;;13.00000000;0.23100000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-24;580.35000000;530.70000000;44.44000000;66.66000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;62.39000000;;62.39000000;0.21700000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-24;561.90800000;531.67000000;23.50000000;102.13000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;104.12000275;;104.12000275;0.77400000;7.72600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-24;531.49000000;504.83000000;;97.83000000;93.00000000;0E-8;1.00000000;94.00000000;0E-8;109.84999847;;1.42999995;0.05500000;7.90500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-24;468.87200000;398.24000000;37.86000000;124.62000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;144.72000122;;29.62999916;-0.42700000;9.38700000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-24;398.06000000;385.60000000;;104.02000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;147.41000366;;2.01000000;0.03000000;9.42100000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-24;384.10000000;365.88000000;;147.71000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;198.19999695;;50.41999817;0.10900000;12.23800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-24;365.98000000;350.96000000;;161.22000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;203.33999634;;3.95000005;0.12800000;12.46700000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-24;350.89001465;333.41000000;;174.94999695;165.00000000;0E-8;0E-8;165.00000000;0E-8;212.88000488;;8.43000031;0.10300000;12.76800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-24;328.03000000;284.54000000;47.01000000;602.69000244;964.97998047;0E-8;0E-8;964.97998047;0E-8;554.59997559;;215.33000183;0.25600000;19.17100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-24;283.52000000;258.39000000;;895.81000000;706.00000000;0E-8;0E-8;706.00000000;0E-8;585.91998291;;30.75000000;0.07700000;19.64200000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-24;257.61600000;236.52000000;;972.33001709;1055.97998047;0E-8;0E-8;1055.97998047;0E-8;666.15002441;;72.09999847;-0.31500000;21.82900000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-24;319.31000000;280.68000000;0E-8;3055.43994141;3000.00000000;0E-8;0E-8;3000.00000000;-139.00000000;4445.39990234;;324.51000977;3.99000000;70.28500000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-24;279.48000000;258.02000000;;3707.96000000;3634.00000000;0E-8;0E-8;3634.00000000;0E-8;5418.56005859;5386.77978516;401.95001221;2.09700000;149.76700000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-24;344.22000000;309.83000000;;92.13000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;95.47000000;;95.47000000;0.09300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-24;257.25000000;236.59000000;;4381.49023438;4138.00000000;0E-8;4.00000000;4142.00000000;;5744.56982422;5712.79003906;589.64001465;-1.85400000;158.07000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-24;218.58000000;99.20000000;;6778.00000000;7803.00000000;0E-8;;7803.00000000;;7799.16992188;7767.39013672;1633.93005371;-16.19800000;188.71400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-24;279.42401123;224.33000000;14.26000023;130.16999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;161.28999329;;161.28999329;2.73900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-24;394.80000000;151.89000000;;81.87000275;77.00000000;11.00000000;;88.00000000;;81.06999969;;81.06999969;-0.01700000;0.26700000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-24;412.00000000;320.26000000;;73.12000275;72.00000000;0E-8;1.00000000;73.00000000;;76.29000092;;76.29000092;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-24;320.56000000;181.04000000;;73.12000275;72.00000000;1.00000000;;73.00000000;;76.29000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-24;354.96000000;249.13000000;;76.00000000;75.00000000;0E-8;1.00000000;76.00000000;0E-8;76.64000000;;76.64000000;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-24;615.88000488;577.69000000;93.62999725;124.50000000;94.65000153;9.53999996;0E-8;104.19000244;0E-8;117.44999695;;117.44999695;-0.04400000;1.12800000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-24;560.31600000;515.93000000;35.05000000;671.37000000;401.00000000;0E-8;0E-8;401.00000000;;713.34002686;;599.46997070;5.21500000;4.00100000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-24;820.08000000;626.50000000;35.74000000;22.61000061;13.00000000;0E-8;1.00000000;13.00000000;;21.13999939;;21.13999939;0.22700000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-24;761.72000000;;35.13000000;15.33800000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00400000;3.86900000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-24;742.51000977;;61.74000168;9.75000000;;0E-8;;19.46999931;;12.86000000;31.77000000;12.86000000;-0.03700000;7.87400000;CBBILL
