id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-24;733.43000000;;57.22000000;5.00000000;;0E-8;;12.98999977;;17.18000000;;17.18000000;0.07600000;10.30700000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-24;711.33000000;;40.15000000;71.31500000;;69.00000000;;69.00000000;;28.01000000;;73.89400000;0.00900000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-24;447.10000000;427.17000000;53.25000000;196.00000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;236.09000000;194.42000000;169.51000000;0.54200000;54.28600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-24;427.23000000;404.28000000;;250.07000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;291.52999878;246.33999634;30.46999931;0.16600000;61.81000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-24;403.86000000;380.83000000;;257.08000000;244.00000000;0E-8;0E-8;244.00000000;0E-8;396.69000244;348.16000366;58.63000107;0.36300000;68.67400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-24;380.38400269;356.38000000;14.94999981;392.69000244;196.69000244;0E-8;0E-8;196.69000244;0E-8;670.36999512;605.64001465;44.88999939;1.84900000;71.24900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-24;356.64999390;325.26000000;;92.50000000;530.00000000;0E-8;0E-8;530.00000000;0E-8;763.27001953;647.97998047;17.71999931;0.81400000;74.09300000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-24;320.05999756;279.60000000;0E-8;546.00000000;284.00000000;0E-8;0E-8;284.00000000;139.00000000;638.71997070;92.58000183;20.70999908;2.79000000;77.86500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-24;727.25000000;1.13000000;;21.00000000;6.17000008;0E-8;;6.00000000;;0E-8;34.56000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-24;433.59000000;335.53000000;23.47000000;539.28000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;608.71997070;;608.71997070;13.97800000;2.51300000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-24;332.45000000;287.95000000;;609.08000000;546.00000000;0E-8;;546.00000000;;736.40002441;;88.23000336;2.46000000;2.61300000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-24;286.83000000;261.86000000;;606.39000000;565.00000000;0E-8;;565.00000000;;887.14001465;;86.66000366;1.76000000;2.74300000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-24;261.48000000;235.58000000;22.55000000;988.63000000;1459.00000000;0E-8;;1459.00000000;;1641.76000977;;683.78997803;3.81800000;4.27500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-24;212.11999512;177.94000000;;2210.02001953;2708.06005859;0E-8;0E-8;2708.06005859;;2546.36010742;;716.88000488;6.54200000;6.26800000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-24;837.90002441;;52.04999924;16.00000000;16.00000000;0E-8;0E-8;16.00000000;;11.96000004;;11.96000004;-0.10700000;0.08100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-24;318.49000000;113.11000000;;66.84000000;59.00000000;0E-8;8.00000000;67.00000000;0E-8;68.52000000;;68.52000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-24;731.13000488;604.08000000;65.75000000;286.31000000;534.00000000;0E-8;0E-8;534.00000000;;291.57998657;;291.57998657;-0.71300000;5.97300000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-24;603.63000488;493.89000000;31.80999947;685.90997314;852.00000000;0E-8;0E-8;852.00000000;-86.00000000;352.10998535;396.98001099;60.90000153;-0.37300000;6.05300000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-24;801.40997314;706.87000000;74.33000183;39.72999954;70.00000000;0E-8;7.00000000;77.00000000;;39.66999817;;39.66999817;-0.03700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-24;705.92000000;605.24000000;;78.96000000;0E-8;73.00000000;7.00000000;80.00000000;;42.81000137;;2.95000005;-0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-24;605.11000000;538.41000000;37.51000000;94.15000000;0E-8;0E-8;10.00000000;10.00000000;86.00000000;54.86999893;10.00000000;11.89000034;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-24;493.41000366;396.53000000;43.15000153;866.78002930;489.00000000;0E-8;;489.00000000;;445.05999756;;38.50999832;-0.88000000;6.74300000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-24;396.39000000;324.56000000;;483.41000000;426.00000000;0E-8;;426.00000000;;465.20999146;;15.22000027;-0.33900000;6.87300000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-24;324.04000854;258.73000000;;555.58000000;730.00000000;0E-8;0E-8;730.00000000;;569.27001953;;95.80999756;-1.28700000;7.91300000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-24;258.81000000;242.09000000;;765.87000000;780.00000000;0E-8;0E-8;780.00000000;0E-8;616.30999756;;38.31999969;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-24;488.97000122;;84.97000122;8.01000023;;14.00000000;;30.00000000;;14.78999996;;14.78999996;-0.56900000;0.02300000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-24;317.75000000;279.42000000;48.55000000;84.83000000;189.00000000;0E-8;;189.00000000;;71.00000000;;58.43000000;-3.46500000;0.45200000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-24;279.24000000;183.71000000;;187.92000000;165.00000000;0E-8;;165.00000000;;71.43000031;;0.28000000;-0.07500000;0.46500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-24;181.19000000;94.78000000;;181.11000000;234.00000000;0E-8;;234.00000000;;78.73000336;;6.55999994;-0.43500000;0.61500000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-24;92.22000122;54.28000000;;255.91000366;197.00000000;0E-8;;197.00000000;;86.16999817;;7.28999996;-0.50900000;0.81100000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-24;239.44000244;147.50000000;;48.84999847;14.00000000;3.00000000;18.00000000;35.00000000;0E-8;49.68999863;;49.68999863;-0.09100000;0.92600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-24;147.03000000;105.80000000;;64.42000000;45.00000000;20.00000000;0E-8;65.00000000;0E-8;77.22000122;;26.37999916;-0.01600000;2.17300000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-24;103.12000000;69.35000000;;60.00000000;32.00000000;0E-8;28.00000000;60.00000000;0E-8;82.06999969;;3.35999990;-0.06000000;2.62300000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-24;631.29000000;512.67000000;55.63000000;115.26000000;237.00000000;0E-8;19.00000000;256.00000000;;105.63999939;;105.63999939;-0.62800000;1.53900000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-24;704.03002930;660.00000000;59.52000046;230.57000732;229.66999817;0E-8;13.00000000;242.66999817;0E-8;249.67999268;;249.67999268;-0.46800000;2.13200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-24;658.67999268;478.28000000;73.59999847;303.57000732;444.54000854;0E-8;0E-8;444.54000854;0E-8;276.35998535;;26.51000023;-0.59700000;2.20900000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-24;635.78997803;480.25000000;57.43000031;80.05000305;74.16000366;14.81000042;0E-8;88.97000122;0E-8;80.69999695;;80.69999695;-1.47100000;0.78800000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-24;475.67999268;375.29000000;68.75000000;582.03002930;421.00000000;0E-8;;421.00000000;;433.20001221;;69.79000092;-0.76700000;3.48300000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-24;367.82000732;264.76000000;;476.00000000;741.00000000;0E-8;;741.00000000;;493.42999268;;59.41999817;-2.74100000;5.80800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-24;593.05000000;335.30000000;53.62000000;25.00000000;25.00000000;0E-8;;25.00000000;;18.55000000;;18.55000000;-1.62700000;0.46600000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-24;327.39999390;264.53000000;;35.63999939;33.00000000;0E-8;0E-8;33.00000000;0E-8;32.41999817;;13.27000000;-0.11600000;0.55900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-24;264.39999390;211.57000000;;831.09997559;650.82000732;89.45999908;0E-8;740.28002930;0E-8;601.08001709;;59.27000046;-1.83300000;7.27100000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-24;547.07000732;426.18000000;59.18999863;36.81000137;45.77000046;0E-8;1.00000000;46.77000046;0E-8;35.24000168;;35.24000168;-0.03000000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-24;153.91999817;132.37000000;;97.16000366;105.00000000;0E-8;0E-8;105.00000000;0E-8;94.90000153;;94.90000153;-0.30000000;0.78200000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-24;127.70000000;98.13000000;;106.87999725;70.00000000;39.00000000;0E-8;109.00000000;0E-8;100.30999756;;3.53999996;-0.24500000;0.86600000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-25;109.12999725;27.96000000;;96.88000000;247.00000000;0E-8;0E-8;247.00000000;0E-8;206.88999939;;39.61000061;-0.55800000;1.34000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-25;115.63000000;4.20000000;115.51000000;99.83999634;78.00000000;0E-8;;78.00000000;;98.75000000;;98.75000000;-1.09200000;5.36000000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-25;301.34000000;260.24000000;51.36000000;359.80999756;545.00000000;0E-8;;545.00000000;;370.95001221;;370.95001221;6.48200000;1.69000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-25;386.66000000;361.65000000;35.52000000;1600.00000000;803.00000000;0E-8;;803.00000000;;1810.54003906;;1331.54003906;213.56100000;24.08330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-25;302.33000000;251.64000000;63.37000000;700.00000000;638.00000000;0E-8;;638.00000000;;1559.33996582;;0E-8;65.71900000;94.75000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-25;251.54000000;229.01000000;;608.83000000;0E-8;0E-8;;0E-8;713.00000000;1439.09997559;;0E-8;;97.59670000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-25;228.97000000;142.15000000;;0E-8;0E-8;0E-8;;0E-8;;1439.09997559;;0E-8;0.44200000;97.66330000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-25;251.40000000;137.83000000;;585.69000000;713.00000000;0E-8;;713.00000000;;1439.09997559;;;;97.66330000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-25;137.60000000;14.40000000;;713.00000000;860.00000000;0E-8;;860.00000000;;1393.78002930;;0E-8;5.30600000;98.06670000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-25;58.29999924;42.10000000;;555.00000000;555.00000000;0E-8;;555.00000000;;538.70001221;;538.70001221;0.65000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-25;42.11000000;22.04000000;;574.41998291;403.00000000;145.03999329;0E-8;547.34002686;0E-8;540.29998779;;1.63000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-25;20.64999962;2.74000000;;542.94000244;566.00000000;0E-8;0E-8;566.00000000;0E-8;544.33001709;;4.36000013;0.23900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-25;49.10599899;27.81000000;56.83000183;864.48999023;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;901.94000244;;901.94000244;23.29600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-25;32.06000137;10.80000000;96.66000366;171.32000732;160.00000000;0E-8;0E-8;160.00000000;0E-8;177.16000366;;177.16000366;2.01200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-25;29.12000000;2.78000000;;824.27000000;818.00000000;0E-8;0E-8;818.00000000;;780.53997803;;780.53997803;0.24300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-25;95.45999908;3.30000000;;0E-8;4233.17000000;0E-8;0E-8;4233.00000000;0E-8;0E-8;3581.45996094;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-25;95.83000183;82.59000000;;4301.64990234;840.00000000;0E-8;4.00000000;844.00000000;4063.81000000;4411.68994141;830.23000000;4411.68994141;0E-8;6.19670000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-25;154.27999878;132.10000000;;3748.87011719;2672.00000000;0E-8;;2672.00000000;;3747.95996094;;1174.61999512;7.86000000;7.63330000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-25;62.99000168;7.69000000;34.02000046;7403.68017578;10020.00000000;0E-8;0E-8;10020.00000000;0E-8;6908.85009766;;3126.97998047;26.47600000;23.93000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-25;479.14999390;304.30000000;;38.00000000;35.00000000;0E-8;3.00000000;38.00000000;0E-8;39.04999924;;39.04999924;0.01600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-25;84.70000000;71.40000000;;11346.33007813;10805.91992188;0E-8;0E-8;10805.91992188;0E-8;11313.42968750;;11313.42968750;-3.93700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-25;70.70000000;49.74000000;;11189.50000000;10900.00000000;0E-8;22.00000000;10922.00000000;0E-8;11245.83984375;;241.19999695;-6.75800000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-25;81.05400085;56.27000000;7.36999989;419.39001465;554.54998779;0E-8;0E-8;554.54998779;0E-8;422.80999756;;422.80999756;-0.44400000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-25;265.46000000;205.11000000;42.18000000;92.55000000;104.00000000;0E-8;15.00000000;119.00000000;0E-8;101.79000000;;101.79000000;0.16200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-25;213.57000000;114.03000000;;199.00000000;154.00000000;45.00000000;0E-8;199.00000000;0E-8;199.18000000;;199.18000000;0.00200000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-25;297.05999756;273.54000000;41.54000092;1087.68994141;1357.00000000;44.00000000;0E-8;1401.00000000;0E-8;1161.32995605;;1161.32995605;0E-8;3.49330000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-25;271.66000000;250.94000000;;1596.55004883;1606.56994629;8.71000004;8.00000000;1615.27001953;;1261.61999512;;107.87999725;0E-8;3.49330000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-25;220.42000000;164.03000000;;2864.88989258;2882.00000000;0E-8;0E-8;2882.00000000;0E-8;2764.58007813;;1669.42004395;2.94800000;3.55670000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-25;161.44999695;137.34000000;;2933.00000000;2933.00000000;0E-8;;2933.00000000;;2785.23999023;;15.15999985;0E-8;3.55670000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-25;312.65000000;278.04000000;;90.09999847;0E-8;91.00000000;0E-8;91.00000000;0E-8;77.76999664;;77.76999664;-0.00200000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-25;494.50000000;377.05000000;;55.91000000;47.00000000;0E-8;;47.00000000;;58.02000046;;58.02000046;-0.00300000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-25;372.69000000;256.24000000;;52.42000000;53.00000000;0E-8;;53.00000000;;61.90999985;;1.30999994;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-25;361.10000000;;;141.00000000;;75.00000000;;75.00000000;65.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-25;354.41000000;;;86.33000000;127.00000000;1.00000000;;128.00000000;;182.92999268;;182.92999268;0.00400000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-25;257.54000000;205.76000000;98.22000000;210.58999634;126.00000000;56.00000000;0E-8;182.00000000;0E-8;190.97999573;;0E-8;-0.00800000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-25;184.74000000;166.07000000;;713.48000000;557.00000000;161.00000000;1.00000000;718.00000000;;738.01000977;;315.11999512;0.04600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-25;89.76999664;62.13000000;;988.83001709;966.00000000;0E-8;16.00000000;982.00000000;;983.57000732;;134.75000000;-0.20200000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-25;60.65000000;40.30000000;;1041.13000000;780.00000000;255.00000000;;1035.00000000;;1232.97998047;;241.17999268;-0.03500000;5.01000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-25;904.15997314;885.76000000;25.11000061;83.55999756;103.00000000;0E-8;;103.00000000;;77.41000366;;77.41000366;0.05900000;0.20000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-25;885.68000000;856.90000000;;113.49300000;115.00000000;0E-8;0E-8;115.00000000;;77.41000366;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-25;807.92999268;767.17000000;;201.33999634;229.00000000;0E-8;;229.00000000;;167.02000427;;83.72000122;0.14700000;0.83000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-25;755.62000000;671.50000000;21.20000000;538.37000000;804.00000000;0E-8;0E-8;804.00000000;0E-8;802.52001953;;611.09002686;4.98800000;7.20000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-25;655.71000000;620.87000000;15.89000000;794.08000000;888.00000000;0E-8;0E-8;888.00000000;0E-8;1062.06005859;;51.13999939;0.67400000;7.84000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-25;620.07000000;558.20000000;;876.79000000;1007.00000000;0E-8;0E-8;1007.00000000;0E-8;1123.15002441;;11.80000019;0.13000000;7.90670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-25;557.69000000;513.42000000;;1013.22000000;1041.00000000;0E-8;;1041.00000000;;1150.95996094;;4.88000011;0.13800000;7.94000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-25;512.05000000;494.28000000;;1096.00000000;1096.00000000;0E-8;2.00000000;1096.00000000;;1192.82995605;;13.97000027;0.25900000;8.04670000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-25;494.23000000;393.24000000;;1187.29003906;1255.00000000;0E-8;;1255.00000000;;1217.54003906;;31.20000076;0.86800000;8.54000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-25;466.45001221;443.89000000;;1289.56005859;1370.00000000;0E-8;0E-8;1370.00000000;0E-8;1246.82995605;;69.18000031;0.68600000;12.31670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-25;840.09997559;749.70000000;31.11000061;24.70000076;10.00000000;0E-8;0E-8;10.00000000;0E-8;23.79000092;;23.79000092;0.15100000;0.94000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-25;664.18000000;574.61000000;;22.80000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;39.56000137;;15.02000046;0.00500000;1.72670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-25;572.70000000;545.80000000;;22.36000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;40.58000183;;0.58999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-25;430.64999390;381.08000000;12.23999977;1589.15002441;941.00000000;0E-8;0E-8;941.00000000;0E-8;1475.31994629;;266.86999512;0.80500000;44.12330000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-25;374.69799805;322.01000000;11.02000046;1129.92004395;743.00000000;0E-8;0E-8;743.00000000;0E-8;1499.16003418;;201.00999451;1.71500000;50.61000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-25;555.25000000;360.77000000;;53.63999939;32.00000000;23.00000000;2.00000000;57.00000000;;43.52000046;;43.52000046;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-25;484.50000000;332.02000000;26.20000076;201.00000000;116.00000000;0E-8;;116.00000000;;201.49000549;;201.49000549;0.36300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-25;85.23000000;33.74000000;;66.33000183;57.75999832;0E-8;0E-8;57.75999832;0E-8;66.26000214;;66.26000214;-0.02500000;0.58330000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-25;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;28.67000008;;28.67000008;-1.39900000;0.13670000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-25;610.08000000;575.84000000;20.73000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;33.79000092;;4.17000008;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-25;609.78997803;556.01000000;25.64999962;10.00000000;4.00000000;0E-8;0E-8;4.00000000;6.00000000;11.32999992;;11.32999992;-0.37900000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-25;455.59000000;394.40000000;40.76000000;115.30000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;175.86999512;;99.84999847;-0.28700000;6.02670000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-25;352.77000000;349.16000000;;225.17000000;;86.00000000;0E-8;86.00000000;121.00000000;227.41000366;;42.47000122;-0.01000000;6.66670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-25;658.87000000;525.88000000;;17.42000000;17.00000000;0E-8;1.00000000;18.00000000;;18.01000023;;18.01000023;-0.00400000;0.05330000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-25;436.95000000;355.36000000;;38.00000000;36.00000000;0E-8;2.00000000;38.00000000;;38.38000107;;20.10000038;-0.00100000;0.78670000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-25;251.32000000;233.50000000;82.00000000;186.80000000;118.00000000;0E-8;0E-8;118.00000000;56.81000000;336.80999756;190.41000366;73.31999969;;8.36670000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-25;250.90000000;138.00000000;;56.90000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;0E-8;56.81000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-25;139.71000000;105.18000000;;176.46000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;370.64001465;224.24000549;29.79999924;0.01600000;8.48330000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-25;362.73000000;;54.11000000;-1.27000000;;0E-8;0E-8;0E-8;115.00000000;8.98999977;140.27000427;2.85999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-25;398.40000000;362.20000000;;114.86000000;;0E-8;0E-8;131.00000000;;332.00000000;140.27000427;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-25;398.31000000;;;119.00000000;119.00000000;0E-8;0E-8;119.00000000;0E-8;2.89000010;140.27000427;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-25;442.57000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.13000011;;6.13000011;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-25;412.74000000;;85.12000000;10.63000000;;0E-8;0E-8;17.00000000;-8.00000000;2.89000010;9.02000046;2.89000010;-0.23500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-25;398.31000000;89.40000000;;10.63000000;44.00000000;;0E-8;44.00000000;;2.89000010;9.02000046;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-25;86.31000000;48.20000000;;10.63000000;151.00000000;0E-8;0E-8;151.00000000;0E-8;2.89000010;149.27999878;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-25;150.72000000;126.08000000;;66.00000000;51.00000000;0E-8;;51.00000000;;66.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-25;788.95000000;754.80000000;17.92000000;64.47000122;29.00000000;0E-8;0E-8;29.00000000;0E-8;82.23999786;;82.23999786;0.15100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-25;735.86000000;674.60000000;9.70000000;85.11000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;138.44999695;;51.49000168;0.96300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-25;624.92000000;519.38000000;13.05000000;358.25000000;88.00000000;0E-8;;88.00000000;;408.25000000;;258.14001465;0.85400000;1.03000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-25;784.29000000;695.12000000;12.89000000;137.00000000;79.58999634;0E-8;;79.58999634;;176.28999329;;176.28999329;1.29500000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-25;694.86000000;623.77000000;60.99000000;99.31000000;122.00000000;0E-8;;122.00000000;;211.11999512;;9.85999966;0.22400000;0.77670000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-25;623.59000000;565.10000000;40.90000000;139.00000000;129.00000000;0E-8;10.00000000;139.00000000;;221.03999329;;1.23000000;0.15700000;0.88000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-25;564.78000000;517.61000000;;149.91000000;155.00000000;0E-8;;155.00000000;;240.11000061;;2.96000004;0.23100000;1.12000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-25;839.81200000;770.70000000;47.84000000;155.05000305;107.45999908;5.92999983;3.00000000;113.38999939;0E-8;158.63000488;;158.63000488;1.05300000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-25;769.80000000;730.12000000;42.04000000;149.78000000;161.00000000;11.00000000;0E-8;172.00000000;0E-8;188.74000549;;26.79999924;0.66100000;0.71330000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-25;585.06000000;516.53000000;49.34000000;372.90000000;342.00000000;0E-8;0E-8;342.00000000;0E-8;422.55999756;;241.19999695;0.23800000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-25;501.62000000;433.94000000;17.22000000;793.67000000;402.00000000;0E-8;0E-8;402.00000000;0E-8;1340.77001953;;232.52999878;1.61500000;6.52000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-25;430.49000000;396.79000000;;484.80000000;776.00000000;0E-8;;776.00000000;;1400.71997070;;53.43999863;0.48000000;6.83670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-25;392.29998779;324.39000000;14.98999977;1526.32995605;1418.00000000;0E-8;;1418.00000000;;2234.71997070;;842.33001709;1.88200000;13.00330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-25;476.89000000;448.81000000;94.24000000;165.47999573;154.00000000;0E-8;0E-8;154.00000000;0E-8;129.21000671;;129.21000671;0.09300000;0.37670000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-25;447.47000122;410.43000000;;156.75000000;132.00000000;19.00000000;0E-8;151.00000000;0E-8;140.38000488;;5.34999990;0.12900000;0.40330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-25;353.82000732;326.33000000;;150.36000061;155.00000000;0E-8;0E-8;155.00000000;0E-8;166.32000732;;9.97000027;-0.04500000;0.45000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-25;446.46000000;395.32000000;;125.23000336;145.89999390;0E-8;0E-8;145.89999390;0E-8;143.38000488;;143.38000488;0.39200000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-25;370.48001099;326.80000000;;193.80999756;119.00000000;85.00000000;0E-8;204.00000000;0E-8;174.41000366;;11.96000004;0.24700000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-25;580.38000000;530.70000000;44.90000000;60.33000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;62.40000000;;62.40000000;0.22300000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-25;561.90600000;531.67000000;23.48000000;85.87000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;83.73000336;;83.73000336;0.99900000;7.40670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-25;531.48000000;504.87000000;;97.09000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;89.48999786;;1.42999995;0.06300000;7.58000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-25;468.87600708;398.27000000;37.90000153;125.62999725;110.00000000;0E-8;0E-8;110.00000000;0E-8;128.11999512;;29.70999908;-0.31900000;9.02000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-25;398.09000000;385.60000000;;104.54000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;131.72999573;;1.53000000;0.03200000;9.05330000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-25;384.10000000;365.85000000;;141.00000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;172.08000183;;38.38999939;0.11400000;11.78000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-25;366.01000000;350.95000000;;145.22000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;178.13999939;;3.00999999;0.13900000;12.00330000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-25;350.88000488;334.10000000;;149.63999939;153.00000000;0E-8;0E-8;153.00000000;0E-8;187.49000549;;6.40999985;0.11600000;12.30000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-25;327.96000000;284.57000000;46.46000000;599.73999023;960.94000244;0E-8;0E-8;960.94000244;0E-8;535.76000977;;221.38999939;0.43600000;18.61000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-25;283.54000000;258.63000000;;942.97998047;926.30999756;0E-8;0E-8;926.30999756;0E-8;572.27001953;;29.20999908;0.11000000;19.07330000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-25;257.60600000;236.43000000;;1004.27001953;1028.82995605;0E-8;0E-8;1028.82995605;0E-8;648.64001465;;68.47000122;-0.21700000;21.24670000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-25;319.30000000;280.75000000;0E-8;2905.78002930;3142.00000000;0E-8;0E-8;3142.00000000;-139.00000000;4469.22021484;;291.47000122;4.37200000;68.32670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-25;279.54000000;258.00000000;;3832.69000000;3353.00000000;257.00000000;0E-8;3610.00000000;0E-8;5564.85986328;5536.20996094;362.79998779;2.24100000;146.54000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-25;344.16000000;309.81000000;;89.96000000;98.00000000;5.00000000;0E-8;103.00000000;0E-8;90.58000000;;90.58000000;0.10100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-25;257.25000000;236.58000000;;4130.00000000;4126.00000000;0E-8;4.00000000;4130.00000000;;5845.74023438;5817.08984375;527.78997803;-0.95800000;154.80670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-25;218.53000000;98.84000000;;6704.91000000;7435.00000000;0E-8;;7435.00000000;;7868.31982422;7839.66992188;1595.18005371;-16.04600000;184.97330000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-25;279.43798828;224.33000000;14.39999962;130.16999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;156.67999268;;156.67999268;2.82800000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-25;394.74000000;151.88000000;;78.86000000;77.00000000;11.00000000;;88.00000000;;78.76999664;;78.76999664;-0.01100000;0.26000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-25;411.98999023;320.37000000;;78.87999725;78.00000000;1.00000000;0E-8;79.00000000;;71.77999878;;71.77999878;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-25;320.32000000;181.20000000;;78.87999725;78.00000000;2.00000000;;80.00000000;;71.77999878;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-25;354.96000000;249.10000000;;75.00000000;74.00000000;0E-8;1.00000000;75.00000000;0E-8;77.44000000;;77.44000000;0.00800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-25;615.86999512;577.60000000;93.11000061;94.19000244;94.69000244;2.03999996;0E-8;96.73000336;0E-8;105.50000000;;105.50000000;-0.04800000;1.12670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-25;560.34400000;515.90000000;35.17000000;611.82000000;398.00000000;0E-8;0E-8;398.00000000;;695.84997559;;584.36999512;5.28700000;3.99670000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-25;820.10000000;626.50000000;35.85000000;17.86000061;13.00000000;0E-8;1.00000000;13.00000000;;19.04999924;;19.04999924;0.24400000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-25;761.72000000;;35.13000000;11.00000000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00300000;3.86670000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-25;742.50000000;;61.65000153;8.30000019;;0E-8;;18.13999939;;11.90000000;28.65000000;11.90000000;-0.01100000;7.87330000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-25;733.40997314;;56.97000122;3.00000000;;0E-8;;13.51000023;;15.59000000;;15.59000000;0.08300000;10.30670000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-25;711.33000000;;40.15000000;69.00000000;;69.00000000;;69.00000000;;25.01000000;;72.25500000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-25;447.06000000;427.26000000;52.88000000;180.28000000;290.00000000;0E-8;0E-8;290.00000000;0E-8;199.52000427;164.49000549;143.91000366;0.65800000;53.89000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-25;427.24000000;404.38000000;;275.07000000;268.00000000;0E-8;0E-8;268.00000000;0E-8;251.33000183;213.36999512;33.52000046;0.19600000;61.12000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-25;403.92001343;380.77000000;;323.35998535;245.00000000;0E-8;0E-8;245.00000000;0E-8;335.92999268;294.26000977;64.50000000;0.42200000;67.73670000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-25;380.37000000;356.62000000;14.64000000;159.00000000;235.25000000;0E-8;0E-8;235.25000000;0E-8;481.77999878;432.35000610;46.04999924;2.09300000;70.23000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-25;356.56000000;325.00000000;;367.50000000;555.00000000;0E-8;0E-8;555.00000000;0E-8;602.10998535;542.70001221;18.18000031;0.91700000;72.96000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-25;320.07998657;279.65000000;0E-8;538.84002686;276.00000000;0E-8;0E-8;276.00000000;139.00000000;778.59002686;90.41000366;18.60000038;3.04100000;76.60000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-25;727.25000000;;;6.00000000;6.15000010;0E-8;;6.00000000;;0E-8;31.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-25;433.60000610;335.53000000;23.48999977;528.28002930;438.00000000;0E-8;0E-8;438.00000000;0E-8;526.61999512;;526.61999512;13.88200000;2.51330000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-25;332.42000000;288.01000000;;512.66000000;560.00000000;0E-8;;560.00000000;;650.30999756;;89.48999786;2.43200000;2.61330000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-25;286.76000000;261.84000000;;602.66000000;699.00000000;0E-8;;699.00000000;;795.59997559;;87.88999939;1.73900000;2.74330000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-25;261.38000000;235.46000000;17.78000000;1056.03000000;1347.00000000;0E-8;;1347.00000000;;1550.17004395;;693.53997803;3.73700000;4.28000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-25;212.23000000;177.91000000;;3378.00000000;2665.72998047;0E-8;0E-8;2665.72998047;;2472.35009766;;727.09997559;6.63600000;6.27330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-25;837.83001709;;51.68999863;10.52000046;17.00000000;0E-8;0E-8;17.00000000;;12.17000000;;12.17000000;-0.10500000;0.08000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-25;318.93000000;113.04000000;;59.76000000;51.00000000;0E-8;8.00000000;59.00000000;0E-8;59.09999847;;59.09999847;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-25;731.01000977;603.98000000;65.41000366;278.39000000;427.00000000;0E-8;0E-8;427.00000000;;278.23999023;;278.23999023;-0.69500000;5.97330000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-25;603.65997314;493.74000000;32.40000153;577.27001953;551.00000000;0E-8;0E-8;551.00000000;-82.00000000;346.92001343;390.54000854;61.61999893;-0.35900000;6.05330000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-25;801.15997314;706.83000000;72.62000275;36.56000137;81.30999756;0E-8;7.09999990;88.41000366;;38.40000153;;38.40000153;-0.03300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-25;705.98000000;605.10000000;;85.50000000;0E-8;78.00000000;6.00000000;84.00000000;;41.49000168;;2.99000001;-0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-25;605.36000000;538.41000000;40.61000000;101.03000000;0E-8;0E-8;10.00000000;10.00000000;82.00000000;53.61999893;10.00000000;12.02999973;-0.00400000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-25;493.51998901;396.61000000;43.59000015;602.55999756;394.00000000;0E-8;;394.00000000;;440.79000854;;37.22000122;-0.85300000;6.74330000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-25;396.26000000;324.60000000;;374.13000488;442.00000000;15.00000000;;457.00000000;;457.26998901;;14.71000004;-0.33000000;6.87330000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-25;323.95999146;258.82000000;;571.15002441;655.00000000;43.00000000;0E-8;698.00000000;;552.96997070;;92.58999634;-1.26600000;7.91330000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-25;258.88000000;241.96000000;;727.76000000;703.00000000;0E-8;0E-8;703.00000000;0E-8;593.40002441;;37.04000092;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-25;488.95999146;;84.72000122;23.06000000;;14.00000000;;30.00000000;;22.48999977;;22.48999977;-0.58400000;0.02330000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-25;317.73000000;279.35000000;48.46000000;109.39000000;144.00000000;0E-8;;144.00000000;;77.16000366;;61.02000000;-3.58600000;0.45670000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-25;279.19000000;183.65000000;;143.22000000;146.00000000;0E-8;;146.00000000;;77.12000275;;0.28999999;-0.07700000;0.47000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-25;180.67000000;94.84000000;;163.99000000;242.00000000;0E-8;;242.00000000;;82.45999908;;6.80999994;-0.44600000;0.62670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-25;92.19000244;54.76000000;;216.86999512;223.00000000;0E-8;;223.00000000;;89.88999939;;7.57999992;-0.51900000;0.83330000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-25;239.42999268;147.48000000;;47.47000122;30.00000000;0E-8;18.00000000;48.00000000;0E-8;48.29000092;;48.29000092;-0.09400000;0.92000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-25;147.07000000;105.93000000;;81.58000000;61.00000000;20.00000000;0E-8;81.00000000;0E-8;73.95999908;;25.31999969;-0.01600000;2.16330000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-25;103.22000122;69.53000000;;78.44999695;45.00000000;0E-8;28.00000000;73.00000000;0E-8;77.80000305;;3.22000003;-0.06000000;2.61330000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-25;631.14000000;512.55000000;53.92000000;102.06000000;215.00000000;0E-8;19.00000000;234.00000000;;104.59999847;;104.59999847;-0.60700000;1.53670000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-25;703.98999023;659.86000000;57.90000153;215.66000366;214.72999573;0E-8;13.00000000;227.72999573;0E-8;250.46000671;;250.46000671;-0.47700000;2.12670000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-25;658.50000000;477.68000000;70.00000000;269.36999512;323.42001343;0E-8;0E-8;323.42001343;0E-8;276.85998535;;26.60000038;-0.61100000;2.20330000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-25;635.73999023;480.36000000;57.25999832;70.81999969;100.37999725;15.03999996;0E-8;115.41999817;0E-8;74.26000214;;74.26000214;-1.50400000;0.78670000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-25;475.80999756;375.79000000;69.65000153;532.16998291;422.00000000;0E-8;;422.00000000;;433.70999146;;78.50000000;-0.77200000;3.47670000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-25;367.77999878;264.64000000;;461.75000000;475.00000000;49.00000000;;524.00000000;;491.77999878;;58.38999939;-2.81700000;5.81000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-25;593.05000000;335.24000000;53.62000000;20.00000000;20.00000000;0E-8;;20.00000000;;17.78000069;;17.78000069;-1.65900000;0.47670000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-25;327.24000000;264.58000000;;29.43000031;40.00000000;0E-8;0E-8;40.00000000;0E-8;30.75000000;;12.72000027;-0.11900000;0.57000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-25;264.47000122;211.62000000;;666.70001221;517.13000488;85.83999634;0E-8;602.96997070;0E-8;598.57000732;;73.56999969;-1.87800000;7.28330000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-25;546.90002441;426.06000000;55.77999878;31.22999954;40.29999924;0E-8;1.00000000;41.29999924;0E-8;33.47000122;;33.47000122;-0.02900000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-25;153.90000000;132.42000000;;100.76999664;106.00000000;0E-8;0E-8;106.00000000;0E-8;113.87000275;;113.87000275;-0.29600000;0.79670000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-25;127.70999908;98.10000000;;110.12000275;70.00000000;38.00000000;0E-8;108.00000000;0E-8;111.41999817;;4.25000000;-0.24700000;0.88330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-26;109.16000366;26.65000000;;95.73000336;39.00000000;33.00000000;0E-8;72.00000000;0E-8;255.47999573;;42.56999969;-0.56000000;1.33900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-26;115.63000000;4.20000000;115.51000000;89.61000061;110.00000000;0E-8;;110.00000000;13.00000000;88.50000000;;88.50000000;-1.11700000;5.29300000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-26;301.30000000;260.24000000;50.73000000;406.10998535;545.00000000;0E-8;;545.00000000;;437.60998535;;437.60998535;6.48500000;1.65100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-26;386.69000000;361.66000000;35.76000000;1580.00000000;807.00000000;0E-8;;807.00000000;;1933.47998047;;1424.47998047;213.34100000;24.04670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-26;302.31000000;251.55000000;62.95000000;700.00000000;763.00000000;0E-8;;763.00000000;;1649.63000488;;0E-8;65.20800000;93.56200000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-26;251.48000000;228.92000000;;719.55999756;0E-8;0E-8;;0E-8;790.00000000;1487.41003418;;0E-8;;96.36730000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-26;228.96000000;140.95000000;;0E-8;0E-8;0E-8;;0E-8;;1487.41003418;;0E-8;0.43900000;96.43370000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-26;251.35000000;137.82000000;;731.13000488;789.00000000;0E-8;;789.00000000;;1487.41003418;;;;96.43370000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-26;137.59000000;14.37000000;;789.00000000;839.00000000;0E-8;;839.00000000;;1439.09997559;;0E-8;5.27100000;96.83230000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-26;58.27999878;42.10000000;;535.57000732;547.00000000;0E-8;;547.00000000;;509.35000610;;509.35000610;0.65400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-26;42.01000000;22.00000000;;529.36999512;402.00000000;157.33000183;0E-8;559.46002197;0E-8;513.34002686;;1.54999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-26;20.65000000;2.79000000;;592.00000000;582.00000000;10.00000000;0E-8;592.00000000;0E-8;519.70001221;;4.11999989;0.24000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-26;49.08599854;27.80000000;56.41999817;816.84997559;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;840.88000488;;840.88000488;23.76000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-26;32.06999969;10.80000000;96.86000061;171.32000732;160.00000000;0E-8;0E-8;160.00000000;0E-8;173.39999390;;173.39999390;2.02000000;0.06000000;CRCURU
