id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-26;29.10000000;2.79000000;;849.73000000;856.00000000;0E-8;0E-8;856.00000000;;824.54998779;;824.54998779;0.24300000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-26;95.51000214;3.17000000;;0E-8;3675.50000000;0E-8;0E-8;3676.00000000;0E-8;0E-8;3738.85009766;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-26;95.79000092;82.65000000;;4473.66015625;867.38000000;0E-8;4.00000000;871.00000000;3568.14000000;4571.66015625;832.81000000;4571.66015625;0E-8;6.19530000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-26;154.24000549;133.13000000;;3703.30004883;3944.00000000;0E-8;;3944.00000000;;3984.54003906;;1431.82995605;7.77600000;7.63870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-26;62.84999847;7.77000000;33.40000153;7515.24023438;10312.00000000;0E-8;0E-8;10312.00000000;0E-8;6851.89013672;;3150.03002930;25.76500000;23.93500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-26;479.14999390;304.35000000;;41.00000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;39.56000137;;39.56000137;0.01700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-26;84.95000000;71.48000000;;11481.79980469;11031.45019531;0E-8;0E-8;11031.45019531;0E-8;11533.37011719;;11533.37011719;-4.06000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-26;70.86000000;49.66000000;;11115.00000000;10558.00000000;0E-8;22.00000000;10580.00000000;0E-8;11605.83984375;;283.23999023;-6.91400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-26;80.96600342;56.69000000;6.69999981;395.50000000;591.40997314;0E-8;0E-8;591.40997314;0E-8;399.20999146;;399.20999146;-0.27000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-26;265.45000000;204.77000000;41.98000000;96.39000000;85.00000000;0E-8;18.00000000;103.00000000;0E-8;94.20000000;;94.20000000;0.22000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-26;213.57000000;114.03000000;;203.00000000;154.00000000;49.00000000;0E-8;203.00000000;0E-8;203.18000000;;203.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-26;296.94000000;273.56000000;40.31000000;1120.79003906;1366.00000000;44.00000000;0E-8;1410.00000000;0E-8;1142.73999023;;1142.73999023;0E-8;3.49370000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-26;271.62000000;250.94000000;;1538.15002441;1604.34997559;8.65999985;8.00000000;1613.01000977;;1262.06994629;;106.16000366;0E-8;3.49370000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-26;220.44999695;164.04000000;;2944.34008789;2893.00000000;0E-8;0E-8;2893.00000000;0E-8;2708.37988281;;1577.42004395;2.97900000;3.55730000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-26;161.44999695;137.32000000;;2932.00000000;2932.00000000;0E-8;;2932.00000000;;2739.10009766;;14.32999992;0E-8;3.55730000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-26;312.61000000;278.00000000;;83.40000000;0E-8;84.00000000;0E-8;84.00000000;0E-8;69.08999634;;69.08999634;-0.00300000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-26;494.53000000;377.07000000;;50.35000000;50.00000000;0E-8;;50.00000000;;55.84999847;;55.84999847;-0.00300000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-26;372.72000000;256.24000000;;53.23000000;53.00000000;0E-8;;53.00000000;;57.47000122;;1.25999999;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-26;361.17000000;;;98.00000000;;31.00000000;;31.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-26;354.51000000;;;100.94000000;93.00000000;1.00000000;;94.00000000;;126.95999908;;126.95999908;0.00300000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-26;257.20000000;205.53000000;94.44000000;124.53000000;126.00000000;13.00000000;0E-8;139.00000000;0E-8;131.61999512;;0E-8;-0.01000000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-26;184.67000000;165.87000000;;568.61000000;534.00000000;45.00000000;1.00000000;579.00000000;;569.26000977;;260.75000000;0.04400000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-26;89.73999786;61.50000000;;863.70001221;858.00000000;0E-8;16.00000000;874.00000000;;765.14001465;;111.51000214;-0.19900000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-26;60.60000000;39.99000000;;938.15000000;775.00000000;165.00000000;;940.00000000;;973.80999756;;199.57000732;-0.03500000;5.00900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-26;904.15997314;885.73000000;25.11000061;68.00000000;68.00000000;0E-8;;68.00000000;;71.76000214;;71.76000214;0.06100000;0.19900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-26;885.68000000;856.52000000;;73.00000000;73.00000000;0E-8;0E-8;73.00000000;;71.76000214;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-26;807.97998047;766.77000000;;156.79000000;137.00000000;0E-8;;137.00000000;;151.92999268;;77.11000061;0.15000000;0.82900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-26;755.60000000;671.59000000;21.11000000;696.92000000;874.00000000;0E-8;0E-8;874.00000000;0E-8;574.29998779;;395.42001343;5.19400000;7.02800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-26;655.69000000;620.99000000;15.76000000;916.43000000;954.00000000;0E-8;0E-8;954.00000000;0E-8;839.64001465;;46.63000107;0.73400000;7.66500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-26;620.92000000;557.82000000;;954.71000000;512.00000000;0E-8;0E-8;512.00000000;0E-8;915.27001953;;10.76000023;0.14800000;7.73130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-26;557.71000000;512.49000000;;551.94000000;545.00000000;0E-8;;545.00000000;;963.03002930;;4.44999981;0.15300000;7.76500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-26;512.13000488;494.28000000;;672.14001465;638.00000000;0E-8;2.00000000;638.00000000;;1054.07995605;;12.73999977;0.28300000;7.87130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-26;494.23000000;393.24000000;;773.00000000;773.00000000;0E-8;;773.00000000;;1151.90002441;;28.45000076;0.97500000;8.34900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-26;466.52000000;443.36000000;;920.61999512;808.00000000;0E-8;0E-8;808.00000000;0E-8;1254.40002441;;72.41999817;0.76600000;12.00730000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-26;840.17000000;749.70000000;31.33000000;22.95999908;10.00000000;0E-8;0E-8;10.00000000;0E-8;25.88999939;;25.88999939;0.15400000;0.91300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-26;664.37000000;574.50000000;;23.20000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;41.18000031;;16.34000015;0.00500000;1.67330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-26;572.67000000;545.86000000;;21.96000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;41.59000015;;0.62000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-26;430.77999878;381.06000000;12.64000034;1227.73999023;987.00000000;0E-8;0E-8;987.00000000;0E-8;1567.97998047;;268.32998657;0.91900000;42.56570000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-26;374.76599121;322.29000000;11.56999969;1135.81005859;806.00000000;0E-8;0E-8;806.00000000;0E-8;1613.31005859;;163.52000427;1.94200000;48.85300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-26;555.13000488;360.77000000;;41.15000153;32.00000000;9.00000000;2.00000000;43.00000000;;37.90999985;;37.90999985;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-26;484.46000000;333.07000000;26.11000000;127.00000000;165.00000000;0E-8;;165.00000000;;127.45999908;;127.45999908;0.33300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-26;85.22000000;33.46000000;;65.23999786;66.16999817;0E-8;0E-8;66.16999817;0E-8;63.56000137;;63.56000137;-0.02400000;0.58270000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-26;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;26.46999931;;26.46999931;-1.43700000;0.13630000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-26;610.07000000;575.84000000;20.68000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;30.87000084;;3.84999990;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-26;609.79000000;556.01000000;25.65000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;11.32999992;;11.32999992;-0.38400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-26;455.40000000;394.40000000;39.91000000;104.93000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;146.38999939;;76.84999847;-0.29000000;6.03930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-26;352.79000000;349.06000000;;196.58000000;;74.00000000;0E-8;74.00000000;122.00000000;219.11000061;;43.24000168;-0.00900000;6.67830000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-26;658.95000000;525.83000000;;17.04000092;15.00000000;0E-8;1.00000000;16.00000000;;17.50000000;;17.50000000;-0.00500000;0.05370000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-26;436.96000000;355.32000000;;35.00000000;33.00000000;0E-8;2.00000000;35.00000000;;37.24000168;;19.62999916;-0.00100000;0.78730000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-26;251.21000000;233.00000000;71.00000000;182.78000000;93.00000000;0E-8;0E-8;93.00000000;102.96000000;337.52999878;199.66000366;68.65000153;;8.38030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-26;250.78000000;138.44000000;;102.92000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;0.02000000;102.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-26;139.51000000;106.73000000;;248.71000000;256.00000000;0E-8;0E-8;256.00000000;0E-8;365.14999390;227.27999878;27.89999962;0.01600000;8.49770000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-26;362.78000000;;56.54000000;3.24000000;;0E-8;0E-8;0E-8;125.00000000;8.76000023;131.88999939;2.77999997;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-26;398.41000000;362.14000000;;113.37500000;;0E-8;0E-8;113.00000000;;333.00000000;131.88999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-26;398.55000000;86.79000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;2.80999994;131.88999939;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-26;442.57000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;5.96999979;;5.96999979;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-26;412.72000000;;84.99000000;10.52000000;;0E-8;0E-8;17.00000000;-8.00000000;2.80999994;8.78999996;2.80999994;-0.23600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-26;398.55000000;89.21000000;;10.52000000;35.00000000;;0E-8;35.00000000;;2.80999994;8.78999996;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-26;86.29000000;47.86000000;;10.52000000;128.00000000;0E-8;0E-8;128.00000000;0E-8;2.80999994;140.67999268;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-26;150.70000000;126.15000000;;59.00000000;63.00000000;0E-8;;63.00000000;;59.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-26;788.96000000;754.80000000;17.96000000;54.09000000;47.00000000;0E-8;0E-8;47.00000000;0E-8;74.20000000;;74.20000000;0.17700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-26;735.84997559;674.60000000;9.67000008;83.65000153;96.00000000;0E-8;0E-8;96.00000000;0E-8;124.66999817;;46.45000000;1.00500000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-26;625.00000000;519.39000000;13.17000008;267.20999146;87.00000000;0E-8;;87.00000000;;355.95999146;;221.52999878;0.92500000;1.03600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-26;784.32000000;695.18000000;12.94000000;143.69999695;86.18000031;0E-8;;86.18000031;;146.63999939;;146.63999939;1.36800000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-26;694.84000000;623.77000000;60.31000000;108.54000000;120.00000000;0E-8;;120.00000000;;168.47000122;;8.23999977;0.24500000;0.77630000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-26;623.61000000;565.09000000;43.78000000;141.28000000;127.00000000;0E-8;10.00000000;137.00000000;;178.38999939;;1.03000000;0.17000000;0.87500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-26;564.81000000;517.56000000;;155.28000000;140.00000000;0E-8;;140.00000000;;202.17999268;;2.47000000;0.25400000;1.10400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-26;839.79000000;773.39000000;47.45000000;121.62000275;160.02999878;3.25000000;3.00000000;163.27999878;0E-8;123.95999908;;123.95999908;1.14500000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-26;769.80000000;730.92000000;42.04000000;185.00000000;178.00000000;7.00000000;0E-8;185.00000000;0E-8;164.28999329;;22.98999977;0.68600000;0.71370000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-26;584.86000000;517.04000000;48.49000000;392.42000000;493.00000000;0E-8;0E-8;493.00000000;0E-8;395.66000366;;206.91999817;0.25100000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-26;501.58000000;434.83000000;17.10000000;818.93000000;993.00000000;0E-8;0E-8;993.00000000;0E-8;1231.06005859;;194.30000305;1.75700000;6.45300000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-26;430.18000000;397.55000000;;1020.12000000;1256.00000000;0E-8;;1256.00000000;;1314.57995605;;46.93999863;0.50800000;6.76930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-26;392.35000610;324.45000000;15.40999985;1682.83000000;1412.00000000;0E-8;;1412.00000000;;2118.66992188;;750.25000000;2.07400000;12.90470000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-26;476.92000000;448.68000000;95.81000000;146.75000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;123.51000214;;123.51000214;0.09800000;0.37630000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-26;447.54000854;410.28000000;;136.17999268;116.00000000;0E-8;0E-8;116.00000000;0E-8;130.05000305;;5.11000013;0.13900000;0.40270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-26;353.85998535;326.17000000;;134.72000122;131.00000000;0E-8;0E-8;131.00000000;0E-8;146.03999329;;9.52999973;-0.04500000;0.44900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-26;446.48000000;395.03000000;;133.77000000;120.00000000;0E-8;0E-8;120.00000000;0E-8;139.02999878;;139.02999878;0.42500000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-26;370.48000000;326.54000000;;146.00000000;119.00000000;27.00000000;;146.00000000;;160.14999390;;11.60000038;0.26400000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-26;580.41000000;530.70000000;45.36000000;59.33000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;60.78000000;;60.78000000;0.22900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-26;561.90000000;531.68000000;23.41000000;69.61000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;71.79000092;;71.79000092;1.22900000;7.08730000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-26;531.48000000;504.89000000;;105.00000000;104.00000000;0E-8;1.00000000;105.00000000;0E-8;75.87999725;;1.54999995;0.07000000;7.25500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-26;468.88000000;398.35000000;37.95000000;125.62999725;110.00000000;0E-8;0E-8;110.00000000;0E-8;114.05000305;;32.20000076;-0.20500000;8.65300000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-26;398.20000000;385.65000000;;119.68000000;111.00000000;0E-8;3.00000000;114.00000000;0E-8;118.72000122;;2.92000008;0.03400000;8.68570000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-26;384.29998779;365.91000000;;164.53999329;140.00000000;0E-8;0E-8;140.00000000;0E-8;193.55000305;;73.19999695;0.11900000;11.32200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-26;366.02000000;350.96000000;;157.66000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;196.77999878;;5.73999977;0.14900000;11.53970000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-26;350.90000000;333.36000000;;167.00000000;160.28999329;0E-8;0E-8;160.28999329;0E-8;206.83999634;;12.22999954;0.13000000;11.83200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-26;327.92001343;284.43000000;46.15000153;608.98999023;814.90002441;0E-8;0E-8;814.90002441;0E-8;574.96997070;;277.08999634;0.61200000;18.04900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-26;283.48000000;258.60000000;;831.46997070;881.34997559;0E-8;0E-8;881.34997559;0E-8;588.96002197;;29.18000031;0.14200000;18.50470000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-26;257.59000000;236.43000000;;992.84997559;1032.11999512;0E-8;0E-8;1032.11999512;0E-8;647.70001221;;68.41000366;-0.12200000;20.66430000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-26;319.26000000;280.76000000;0E-8;2726.11010742;3258.00000000;0E-8;0E-8;3258.00000000;-143.00000000;4449.20996094;;258.17001343;4.74500000;66.36830000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-26;279.60000000;258.04000000;;3828.50000000;3348.00000000;257.00000000;0E-8;3605.00000000;0E-8;5552.83984375;5525.75000000;348.60000610;2.38200000;143.31300000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-26;344.12000000;309.85000000;;88.31000000;91.00000000;6.00000000;0E-8;97.00000000;0E-8;92.60000000;;92.60000000;0.10800000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-26;257.25000000;236.58000000;;4130.00000000;4126.00000000;0E-8;4.00000000;4130.00000000;;5963.35009766;5936.25000000;452.57998657;-0.09400000;151.54330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-26;218.49000000;98.75000000;;6767.13000000;7350.00000000;0E-8;;7350.00000000;;8004.70019531;7977.60009766;1660.53002930;-15.88800000;181.23270000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-26;279.44799805;224.32000000;14.51000023;115.81999969;80.00000000;0E-8;0E-8;80.00000000;0E-8;148.25000000;;148.25000000;2.92300000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-26;394.66000366;151.90000000;;74.84999847;76.00000000;11.00000000;;87.00000000;;74.97000000;;74.97000000;-0.00600000;0.25300000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-26;411.89999390;320.25000000;;74.95999908;45.00000000;3.00000000;28.00000000;76.00000000;;66.58000183;;66.58000183;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-26;320.55000000;181.01000000;;74.95999908;48.00000000;1.00000000;;49.00000000;;66.58000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-26;354.95000000;249.21000000;;82.77000000;82.00000000;0E-8;1.00000000;83.00000000;0E-8;76.88999939;;76.88999939;0.00900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-26;615.82000000;577.60000000;90.47000000;81.97000122;94.66999817;0E-8;0E-8;94.66999817;0E-8;88.36000061;;88.36000061;-0.05100000;1.12530000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-26;560.37600000;515.90000000;35.31000000;636.50000000;398.00000000;0E-8;0E-8;398.00000000;;686.98999023;;590.05999756;5.37000000;3.99230000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-26;820.11000000;626.50000000;35.90000000;15.43000031;13.00000000;0E-8;1.00000000;13.00000000;;17.47999954;;17.47999954;0.26300000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-26;761.66000000;;34.74000000;-1.99900000;;0E-8;;11.00000000;;2.00000000;;2.00000000;-0.00300000;3.86430000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-26;742.48999023;;61.56999969;8.22999954;;0E-8;;17.95000076;;10.95000000;27.10000000;10.95000000;0.01500000;7.87270000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-26;733.40000000;;56.85000000;5.00000000;;0E-8;;12.68999958;;15.00000000;;15.00000000;0.08900000;10.30630000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-26;711.26000000;;39.49000000;76.42100000;;77.00000000;;77.00000000;;30.01000000;;72.05900000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-26;447.04000000;427.31000000;52.69000000;147.25000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;171.36000061;140.36000061;126.05000305;0.77400000;53.49400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-26;427.20001221;404.50000000;;251.75000000;280.00000000;0E-8;0E-8;280.00000000;0E-8;232.11999512;199.25999451;46.68000031;0.22800000;60.43000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-26;403.89999390;381.00000000;;361.84000000;388.00000000;0E-8;0E-8;388.00000000;0E-8;331.52999878;296.51000977;89.80999756;0.48200000;66.79930000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-26;380.40600586;356.48000000;15.43999958;648.42999268;452.27999878;0E-8;0E-8;452.27999878;0E-8;394.01000977;350.76998901;45.41999817;2.33800000;69.21100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-26;356.54000854;324.44000000;;155.33000183;197.00000000;0E-8;0E-8;197.00000000;0E-8;459.48001099;412.61999512;17.93000031;1.02000000;71.82700000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-26;320.07998657;279.63000000;0E-8;344.00000000;201.00000000;0E-8;0E-8;201.00000000;143.00000000;739.46002197;88.76000214;16.47999954;3.28400000;75.33500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-26;727.24000000;1.16000000;;7.00000000;8.23999977;0E-8;;8.00000000;;0E-8;29.43000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-26;433.57998657;335.37000000;23.45000076;260.44000244;441.00000000;0E-8;0E-8;441.00000000;0E-8;479.05999756;;479.05999756;13.76400000;2.51370000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-26;332.38000000;288.02000000;;496.92001343;560.00000000;0E-8;;560.00000000;;590.45001221;;91.58000183;2.40200000;2.61370000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-26;286.69000000;261.73000000;;573.47998047;669.00000000;0E-8;;669.00000000;;720.29998779;;89.94000244;1.71600000;2.74370000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-26;261.51000000;234.65000000;23.99000000;1177.70000000;799.00000000;0E-8;;799.00000000;;1480.22998047;;709.72998047;3.75400000;4.28500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-26;212.16000000;178.24000000;;2437.84008789;2865.85009766;0E-8;0E-8;2865.85009766;;2442.35009766;;744.07000732;6.73000000;6.27870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-26;837.82000732;;51.63999939;10.06999969;11.00000000;0E-8;0E-8;11.00000000;;11.53999996;;11.53999996;-0.10400000;0.07900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-26;318.86000000;113.09000000;;67.87000000;60.00000000;0E-8;8.00000000;68.00000000;0E-8;63.88000107;;63.88000107;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-26;730.82000732;603.93000000;64.88999939;259.67999268;490.00000000;0E-8;0E-8;490.00000000;;262.08999634;;262.08999634;-0.67500000;5.97370000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-26;603.55999756;493.97000000;30.44000053;635.61999512;723.00000000;0E-8;0E-8;723.00000000;-85.00000000;333.55999756;377.60000610;62.93000031;-0.34400000;6.05370000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-26;801.01000977;706.62000000;71.59999847;37.77000046;61.75999832;0E-8;7.03000021;68.79000092;;38.75000000;;38.75000000;-0.02900000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-26;705.97000000;605.18000000;;72.77000000;0E-8;66.00000000;7.00000000;73.00000000;;41.77000046;;3.04999995;-0.00200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-26;605.08000000;538.41000000;37.16000000;85.93000000;0E-8;0E-8;10.00000000;10.00000000;86.00000000;54.04000092;10.00000000;12.28999996;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-26;493.67999268;396.47000000;44.22000122;722.04998779;418.00000000;0E-8;;418.00000000;;426.72000122;;32.77000046;-0.82800000;6.74370000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-26;396.15000000;324.69000000;;419.09000000;489.00000000;0E-8;;489.00000000;;445.52999878;;12.94999981;-0.32100000;6.87370000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-26;323.91000366;258.87000000;;627.71997070;707.00000000;0E-8;0E-8;707.00000000;;531.65002441;;81.51999664;-1.24400000;7.91370000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-26;258.87000000;242.04000000;;752.45000000;756.00000000;0E-8;0E-8;756.00000000;0E-8;568.70001221;;32.61000061;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-26;488.95999146;;84.72000122;30.00000000;;14.00000000;;30.00000000;;29.43000031;;29.43000031;-0.59900000;0.02370000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-26;317.67000000;279.43000000;48.19000000;88.30000000;192.00000000;0E-8;;192.00000000;;87.58999634;;63.88000000;-3.70800000;0.46130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-26;279.30000000;183.90000000;;188.02000000;182.00000000;0E-8;;182.00000000;;87.36000061;;0.34000000;-0.07800000;0.47500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-26;180.33000000;94.93000000;;206.42000000;257.00000000;0E-8;;257.00000000;;92.62000275;;7.90000010;-0.45700000;0.63830000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-26;92.36000061;54.72000000;;256.72000122;222.00000000;0E-8;;222.00000000;;100.98000336;;8.78999996;-0.53000000;0.85570000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-26;239.44000244;147.51000000;;62.52999878;40.00000000;4.00000000;18.00000000;62.00000000;0E-8;63.34999847;;63.34999847;-0.09600000;0.91400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-26;147.16999817;105.99000000;;89.62000275;68.00000000;20.00000000;0E-8;88.00000000;0E-8;85.70999908;;26.12999916;-0.01700000;2.15370000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-26;103.40000153;69.50000000;;84.80999756;47.00000000;0E-8;28.00000000;75.00000000;0E-8;86.83999634;;3.32999992;-0.06300000;2.60370000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-26;630.91998291;512.89000000;51.43999863;112.33000183;285.00000000;0E-8;19.00000000;304.00000000;;117.55000305;;117.55000305;-0.58500000;1.53430000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-26;704.01000977;659.90000000;58.70999908;232.38999939;213.35000610;0E-8;13.00000000;226.35000610;0E-8;239.63999939;;239.63999939;-0.47900000;2.12130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-26;658.38000000;477.60000000;67.60000000;274.45999146;310.45999146;0E-8;0E-8;310.45999146;0E-8;267.79000854;;25.45000076;-0.62400000;2.19770000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-26;635.73999023;480.18000000;57.25999832;74.05999756;58.43999863;15.61999989;0E-8;74.05999756;0E-8;73.30000305;;73.30000305;-1.53700000;0.78530000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-26;475.88000488;375.72000000;70.12999725;487.32000732;428.00000000;0E-8;;428.00000000;;430.60000610;;84.33000183;-0.77700000;3.47030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-26;367.82998657;264.78000000;;509.82998657;432.00000000;0E-8;;432.00000000;;497.39999390;;64.81999969;-2.89200000;5.81200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-26;593.04998779;335.26000000;53.61999893;20.00000000;20.00000000;0E-8;;20.00000000;;15.35000038;;15.35000038;-1.69500000;0.48730000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-26;326.80000000;264.70000000;;30.15000000;58.00000000;0E-8;0E-8;58.00000000;0E-8;27.11000061;;10.97999954;-0.12200000;0.58100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-26;264.32998657;211.99000000;;582.11999512;634.05999756;75.38999939;0E-8;709.45001221;0E-8;597.84002686;;75.97000122;-1.91200000;7.29570000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-26;546.84997559;426.23000000;54.79999924;32.13000107;34.02000046;0E-8;1.00000000;35.02000046;0E-8;30.70999908;;30.70999908;-0.02800000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-26;154.03999329;132.39000000;;131.58000183;94.00000000;1.00000000;0E-8;95.00000000;0E-8;125.79000092;;125.79000092;-0.29200000;0.81130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-26;127.73000336;98.05000000;;113.23999786;71.00000000;38.00000000;0E-8;109.00000000;0E-8;126.27999878;;4.69999981;-0.24900000;0.90070000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-27;109.20000000;26.63000000;;102.59999847;45.00000000;26.00000000;0E-8;71.00000000;0E-8;300.89001465;;44.29999924;-0.56100000;1.33800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-27;115.61000000;5.20000000;115.23000000;91.15000153;156.25999451;0E-8;;156.25999451;13.00000000;90.01000214;;90.01000214;-1.14300000;5.22600000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-27;301.31000000;260.24000000;50.89000000;451.72000122;417.00000000;0E-8;;417.00000000;;480.00000000;;480.00000000;6.50600000;1.61200000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-27;386.72000000;361.66000000;36.00000000;1790.00000000;808.00000000;0E-8;;808.00000000;;2005.39001465;;1463.39001465;213.33300000;24.01000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-27;302.32000000;251.47000000;63.17000000;690.00000000;652.00000000;0E-8;;652.00000000;;1757.67004395;;0E-8;64.78900000;92.37400000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-27;251.42000000;229.18000000;;634.98000000;27.00000000;0E-8;;27.00000000;690.00000000;1548.17004395;;0E-8;;95.13800000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-27;229.55000000;141.13000000;;35.88000107;0E-8;0E-8;;0E-8;;1548.17004395;;0E-8;0.43600000;95.20400000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-27;251.25000000;138.59000000;;561.69000244;689.00000000;0E-8;;689.00000000;;1548.17004395;;;;95.20400000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-27;137.51000000;14.21000000;;689.00000000;801.00000000;0E-8;;801.00000000;;1487.41003418;;0E-8;5.23400000;95.59800000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-27;58.29000092;42.05000000;;392.70999146;387.00000000;0E-8;;387.00000000;;453.42999268;;453.42999268;0.66200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-27;42.05000000;21.85000000;;389.17999268;377.00000000;0E-8;0E-8;377.14001465;0E-8;459.45999146;;1.38000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-27;20.73999977;2.46000000;;391.26998901;374.00000000;0E-8;0E-8;374.00000000;0E-8;467.61999512;;3.67000008;0.24300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-27;49.07400131;27.48000000;56.18000031;731.55999756;1021.00000000;0E-8;0E-8;1021.00000000;0E-8;791.97998047;;791.97998047;24.17600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-27;32.08000183;10.80000000;97.06999969;171.32000732;160.00000000;0E-8;0E-8;160.00000000;0E-8;177.17999268;;177.17999268;2.03100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-27;29.10000000;2.77000000;;883.00000000;838.00000000;0E-8;45.00000000;883.00000000;;834.78002930;;834.78002930;0.24400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-27;95.58000183;3.14000000;;0E-8;3603.75000000;0E-8;0E-8;3604.00000000;0E-8;0E-8;3846.32006836;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-27;95.77999878;82.69000000;;4557.79980469;880.04000000;0E-8;4.00000000;884.00000000;3573.14000000;4681.70996094;835.38000000;4681.70996094;0E-8;6.19400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-27;154.42999268;132.55000000;;4357.41992188;3207.00000000;0E-8;;3207.00000000;;4274.93017578;;1758.06005859;7.69800000;7.64400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-27;62.70999908;7.82000000;32.79000092;7557.77001953;10333.00000000;0E-8;0E-8;10333.00000000;0E-8;6886.45996094;;3227.77001953;24.95900000;23.94000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-27;479.11999512;304.36000000;;39.50000000;38.00000000;0E-8;3.00000000;41.00000000;0E-8;39.41999817;;39.41999817;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-27;85.20000000;71.63000000;;11429.87988281;10934.58007813;0E-8;0E-8;10934.58007813;0E-8;11588.79980469;;11588.79980469;-4.19400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-27;70.98000000;49.79000000;;11213.25000000;10800.00000000;0E-8;12.00000000;10812.00000000;0E-8;11864.15039063;;328.48001099;-7.05400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-27;80.87799835;56.83000000;6.05000019;367.76000977;560.95001221;0E-8;0E-8;560.95001221;0E-8;376.05999756;;376.05999756;-0.09600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-27;265.43000000;204.79000000;41.58000000;90.78000000;86.00000000;0E-8;18.00000000;104.00000000;0E-8;90.54000000;;90.54000000;0.28000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-27;213.57000000;114.04000000;;206.00000000;161.00000000;45.00000000;0E-8;206.00000000;0E-8;206.18000000;;206.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-27;296.79998779;273.53000000;38.86999893;1032.58996582;1326.00000000;44.00000000;0E-8;1370.00000000;0E-8;1114.23999023;;1114.23999023;0E-8;3.49400000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-27;271.58999634;250.91000000;;1534.10998535;1581.71997070;8.53999996;8.00000000;1590.26000977;;1237.93005371;;103.51000214;0E-8;3.49400000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-27;220.44000244;164.07000000;;2905.87988281;2923.00000000;0E-8;0E-8;2923.00000000;0E-8;2624.88989258;;1458.68005371;3.02400000;3.55800000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-27;161.44999695;137.30000000;;2974.00000000;2974.00000000;0E-8;;2974.00000000;;2662.48999023;;13.25000000;0E-8;3.55800000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-27;313.78000000;278.15000000;;121.05000000;0E-8;103.00000000;0E-8;103.00000000;0E-8;81.23000336;;81.23000336;-0.00400000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-27;494.34000000;377.25000000;;62.92000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;56.27999878;;56.27999878;-0.00300000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-27;372.88000000;256.38000000;;60.93000000;59.00000000;1.00000000;;60.00000000;;57.47999954;;1.26999998;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-27;361.39000000;;;81.00000000;;16.00000000;;82.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-27;354.45000000;;;92.83000000;96.00000000;1.00000000;;97.00000000;;112.59999847;;112.59999847;0.00100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-27;257.11000000;205.31000000;93.42000000;122.06000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;113.80000305;;0E-8;-0.01100000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-27;184.61999512;165.76000000;;492.70999146;500.00000000;0E-8;1.00000000;500.00000000;;475.14001465;;220.44999695;0.04100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-27;89.75000000;61.17000000;;720.46997070;701.00000000;0E-8;16.00000000;717.00000000;;616.46997070;;94.26999664;-0.19800000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-27;60.59000015;39.46000000;;830.35998535;813.82000732;17.00000000;;830.82000732;;791.38000488;;168.72000122;-0.03600000;5.00800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-27;904.15997314;885.73000000;25.11000061;65.00000000;65.00000000;0E-8;;65.00000000;;67.05000305;;67.05000305;0.06400000;0.19800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-27;885.67000000;856.50000000;;69.81200000;70.00000000;0E-8;0E-8;70.00000000;;67.05000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-27;808.00000000;766.71000000;;131.86999512;124.00000000;0E-8;;124.00000000;;143.16999817;;73.56999969;0.15400000;0.82800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-27;755.61000000;670.20000000;21.15000000;363.54000000;275.00000000;0E-8;0E-8;275.00000000;0E-8;423.60000610;;264.13000488;5.41000000;6.85600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-27;655.94000244;620.99000000;17.37999916;850.61999512;381.00000000;0E-8;0E-8;381.00000000;0E-8;646.90997314;;78.88999939;0.80400000;7.49000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-27;620.93000000;557.71000000;;460.21000000;455.00000000;0E-8;0E-8;455.00000000;0E-8;721.32000732;;18.20000076;0.16500000;7.55600000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-27;557.67000000;512.61000000;;490.11000000;504.00000000;0E-8;;504.00000000;;769.26000977;;7.53000021;0.16800000;7.59000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-27;512.07000000;494.28000000;;617.41998291;643.00000000;0E-8;2.00000000;643.00000000;;871.54998779;;21.54999924;0.30800000;7.69600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-27;494.26000000;393.24000000;;647.71000000;580.00000000;0E-8;;580.00000000;;1010.94000244;;48.13000107;1.08400000;8.15800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-27;466.39999390;443.08000000;;323.94000244;517.00000000;0E-8;0E-8;517.00000000;0E-8;1175.28002930;;99.73000336;0.84800000;11.69800000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-27;840.28002930;749.70000000;31.68000031;30.37000084;10.00000000;0E-8;0E-8;10.00000000;0E-8;28.23999977;;28.23999977;0.15900000;0.88600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-27;664.21000000;574.78000000;;27.15000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;44.88999939;;17.82999992;0.00500000;1.62000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-27;572.37000000;546.28000000;;27.28000000;34.00000000;3.00000000;0E-8;37.00000000;0E-8;45.09999847;;0.67000002;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-27;430.95999146;380.28000000;13.18999958;851.33001709;518.00000000;0E-8;0E-8;518.00000000;0E-8;1558.22998047;;272.60998535;1.03300000;41.00800000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-27;374.76800537;321.84000000;11.59000015;760.71002197;751.00000000;0E-8;0E-8;751.00000000;0E-8;1685.86999512;;133.33000183;2.16400000;47.09600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-27;555.04998779;360.76000000;;35.72999954;32.00000000;3.00000000;2.00000000;37.00000000;;37.22999954;;37.22999954;-0.00300000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-27;484.42999268;332.92000000;26.04999924;122.00000000;150.00000000;0E-8;;150.00000000;;122.43000031;;122.43000031;0.30400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-27;85.14000000;33.53000000;;63.47000122;70.30000305;0E-8;0E-8;70.30000305;0E-8;58.43000031;;58.43000031;-0.02300000;0.58200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-27;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;26.13999939;;26.13999939;-1.47400000;0.13600000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-27;610.06000000;;20.63000000;29.11000000;31.00000000;0E-8;0E-8;31.00000000;0E-8;30.02000046;;3.79999995;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-27;609.79998779;556.03000000;25.69000053;13.05000019;4.00000000;0E-8;0E-8;4.00000000;5.00000000;12.13000011;;12.13000011;-0.38800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-27;455.16000000;394.40000000;38.83000000;96.19000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;133.21000671;;76.31999969;-0.29300000;6.05200000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-27;352.82000000;;;194.81000000;;74.00000000;;74.00000000;120.00000000;189.25000000;;42.86000061;-0.00900000;6.69000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-27;658.94000000;525.85000000;;17.88000000;17.00000000;0E-8;1.00000000;18.00000000;;18.21999931;;18.21999931;-0.00500000;0.05400000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-27;436.98000000;355.38000000;;39.00000000;37.00000000;0E-8;2.00000000;39.00000000;;38.97000122;;20.89999962;-0.00100000;0.78800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-27;251.29000000;233.00000000;79.00000000;188.55000000;91.00000000;0E-8;0E-8;91.00000000;87.97000000;354.60000610;227.07000732;82.56999969;;8.39400000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-27;251.00000000;138.28000000;;87.98000000;86.00000000;0E-8;0E-8;86.00000000;0E-8;0E-8;87.97000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-27;139.28000000;;;209.55000000;218.00000000;0E-8;;218.00000000;;381.04998779;253.52000427;33.56000137;0.01500000;8.51200000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-27;362.77000000;;56.02000000;-0.69000000;;0E-8;0E-8;0E-8;125.00000000;9.00000000;121.38999939;2.85999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-27;398.72000000;;;15.63700000;;0E-8;0E-8;4.00000000;;334.00000000;121.38999939;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-27;;;;106.00000000;106.00000000;;;106.00000000;;2.89000010;121.38999939;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-27;442.59000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.13999987;;6.13999987;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-27;412.70000000;;84.87000000;10.63000000;;0E-8;0E-8;17.00000000;-8.00000000;2.89000010;9.02999973;2.89000010;-0.23700000;0.03000000;RLLAJE
