id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-27;;;;10.63000000;35.00000000;;0E-8;35.00000000;;2.89000010;9.02999973;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-27;86.02000000;;;10.63000000;134.00000000;0E-8;;134.00000000;;2.89000010;130.41999817;;-0.00900000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-27;150.65000000;126.23000000;;66.00000000;79.00000000;0E-8;;79.00000000;;66.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-27;789.03000000;754.80000000;18.28000000;78.66000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;68.15000153;;68.15000153;0.20300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-27;735.83000000;674.60000000;9.61000000;71.30999756;96.00000000;0E-8;0E-8;96.00000000;0E-8;113.83999634;;42.65999985;1.04500000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-27;625.05999756;519.39000000;13.26000023;224.91999817;88.00000000;0E-8;;88.00000000;;306.73999023;;185.23000000;0.99500000;1.04200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-27;784.34000000;695.17000000;12.97000000;126.05000305;87.73999786;0E-8;;87.73999786;;127.90000153;;127.90000153;1.44000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-27;694.84000000;623.81000000;60.31000000;119.00000000;119.00000000;0E-8;;119.00000000;;144.03999329;;7.55000019;0.26600000;0.77600000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-27;623.67000000;565.16000000;52.33000000;148.73000000;126.00000000;0E-8;10.00000000;136.00000000;;150.07000732;;0.94000000;0.18400000;0.87000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-27;564.88000000;517.51000000;;162.66000000;127.00000000;0E-8;;127.00000000;;166.49000549;;2.25999999;0.27800000;1.08800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-27;839.77800000;771.70000000;47.24000000;67.16000366;84.75000000;5.11999989;5.00000000;89.87000275;90.00000000;96.63999939;;96.63999939;1.24300000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-27;769.89000000;729.39000000;44.26000000;124.90000000;37.00000000;21.00000000;0E-8;58.00000000;0E-8;130.30000000;;20.00000000;0.71600000;0.71400000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-27;584.81000000;516.29000000;48.28000000;298.12000000;323.00000000;0E-8;0E-8;323.00000000;0E-8;344.29000854;;180.00000000;0.26700000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-27;501.64000000;433.61000000;17.28000000;639.11000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;1091.98999023;;177.94000244;1.90300000;6.38600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-27;430.40000000;395.90000000;;464.67000000;298.00000000;0E-8;;298.00000000;;1179.46997070;;41.13000107;0.53600000;6.70200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-27;392.41000000;323.82000000;15.92000000;1188.00000000;863.00000000;0E-8;;863.00000000;;1937.26000977;;673.34997559;2.27900000;12.80600000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-27;476.93000000;448.67000000;96.33000000;140.92000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;114.69999695;;114.69999695;0.10400000;0.37600000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-27;447.63000488;410.22000000;;130.05000305;104.00000000;0E-8;0E-8;104.00000000;0E-8;121.65000153;;4.75000000;0.15000000;0.40200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-27;353.91000366;325.98000000;;107.65000153;103.00000000;0E-8;0E-8;103.00000000;0E-8;135.75000000;;8.85000038;-0.04400000;0.44800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-27;446.52000000;394.92000000;;135.83999634;108.25000000;0E-8;0E-8;108.25000000;0E-8;136.47999573;;136.47999573;0.45700000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-27;370.42001343;326.58000000;;130.57000732;161.00000000;0E-8;;161.00000000;;152.22999573;;11.39000034;0.28000000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-27;580.45000000;530.70000000;45.97000000;61.77000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;61.08000000;;61.08000000;0.23500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-27;561.89200000;531.65000000;23.32000000;61.49000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;67.65000153;;67.65000153;1.46300000;6.76800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-27;531.43000000;504.90000000;;97.46000000;106.00000000;0E-8;1.00000000;107.00000000;0E-8;70.69999695;;2.17000008;0.07800000;6.93000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-27;468.89000000;398.27000000;38.06000000;149.08000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;118.06999969;;45.09999847;-0.08600000;8.28600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-27;398.01000000;385.67000000;;108.23000000;116.00000000;0E-8;2.00000000;118.00000000;0E-8;121.91000366;;4.34000015;0.03600000;8.31800000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-27;384.29998779;366.06000000;;236.00000000;236.00000000;0E-8;0E-8;236.00000000;0E-8;230.44999695;;108.94000244;0.12300000;10.86400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-27;365.98000000;351.06000000;;232.12000000;243.00000000;0E-8;0E-8;243.00000000;0E-8;234.69000244;;8.53999996;0.16000000;11.07600000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-27;350.96000000;333.65000000;;260.14000000;240.00000000;0E-8;0E-8;240.00000000;0E-8;248.47000122;;18.20000076;0.14300000;11.36400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-27;327.91000366;284.40000000;46.06999969;755.58001709;807.00000000;0E-8;0E-8;807.00000000;0E-8;893.28002930;;560.88000488;0.78600000;17.48800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-27;283.48000000;258.51000000;;809.03997803;809.03997803;0E-8;0E-8;809.03997803;0E-8;803.09997559;;33.15999985;0.17300000;17.93600000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-27;257.56201172;236.37000000;;933.53997803;1002.16998291;0E-8;0E-8;1002.16998291;0E-8;756.82000732;;77.75000000;-0.03000000;20.08200000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-27;319.23001099;280.65000000;0E-8;2501.48999023;2942.00000000;0E-8;0E-8;2942.00000000;-150.00000000;4388.08007813;;234.74000549;5.11300000;64.41000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-27;279.58000000;258.08000000;;3532.35000000;3607.00000000;0E-8;0E-8;3607.00000000;0E-8;5358.95996094;5332.20019531;330.61999512;2.51800000;140.08600000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-27;344.13000000;309.84000000;;98.17000000;76.00000000;20.00000000;0E-8;96.00000000;0E-8;93.80000000;;93.80000000;0.11500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-27;257.25000000;236.62000000;;4239.00000000;4235.00000000;0E-8;4.00000000;4239.00000000;;6090.50000000;6063.75000000;433.70999146;0.73200000;148.28000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-27;218.43000000;99.17000000;;6881.78000000;7754.00000000;0E-8;;7754.00000000;;8107.72021484;8080.95996094;1691.11999512;-15.69900000;177.49200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-27;279.45599365;224.32000000;14.59000015;108.66000366;80.00000000;0E-8;0E-8;80.00000000;0E-8;139.89999390;;139.89999390;3.02100000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-27;394.57000000;151.68000000;;70.45999908;73.00000000;11.00000000;;84.00000000;;70.71000000;;70.71000000;0E-8;0.24600000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-27;411.83999634;320.22000000;;60.31000137;43.00000000;0E-8;18.00000000;61.00000000;;63.54999924;;63.54999924;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-27;320.14000000;180.90000000;;60.31000137;45.00000000;0E-8;;45.00000000;;63.54999924;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-27;354.95000000;249.16000000;;80.00000000;79.00000000;0E-8;1.00000000;80.00000000;0E-8;75.64000000;;75.64000000;0.01000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-27;615.75000000;577.60000000;86.79000000;77.09999847;94.80999756;0E-8;0E-8;94.80999756;0E-8;75.98999786;;75.98999786;-0.05500000;1.12400000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-27;560.40000000;515.90000000;35.41000000;575.78000000;398.00000000;0E-8;0E-8;398.00000000;;628.63000488;;546.45001221;5.44100000;3.98800000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-27;820.13000000;626.50000000;36.01000000;17.86000061;13.00000000;0E-8;1.00000000;13.00000000;;17.82999992;;17.82999992;0.28200000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-27;761.66000000;;34.74000000;11.00000000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00300000;3.86200000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-27;742.46997070;;61.40000153;6.50000000;;0E-8;;25.94000053;;10.32000000;26.76000000;10.32000000;0.04100000;7.87200000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-27;733.39000000;;56.73000000;5.00000000;;0E-8;;12.72000027;;15.20000000;;15.20000000;0.09600000;10.30600000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-27;711.10000000;;38.05000000;70.72700000;;72.00000000;;72.00000000;;28.01000000;;73.30500000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-27;447.06000000;427.13000000;52.88000000;150.75000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;157.61999512;129.36000061;118.94999695;0.89800000;53.09800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-27;427.16000000;404.23000000;;179.86000061;208.00000000;0E-8;0E-8;208.00000000;0E-8;222.25999451;192.83000183;57.77000046;0.26100000;59.74000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-27;403.80000000;381.44000000;;340.79000854;471.00000000;0E-8;0E-8;471.00000000;0E-8;338.33999634;307.33999634;111.15000153;0.54400000;65.86200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-27;380.42800903;356.53000000;15.92000008;568.45001221;448.45999146;0E-8;0E-8;448.45999146;0E-8;378.45999146;342.66000366;46.00999832;2.58900000;68.19200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-27;356.64001465;324.40000000;;395.32998657;187.00000000;0E-8;0E-8;187.00000000;0E-8;405.04000854;365.23001099;18.15999985;1.12400000;70.69400000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-27;320.05999756;279.60000000;0E-8;228.16000366;202.00000000;0E-8;0E-8;202.00000000;150.00000000;581.42999268;98.63999939;14.97999954;3.52500000;74.07000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-27;727.17000000;1.15000000;;6.00000000;11.93999958;0E-8;;12.00000000;;0E-8;28.94000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-27;433.55999756;334.81000000;23.40999985;263.44000244;444.00000000;0E-8;0E-8;444.00000000;0E-8;410.67001343;;410.67001343;13.63400000;2.51400000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-27;332.38000000;287.82000000;;480.00000000;480.00000000;0E-8;;480.00000000;;538.86999512;;99.69999695;2.37000000;2.61400000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-27;286.76000000;261.73000000;;515.52000000;420.00000000;0E-8;;420.00000000;;671.17999268;;97.91999817;1.69300000;2.74400000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-27;261.51000977;234.54000000;23.98999977;827.00000000;827.00000000;0E-8;;827.00000000;;1476.59997559;;772.66998291;3.72600000;4.29000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-27;212.07000732;178.05000000;;2165.93994141;2804.25000000;0E-8;0E-8;2804.25000000;;2421.29003906;;810.05999756;6.82400000;6.28400000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-27;837.66998291;;50.86999893;14.10999966;28.00000000;0E-8;0E-8;28.00000000;;10.68000031;;10.68000031;-0.10200000;0.07800000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-27;318.87000000;113.12000000;;72.02000000;64.00000000;0E-8;8.00000000;72.00000000;0E-8;64.91000000;;64.91000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-27;730.38000488;604.29000000;63.68000031;244.36000061;777.00000000;0E-8;0E-8;777.00000000;;249.83000183;;249.83000183;-0.65100000;5.97400000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-27;603.65002441;494.35000000;32.20999908;903.59000000;825.00000000;0E-8;0E-8;825.00000000;-77.00000000;318.58999634;362.73001099;62.27000046;-0.33000000;6.05400000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-27;801.04998779;706.28000000;71.87000275;40.77999878;25.52000046;0E-8;7.03999996;32.56000137;;39.00000000;;39.00000000;-0.02500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-27;705.94000000;604.81000000;;37.19000000;0E-8;31.00000000;7.00000000;38.00000000;;42.00000000;;3.01999998;-0.00200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-27;604.18000000;538.41000000;26.16000000;55.94000000;0E-8;1.00000000;10.00000000;11.00000000;77.00000000;54.13999939;10.00000000;12.15999985;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-27;493.77999878;396.48000000;44.61999893;896.63000488;706.00000000;0E-8;;706.00000000;;411.26000977;;31.27000046;-0.80100000;6.74400000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-27;396.21000000;324.96000000;;705.08000000;619.00000000;48.00000000;;667.00000000;;430.05999756;;12.35999966;-0.31200000;6.87400000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-27;323.82998657;258.84000000;;741.15000000;868.00000000;0E-8;0E-8;868.00000000;;513.91998291;;77.80999756;-1.22200000;7.91400000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-27;258.72000000;242.23000000;;821.16000000;874.00000000;0E-8;0E-8;874.00000000;0E-8;548.73999023;;31.12000084;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-27;488.94000244;;84.16999817;14.95000000;;14.00000000;;30.00000000;;14.36999989;;14.36999989;-0.61200000;0.02400000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-27;317.62000000;279.53000000;47.97000000;93.77000000;180.00000000;0E-8;;180.00000000;;89.22000122;;62.43000000;-3.82800000;0.46600000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-27;279.35000000;183.91000000;;183.66000000;181.00000000;0E-8;;181.00000000;;89.41999817;;0.28999999;-0.08000000;0.48000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-27;181.52000000;93.73000000;;213.36000000;35.00000000;0E-8;;35.00000000;;95.61000061;;6.71999979;-0.46800000;0.65000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-27;92.04000092;54.29000000;;47.84000015;113.00000000;0E-8;;113.00000000;;102.95999908;;7.48000002;-0.54000000;0.87800000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-27;239.52000000;147.63000000;;49.25999832;19.00000000;8.00000000;18.00000000;45.00000000;0E-8;50.06999969;;50.06999969;-0.10000000;0.90800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-27;147.00000000;105.94000000;;79.22000122;62.00000000;20.00000000;0E-8;82.00000000;0E-8;78.80999756;;25.42000008;-0.01600000;2.14400000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-27;103.55999756;69.42000000;;74.72000122;38.00000000;0E-8;28.00000000;66.00000000;0E-8;83.33999634;;3.24000001;-0.06400000;2.59400000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-27;630.82000000;512.45000000;50.33000000;115.98999786;180.82000732;1.82000005;19.00000000;201.63999939;;117.20999908;;117.20999908;-0.56400000;1.53200000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-27;703.94000244;659.84000000;55.86999893;196.80999756;204.89999390;0E-8;13.00000000;217.89999390;0E-8;221.55000305;;221.55000305;-0.48600000;2.11600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-27;658.10000000;477.92000000;62.00000000;276.29998779;360.32998657;0E-8;0E-8;360.32998657;0E-8;249.60000610;;23.53000069;-0.63600000;2.19200000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-27;635.58001709;480.96000000;56.68999863;101.20999908;239.13000488;4.57999992;0E-8;243.72000122;0E-8;100.43000031;;100.43000031;-1.56700000;0.78400000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-27;476.30000000;375.34000000;73.11000000;658.84002686;295.00000000;0E-8;;295.00000000;;426.51000977;;85.69999695;-0.78600000;3.46400000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-27;367.70001221;264.56000000;;374.77999878;549.00000000;28.00000000;;577.00000000;;497.45999146;;68.33999634;-2.96700000;5.81400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-27;593.00000000;335.63000000;53.20999908;6.80000000;73.00000000;0E-8;;73.00000000;;13.57999992;;13.57999992;-1.72200000;0.49800000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-27;326.83999634;264.68000000;;87.30999756;85.00000000;0E-8;0E-8;85.00000000;0E-8;23.87000084;;9.72000027;-0.12500000;0.59200000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-27;264.44000244;211.51000000;;743.69000244;568.45001221;75.23999786;0E-8;643.69000244;0E-8;595.16998291;;71.87999725;-1.95900000;7.30800000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-27;547.09997559;466.12000000;59.81999969;28.52000046;12.69999981;0E-8;1.00000000;13.69999981;0E-8;31.39999962;;31.39999962;-0.02800000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-27;154.22999573;132.18000000;;111.63999939;62.00000000;0E-8;0E-8;62.00000000;0E-8;115.45999908;;115.45999908;-0.28700000;0.82600000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-27;127.62999725;98.07000000;;87.81999969;70.00000000;39.00000000;0E-8;109.00000000;0E-8;123.41000366;;4.30999994;-0.25100000;0.91800000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-28;109.97000000;27.00000000;;728.56000000;80.00000000;40.00000000;0E-8;120.00000000;0E-8;932.11999512;;656.29998779;-0.56300000;1.33700000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-28;115.57000000;5.20000000;114.67000000;91.41999817;156.00000000;0E-8;;156.00000000;13.00000000;90.25000000;;90.25000000;-1.16900000;5.15900000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-28;301.30000000;260.24000000;50.73000000;473.27999878;508.00000000;0E-8;;508.00000000;;483.85000610;;483.85000610;6.52600000;1.57300000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-28;386.75000000;361.66000000;36.25000000;1840.00000000;813.00000000;0E-8;;813.00000000;;2041.29003906;;1465.29003906;214.00300000;23.97330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-28;302.31000000;251.41000000;62.95000000;690.00000000;815.00000000;0E-8;;815.00000000;;1862.93005371;;0E-8;64.27900000;91.18600000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-28;251.38000000;229.56000000;;718.70001221;0E-8;0E-8;;0E-8;766.00000000;1626.95996094;;0E-8;;93.90870000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-28;229.53000000;141.37000000;;0E-8;0E-8;0E-8;;0E-8;;1626.95996094;;0E-8;0.43300000;93.97430000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-28;251.25000000;137.84000000;;765.00000000;765.00000000;0E-8;;765.00000000;;1626.95996094;;;;93.97430000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-28;137.57000000;14.21000000;;765.00000000;816.00000000;0E-8;;816.00000000;;1548.17004395;;0E-8;5.19600000;94.36370000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-28;58.29999924;42.04000000;;396.72000122;391.00000000;0E-8;;391.00000000;;429.61999512;;429.61999512;0.67000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-28;42.12000000;22.00000000;;401.41000366;380.00000000;0E-8;0E-8;380.35000610;0E-8;432.91000366;;1.30000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-28;20.60000038;2.43000000;;331.19000244;358.00000000;0E-8;0E-8;358.00000000;0E-8;438.60000610;;3.48000002;0.24900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-28;49.04999924;27.79000000;55.68999863;721.84997559;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;755.46002197;;755.46002197;24.57100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-28;32.09999847;10.80000000;97.48999786;182.66000366;160.00000000;0E-8;0E-8;160.00000000;0E-8;183.52999878;;183.52999878;2.03400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-28;29.20000076;2.75000000;;854.34002686;778.00000000;0E-8;45.00000000;823.00000000;;812.09997559;;812.09997559;0.24600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-28;95.62999725;3.38000000;;0E-8;3382.42000000;0E-8;0E-8;3382.00000000;0E-8;0E-8;3871.28002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-28;95.88999939;82.67000000;;4749.27001953;873.29000000;0E-8;4.33000000;878.00000000;3581.88000000;4709.24023438;837.96000000;4709.24023438;0E-8;6.19270000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-28;154.44999695;133.51000000;;4567.14990234;4445.00000000;0E-8;;4445.00000000;;4367.85986328;;1892.27001953;7.62500000;7.64930000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-28;62.54999924;7.83000000;32.09000015;7425.62988281;10571.00000000;0E-8;0E-8;10571.00000000;0E-8;7031.54980469;;3339.34008789;24.11200000;23.94500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-28;479.13000488;304.20000000;;37.58000183;34.00000000;0E-8;3.00000000;37.00000000;0E-8;37.56999969;;37.56999969;0.01800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-28;85.45000000;71.83000000;;11906.09960938;11399.55957031;0E-8;0E-8;11399.55957031;0E-8;11522.44042969;;11522.44042969;-4.33900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-28;71.10000000;49.87000000;;11730.25000000;11317.00000000;0E-8;12.00000000;11329.00000000;0E-8;11946.04003906;;360.01000977;-7.20600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-28;80.86599731;55.55000000;5.96000004;351.98001099;378.10998535;0E-8;0E-8;378.10998535;0E-8;360.89001465;;360.89001465;0.07700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-28;265.40000000;204.81000000;40.98000000;85.16000000;85.00000000;0E-8;20.00000000;105.00000000;0E-8;87.60000000;;87.60000000;0.34100000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-28;213.54000000;114.06000000;;205.97000000;166.00000000;40.00000000;0E-8;206.00000000;0E-8;206.15000000;;206.15000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-28;296.70000000;273.35000000;37.84000000;1048.98999023;1246.00000000;44.00000000;0E-8;1290.00000000;0E-8;1088.81994629;;1088.81994629;0E-8;3.49430000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-28;271.58999634;250.38000000;;1432.28002930;1423.79003906;8.48999977;10.00000000;1432.28002930;;1207.96997070;;101.15000153;0E-8;3.49430000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-28;220.44999695;164.06000000;;2935.12011719;2918.00000000;0E-8;0E-8;2918.00000000;0E-8;2594.84008789;;1395.71997070;3.08500000;3.55870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-28;161.43000000;137.34000000;;2938.71997070;2780.00000000;173.00000000;;2953.00000000;;2616.28002930;;12.68000031;0E-8;3.55870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-28;313.91000000;278.73000000;;142.08000000;0E-8;140.00000000;0E-8;140.00000000;0E-8;188.08000183;;188.08000183;-0.00400000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-28;493.83000000;377.67000000;;102.44000000;107.00000000;1.00000000;0E-8;108.00000000;0E-8;92.06999969;;92.06999969;-0.00400000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-28;372.86000000;256.82000000;;104.26999664;83.38999939;21.00000000;;104.38999939;;88.18000031;;2.06999993;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-28;360.98000000;;;135.00000000;;67.00000000;;137.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-28;354.23001099;;;96.72000122;111.00000000;1.00000000;;112.00000000;;179.28999329;;179.28999329;0E-8;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-28;257.13000000;205.59000000;93.66000000;183.92999268;126.00000000;57.00000000;0E-8;183.00000000;0E-8;173.72999573;;0E-8;-0.01300000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-28;184.78999329;165.67000000;;471.23001099;446.00000000;0E-8;1.00000000;446.00000000;;501.51998901;;199.71000671;0.04100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-28;89.76000214;60.99000000;;648.35998535;629.00000000;0E-8;16.00000000;645.00000000;;573.72998047;;85.40000153;-0.19400000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-28;60.22000000;39.43000000;;782.88000488;797.00000000;0E-8;;797.00000000;;728.35998535;;152.85000610;-0.03600000;5.00700000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-28;904.15997314;885.72000000;25.11000061;65.00000000;65.00000000;0E-8;;65.00000000;;64.86000061;;64.86000061;0.06700000;0.19700000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-28;885.66000000;856.49000000;;69.81200000;70.00000000;0E-8;0E-8;70.00000000;;64.86000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-28;808.00000000;766.75000000;;132.00000000;132.00000000;0E-8;;132.00000000;;140.74000549;;74.69999695;0.15700000;0.82700000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-28;755.61999512;669.98000000;21.20000076;298.54000854;210.00000000;0E-8;0E-8;210.00000000;0E-8;388.85000610;;241.30000305;5.62300000;6.68400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-28;656.00000000;620.92000000;17.77000000;427.70999146;315.00000000;0E-8;0E-8;315.00000000;0E-8;515.53997803;;93.38999939;0.86900000;7.31500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-28;620.65000000;557.64000000;;308.17000000;454.00000000;0E-8;0E-8;454.00000000;0E-8;575.40997314;;21.54999924;0.18200000;7.38070000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-28;557.58000000;512.50000000;;470.75000000;502.00000000;0E-8;;502.00000000;;614.72998047;;8.92000008;0.18300000;7.41500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-28;512.03000000;494.28000000;;577.99000000;595.00000000;0E-8;2.00000000;595.00000000;;704.63000488;;25.52000046;0.33300000;7.52070000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-28;494.27999878;393.24000000;;636.71997070;591.00000000;0E-8;;591.00000000;;845.07000732;;56.97999954;1.19500000;7.96700000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-28;466.54998779;442.84000000;;590.32000732;349.00000000;0E-8;0E-8;349.00000000;0E-8;1040.98999023;;119.90000153;0.93100000;11.38870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-28;840.40000000;749.70000000;32.06000000;32.45000076;10.00000000;0E-8;0E-8;10.00000000;0E-8;29.84000015;;29.84000015;0.16400000;0.85900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-28;664.27000000;574.65000000;;26.69000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;47.88000107;;18.84000015;0.00600000;1.56670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-28;572.37000000;545.90000000;;23.00000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;48.22000122;;0.72000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-28;431.07998657;380.20000000;13.60000038;685.00000000;435.00000000;0E-8;0E-8;435.00000000;0E-8;1473.77001953;;280.29000854;1.14400000;39.45030000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-28;374.79199219;321.17000000;11.77999973;578.60998535;462.00000000;0E-8;0E-8;462.00000000;0E-8;1683.42004395;;123.56999969;2.38900000;45.33900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-28;555.21997070;360.81000000;;37.65999985;31.00000000;2.00000000;2.00000000;35.00000000;;53.70999908;;53.70999908;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-28;484.49000000;331.10000000;26.18000000;117.00000000;60.00000000;0E-8;;60.00000000;;118.19999695;;118.19999695;0.27500000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-28;85.15000000;33.53000000;;56.52000046;55.59000015;0E-8;0E-8;55.59000015;0E-8;49.52999878;;49.52999878;-0.02300000;0.58130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-28;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;27.21999931;;27.21999931;-1.51000000;0.13570000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-28;610.05000000;;20.57000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;30.90999985;;3.96000004;-0.15100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-28;609.79998779;556.02000000;25.69000053;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;13.14000034;;13.14000034;-0.39200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-28;454.94000000;394.40000000;37.85000000;90.25000000;159.00000000;0E-8;0E-8;159.00000000;0E-8;123.08999634;;75.26000214;-0.29600000;6.06470000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-28;352.23000000;;;186.26000000;;74.00000000;;74.00000000;128.00000000;174.66000366;;41.45999908;-0.00900000;6.70170000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-28;658.99000000;525.88000000;;19.58000000;18.00000000;0E-8;1.00000000;19.00000000;;18.71999931;;18.71999931;-0.00500000;0.05430000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-28;436.98000000;355.51000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;41.56999969;;22.95999908;-0.00100000;0.78870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-28;251.32000000;233.31000000;82.00000000;223.56000000;129.00000000;0E-8;0E-8;129.00000000;90.96000000;343.01000977;224.58999634;84.02999878;;8.40770000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-28;250.88000000;142.28000000;;90.92000000;92.00000000;0E-8;0E-8;92.00000000;0E-8;0.02000000;90.96000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-28;139.28000000;;;224.00000000;224.00000000;0E-8;;224.00000000;;382.01000977;263.58999634;34.15999985;0.01500000;8.52630000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-28;363.03000000;;68.57000000;16.78000000;;0E-8;0E-8;0E-8;125.00000000;9.02999973;112.26000214;2.86999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-28;398.53000000;;;120.86800000;;0E-8;;128.00000000;;335.00000000;112.26000214;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-28;;;;111.00000000;111.00000000;;;111.00000000;;2.90000010;112.26000214;;;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-28;442.56000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.15999985;;6.15999985;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-28;412.68000000;;84.74000000;10.63000000;;0E-8;0E-8;17.00000000;-8.00000000;2.90000010;9.05000019;2.90000010;-0.23700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-28;;;;10.63000000;35.00000000;;;35.00000000;;2.90000010;9.05000019;;;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-28;86.21000000;;;10.63000000;128.00000000;0E-8;;128.00000000;;2.90000010;121.31999969;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-28;150.67000000;126.44000000;;139.00000000;138.00000000;0E-8;;138.00000000;;139.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-28;789.16000000;754.80000000;18.87000000;121.23000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;71.20999908;;71.20999908;0.23100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-28;735.81000000;674.60000000;9.55000000;71.33000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;114.25000000;;44.58000183;1.08200000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-28;625.13000488;519.39000000;13.35999966;249.94999695;90.00000000;0E-8;;90.00000000;;310.76998901;;196.82000732;1.06300000;1.04800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-28;784.35000000;695.17000000;12.99000000;108.52999878;89.43000031;0E-8;;89.43000031;;121.41999817;;121.41999817;1.51000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-28;694.86000000;623.78000000;60.99000000;129.46000000;118.00000000;0E-8;;118.00000000;;132.92999268;;8.53999996;0.28700000;0.77570000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-28;623.57000000;565.30000000;38.10000000;146.82000000;158.00000000;0E-8;10.00000000;168.00000000;;136.30999756;;1.07000005;0.19600000;0.86500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-28;564.88000000;517.66000000;;178.00000000;178.00000000;0E-8;;178.00000000;;145.75000000;;2.55999994;0.30100000;1.07200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-28;839.80000000;770.47000000;47.63000000;54.74000168;0.10000000;13.00000000;0E-8;13.10000038;0E-8;78.95999908;;78.95999908;1.34400000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-28;769.90000000;729.09000000;44.51000000;33.41000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;106.79000092;;18.98999977;0.74200000;0.71430000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-28;584.96000000;515.45000000;48.91000000;207.65000000;133.00000000;0E-8;0E-8;133.00000000;0E-8;301.19000244;;170.88999939;0.28500000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-28;501.72000000;433.38000000;17.53000000;538.15000000;190.00000000;0E-8;0E-8;190.00000000;0E-8;1001.39001465;;201.30999756;2.05100000;6.31900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-28;430.30000000;395.66000000;;179.84000000;256.00000000;0E-8;;256.00000000;;1070.28002930;;38.68999863;0.56400000;6.63470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-28;392.46000000;323.53000000;16.34000000;948.83000000;678.00000000;0E-8;;678.00000000;;1775.39001465;;636.86999512;2.47300000;12.70730000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-28;476.90000000;448.63000000;94.76000000;126.25000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;107.87000275;;107.87000275;0.10900000;0.37570000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-28;447.70001221;410.22000000;;124.34999847;104.00000000;0E-8;0E-8;104.00000000;0E-8;114.04000092;;4.46000004;0.15900000;0.40130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-28;353.80999756;325.97000000;;91.70999908;101.00000000;0E-8;0E-8;101.00000000;0E-8;127.12000275;;8.32999992;-0.04400000;0.44700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-28;446.55000000;395.03000000;;136.69000244;115.95999908;0E-8;0E-8;115.95999908;0E-8;146.71000671;;146.71000671;0.48800000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-28;370.43000000;326.57000000;;124.05999756;119.00000000;0E-8;;119.00000000;;149.77999878;;12.23999977;0.29700000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-28;580.50000000;530.70000000;46.74000000;61.22000000;49.00000000;0E-8;0E-8;49.00000000;0E-8;60.08000000;;60.08000000;0.24000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-28;561.88600000;531.64000000;23.26000000;69.62000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;73.77999878;;73.77999878;1.69900000;6.44870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-28;531.44000000;504.82000000;;96.90000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;74.98999786;;2.51000000;0.08600000;6.60500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-28;468.89999390;398.20000000;38.16999817;149.08999634;110.00000000;0E-8;0E-8;110.00000000;0E-8;125.19999695;;52.09000000;0.03600000;7.91900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-28;398.03000000;385.61000000;;105.02000000;102.00000000;0E-8;2.00000000;104.00000000;0E-8;128.11000061;;3.80000000;0.03800000;7.95030000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-28;384.39999390;365.96000000;;208.61999512;196.00000000;0E-8;0E-8;196.00000000;0E-8;222.64999390;;95.31999969;0.12800000;10.40600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-28;365.99000000;351.05000000;;201.78000000;199.00000000;0E-8;0E-8;199.00000000;0E-8;231.02999878;;7.46999979;0.17000000;10.61230000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-28;350.98000000;333.56000000;;211.71000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;247.38999939;;15.93000031;0.15600000;10.89600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-28;327.99000000;284.00000000;46.70000000;848.02001953;436.01998901;0E-8;0E-8;436.01998901;0E-8;787.27001953;;421.79998779;0.95800000;16.92700000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-28;283.49000000;258.01000000;;451.22000000;443.00000000;0E-8;0E-8;443.00000000;0E-8;866.51000977;;38.15999985;0.20300000;17.36730000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-28;257.57000000;235.73000000;;678.76000977;659.16998291;0E-8;0E-8;659.16998291;0E-8;919.26000977;;89.47000122;0.05800000;19.49970000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-28;319.17001343;280.48000000;0E-8;1810.97998047;2544.00000000;0E-8;0E-8;2544.00000000;-152.00000000;4241.81982422;;222.13000488;5.47100000;62.45170000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-28;279.45000000;258.03000000;;3125.48000000;3608.00000000;0E-8;0E-8;3608.00000000;0E-8;5089.77978516;5062.12011719;322.04000854;2.65000000;136.85900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-28;344.16000000;309.78000000;;93.52000000;77.00000000;10.00000000;0E-8;87.00000000;0E-8;101.38000000;;101.38000000;0.12300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-28;257.25000000;236.62000000;;4247.00000000;4243.00000000;0E-8;4.00000000;4247.00000000;;6112.93017578;6085.25976563;466.67999268;1.52300000;145.01670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-28;218.41000000;98.62000000;;6832.84000000;7123.00000000;0E-8;;7123.00000000;;8125.68994141;8098.02001953;1626.45996094;-15.52500000;173.75130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-28;279.46200562;224.32000000;14.64999962;101.50000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;132.72000122;;132.72000122;3.12200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-28;394.51000000;151.28000000;;66.09000000;64.00000000;11.00000000;;75.00000000;;67.02999878;;67.02999878;0.00500000;0.23900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-28;411.88000488;320.22000000;;52.45999908;43.00000000;0E-8;9.00000000;52.00000000;;61.33000183;;61.33000183;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-28;320.17000000;180.79000000;;52.45999908;44.00000000;0E-8;;44.00000000;;61.33000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-28;354.95999146;249.12000000;;70.23000336;69.00000000;0E-8;1.00000000;70.00000000;0E-8;73.89000000;;73.89000000;0.01100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-28;615.66000000;577.60000000;82.09000000;71.94999695;94.61000061;0E-8;0E-8;94.61000061;0E-8;74.87999725;;74.87999725;-0.05800000;1.12270000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-28;560.43000000;515.90000000;35.54000000;626.05000000;397.00000000;0E-8;0E-8;397.00000000;;627.86999512;;552.42999268;5.49800000;3.98370000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-28;820.15400000;626.50000000;36.14000000;18.82999992;13.00000000;0E-8;1.00000000;13.00000000;;19.13999939;;19.13999939;0.30100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-28;761.66000000;;34.74000000;11.00000000;;0E-8;;11.00000000;;2.00000000;;2.00000000;-0.00300000;3.85970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-28;742.46002197;;61.31000137;5.61000013;;0E-8;;15.32999992;;9.86000000;27.67000000;9.86000000;0.06800000;7.87130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-28;733.38000000;;56.61000000;5.00000000;;0E-8;;13.09000015;;17.01000000;;17.01000000;0.10200000;10.30570000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-28;711.32000000;;40.04000000;72.73600000;;71.00000000;;71.00000000;;28.01000000;;70.49800000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-28;447.09000000;427.15000000;53.15000000;178.29000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;160.00000000;132.99000549;122.45999908;1.02600000;52.70200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-28;427.26000000;403.98000000;;192.56000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;215.24000549;187.75000000;56.43000031;0.29400000;59.05000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-28;403.80000000;380.60000000;;204.00000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;327.32000732;299.05999756;108.56999969;0.60700000;64.92470000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-28;380.41200000;356.38000000;15.57000000;84.56999969;170.83999634;1.00000000;0E-8;171.83999634;0E-8;383.45001221;351.85998535;46.52999878;2.84400000;67.17300000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-28;356.78000000;324.40000000;;479.67001343;187.00000000;1.00000000;0E-8;188.00000000;0E-8;399.11999512;365.17999268;18.37000084;1.22900000;69.56100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-28;320.04000854;279.58000000;0E-8;228.00000000;201.00000000;0E-8;0E-8;201.00000000;152.00000000;460.04998779;93.98999786;14.18000031;3.75400000;72.80500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-28;727.29000000;1.13000000;;7.00000000;6.21000004;0E-8;;6.00000000;;0E-8;29.75000000;0E-8;0E-8;;GPHBOR
