id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-28;433.56000000;335.18000000;23.41000000;445.00000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;377.14999390;;377.14999390;13.48300000;2.51430000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-28;332.41000000;287.86000000;;525.34000000;478.00000000;0E-8;;478.00000000;;486.44000244;;95.31999969;2.33700000;2.61430000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-28;286.83000000;261.73000000;;534.34000000;438.00000000;0E-8;;438.00000000;;615.01000977;;93.62000275;1.66900000;2.74430000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-28;261.48000000;234.92000000;22.55000000;884.27001953;972.00000000;0E-8;;972.00000000;;1391.19995117;;738.73999023;3.69300000;4.29500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-28;211.99000549;177.84000000;;2040.34997559;2604.23999023;0E-8;0E-8;2604.23999023;0E-8;2301.34008789;;774.48999023;6.91700000;6.28930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-28;837.67999268;;50.91999817;7.92999983;7.00000000;0E-8;0E-8;7.00000000;;10.96000004;;10.96000004;-0.10100000;0.07700000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-28;318.42000000;113.03000000;;59.23000000;52.00000000;0E-8;8.00000000;60.00000000;0E-8;59.03000000;;59.03000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-28;730.38000488;603.86000000;63.68000031;228.00000000;228.00000000;0E-8;0E-8;228.00000000;;233.44999695;;233.44999695;-0.63500000;5.97430000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-28;603.65002441;493.88000000;32.20999908;352.00000000;352.00000000;0E-8;0E-8;352.00000000;-53.00000000;304.61999512;348.32000732;62.50000000;-0.31600000;6.05430000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-28;801.19000244;706.26000000;72.81999969;37.27999878;1.19000006;0E-8;7.03999996;8.22999954;;38.36999893;;38.36999893;-0.02100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-28;705.52000000;604.19000000;;13.89000000;0E-8;18.00000000;7.00000000;25.00000000;;41.45000076;;3.02999997;-0.00100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-28;603.81000000;538.41000000;21.68000000;50.92000000;0E-8;0E-8;10.00000000;10.00000000;54.00000000;53.70000076;10.00000000;12.19999981;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-28;493.85998535;396.38000000;44.95000076;427.77999878;275.00000000;0E-8;;275.00000000;;395.44000244;;30.13999939;-0.77300000;6.74430000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-28;396.37000000;324.01000000;;296.97000122;161.00000000;34.00000000;;195.00000000;;413.94000244;;11.90999985;-0.30400000;6.87430000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-28;323.67999268;258.59000000;;320.14999390;431.00000000;127.00000000;0E-8;558.00000000;;495.22000122;;74.97000122;-1.20000000;7.91430000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-28;258.53000000;241.94000000;;554.02000000;620.00000000;0E-8;0E-8;620.00000000;0E-8;529.10998535;;29.98999977;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-28;488.92001343;;83.66000366;16.11000061;;14.00000000;;30.00000000;;12.42000008;;12.42000008;-0.62500000;0.02430000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-28;317.64000000;279.18000000;48.06000000;105.38000000;71.00000000;0E-8;;71.00000000;;72.91000366;;58.88000000;-3.96200000;0.47070000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-28;278.91000000;183.43000000;;82.39000000;106.00000000;0E-8;;106.00000000;;74.06999969;;0.28000000;-0.08100000;0.48500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-28;182.05000000;93.74000000;;124.67000000;44.00000000;0E-8;;44.00000000;;84.58999634;;6.55999994;-0.47900000;0.66170000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-28;91.51999664;53.90000000;;3.36999989;108.00000000;0E-8;;108.00000000;;92.33999634;;7.28999996;-0.54900000;0.90030000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-28;239.63000488;147.54000000;;48.86000061;23.00000000;2.00000000;18.00000000;43.00000000;0E-8;49.65999985;;49.65999985;-0.10300000;0.90200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-28;147.06000000;105.85000000;;72.04000000;51.00000000;20.00000000;0E-8;71.00000000;0E-8;72.90000153;;23.12999916;-0.01700000;2.13430000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-28;103.42000000;69.53000000;;72.37000275;51.00000000;0E-8;29.00000000;80.00000000;0E-8;76.94999695;;2.94000006;-0.06400000;2.58430000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-28;630.82000000;511.98000000;50.33000000;104.00000000;85.00000000;0E-8;19.00000000;104.00000000;;107.01000214;;107.01000214;-0.54400000;1.52970000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-28;704.03997803;659.60000000;59.93000031;185.52000427;142.38000488;0E-8;13.00000000;155.38000488;0E-8;198.36000061;;198.36000061;-0.49900000;2.11070000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-28;658.17000000;476.97000000;63.40000000;169.19000244;148.13000488;0E-8;0E-8;148.13000488;0E-8;225.22000122;;21.05999947;-0.64900000;2.18630000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-28;635.59002686;480.09000000;56.72999954;72.11000061;45.09000015;18.12000084;0E-8;63.20999908;0E-8;71.29000092;;71.29000092;-1.60000000;0.78270000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-28;476.33000000;375.28000000;73.33000000;321.22000000;295.00000000;0E-8;;295.00000000;;404.85998535;;76.48999786;-0.79000000;3.45770000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-28;367.70999146;264.53000000;;345.54998779;261.00000000;69.00000000;;330.00000000;;477.94000244;;59.27000046;-3.04200000;5.81600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-28;593.00000000;335.17000000;53.20999908;14.00000000;14.00000000;0E-8;;14.00000000;;11.68999958;;11.68999958;-1.75400000;0.50870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-28;326.92001343;264.54000000;;22.64999962;18.00000000;0E-8;0E-8;18.00000000;0E-8;20.64999962;;8.35999966;-0.12800000;0.60300000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-28;264.48999023;211.21000000;;407.10998535;258.04000854;103.51000214;0E-8;361.54998779;0E-8;583.75000000;;66.13999939;-2.00700000;7.32030000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-28;547.32000732;426.13000000;64.48000336;33.31000137;18.54000092;0E-8;1.00000000;19.54000092;0E-8;30.54000092;;30.54000092;-0.02800000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-28;154.30999756;132.16000000;;72.90000153;52.00000000;0E-8;0E-8;52.00000000;0E-8;89.56999969;;89.56999969;-0.28200000;0.84070000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-28;127.48000336;97.95000000;;52.22999954;45.00000000;39.00000000;0E-8;84.00000000;0E-8;102.05000305;;3.33999991;-0.25200000;0.93530000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-29;109.76000000;28.78000000;;303.03000000;446.00000000;23.00000000;0E-8;469.00000000;0E-8;469.10998535;;213.91999817;-0.56400000;1.33600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-29;115.56000000;5.20000000;114.54000000;161.86999512;156.00000000;0E-8;;156.00000000;13.00000000;160.66999817;;160.66999817;-1.19700000;5.09200000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-29;301.27000000;260.24000000;50.21000000;429.26000977;545.00000000;0E-8;;545.00000000;;477.57998657;;477.57998657;6.54300000;1.53400000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-29;386.78000000;361.65000000;36.50000000;1890.00000000;804.00000000;0E-8;;804.00000000;;2080.15991211;;1471.16003418;213.93900000;23.93670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-29;302.30000000;251.45000000;62.75000000;700.00000000;1025.00000000;0E-8;;1025.00000000;;1947.86999512;;0E-8;63.75300000;89.99800000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-29;251.44000000;229.57000000;;1022.44000244;0E-8;0E-8;;0E-8;955.00000000;1720.17004395;;0E-8;;92.67930000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-29;229.57000000;141.11000000;;13.31000042;11.00000000;0E-8;;11.00000000;;1720.17004395;;0E-8;0.43000000;92.74470000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-29;251.26000000;138.04000000;;976.15002441;953.00000000;0E-8;;953.00000000;;1720.17004395;;;;92.74470000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-29;137.68000000;14.64000000;;964.00000000;945.00000000;0E-8;;945.00000000;;1626.95996094;;0E-8;5.15600000;93.12930000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-29;58.20000076;42.19000000;;480.27999878;537.00000000;0E-8;;537.00000000;;442.94000244;;442.94000244;0.67600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-29;42.08000000;21.54000000;;527.90997314;294.00000000;245.83000183;0E-8;539.95001221;0E-8;443.17999268;;1.34000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-29;20.77000046;2.76000000;;603.59997559;571.00000000;0E-8;0E-8;571.00000000;0E-8;445.91000366;;3.58000000;0.24900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-29;49.02399826;27.79000000;55.15999985;675.11999512;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;736.17999268;;736.17999268;24.90500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-29;32.13999939;10.72000000;98.33000183;190.35000610;145.00000000;0E-8;0E-8;145.00000000;0E-8;184.42999268;;184.42999268;2.04000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-29;29.79999924;2.52000000;;744.85998535;502.00000000;0E-8;43.00000000;545.00000000;;773.70001221;;773.70001221;0.28800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-29;95.61000061;3.22000000;;0E-8;3748.08000000;0E-8;0E-8;3748.00000000;0E-8;0E-8;3839.05004883;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-29;95.91999817;82.67000000;;4704.56982422;869.04000000;0E-8;4.75000000;874.00000000;3778.87000000;4679.58984375;840.53000000;4679.58984375;0E-8;6.19130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-29;154.36999512;134.11000000;;4754.60986328;5242.00000000;0E-8;;5242.00000000;;4354.64013672;;1928.93005371;7.55700000;7.65470000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-29;62.36999893;8.00000000;31.30999947;7404.14013672;10909.00000000;0E-8;0E-8;10909.00000000;0E-8;7345.81005859;;3535.56005859;23.18600000;23.95000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-29;479.14001465;304.21000000;;35.45999908;32.00000000;0E-8;3.00000000;35.00000000;0E-8;36.06000000;;36.06000000;0.01900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-29;85.55000000;71.86000000;;11503.33007813;11300.71972656;0E-8;0E-8;11300.71972656;0E-8;11478.17968750;;11478.17968750;-4.42400000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-29;71.22000000;50.06000000;;11493.25000000;11060.00000000;0E-8;32.00000000;11092.00000000;0E-8;11885.58007813;;364.98001099;-7.37000000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-29;80.77600098;56.22000000;5.30000019;344.29000854;538.71997070;0E-8;0E-8;538.71997070;0E-8;350.39001465;;350.39001465;0.25000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-29;265.37000000;204.80000000;40.38000000;85.16000000;86.00000000;0E-8;19.00000000;105.00000000;0E-8;83.89000000;;83.89000000;0.40200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-29;213.54000000;114.06000000;;204.00000000;167.00000000;37.00000000;0E-8;204.00000000;0E-8;204.18000000;;204.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-29;296.55000000;273.51000000;36.30000000;1025.49000000;1343.00000000;44.00000000;0E-8;1387.00000000;0E-8;1081.09997559;;1081.09997559;0E-8;3.49470000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-29;271.69000000;250.36000000;;1523.42004395;1327.63000488;8.64000034;8.00000000;1336.27001953;;1186.98999023;;100.43000031;0E-8;3.49470000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-29;220.46000671;164.08000000;;2948.12011719;2931.00000000;0E-8;0E-8;2931.00000000;0E-8;2580.66992188;;1353.10998535;3.13000000;3.55930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-29;161.44000000;137.29000000;;2968.14000000;2434.00000000;527.00000000;;2961.00000000;;2597.10009766;;12.29000000;0E-8;3.55930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-29;313.29998779;278.55000000;;124.87999725;0E-8;134.50000000;6.00000000;134.50000000;0E-8;173.11000061;;173.11000061;-0.00500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-29;493.67000000;377.38000000;;76.26000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;79.55999756;;79.55999756;-0.00400000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-29;372.85000000;256.61000000;;85.33999634;82.44999695;3.00000000;;85.44999695;;83.44000244;;1.79000000;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-29;361.15000000;;;156.00000000;;89.00000000;;155.00000000;69.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-29;354.06000000;;;90.19000244;101.00000000;1.00000000;;102.00000000;;183.12000000;;183.12000000;-0.00200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-29;257.62000000;205.53000000;99.09000000;202.83000000;126.00000000;56.00000000;0E-8;182.00000000;0E-8;182.80000305;;0E-8;-0.01400000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-29;184.82000732;165.86000000;;584.59002686;566.00000000;14.00000000;1.00000000;580.00000000;;646.15002441;;197.61999512;0.03900000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-29;89.88999939;60.66000000;;606.67999268;546.00000000;0E-8;16.00000000;562.00000000;;658.34997559;;84.51000214;-0.19400000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-29;60.48000000;39.19000000;;737.95000000;728.00000000;0E-8;;728.00000000;;806.07000732;;151.25000000;-0.03600000;5.00600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-29;904.14001465;;24.97999954;57.28000000;67.00000000;0E-8;;67.00000000;;64.55000305;;64.55000305;0.07000000;0.19600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-29;885.76000000;856.49000000;;70.88200000;69.00000000;0E-8;0E-8;69.00000000;;64.55000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-29;808.00000000;766.81000000;;148.00000000;148.00000000;0E-8;;148.00000000;;146.96000671;;82.25000000;0.16100000;0.82600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-29;755.61999512;670.94000000;21.20000076;472.00000000;472.00000000;0E-8;0E-8;472.00000000;0E-8;428.39999390;;286.44000244;5.83500000;6.51200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-29;655.90002441;620.76000000;17.12000084;288.14999390;476.00000000;0E-8;0E-8;476.00000000;0E-8;469.10998535;;78.61000061;0.92800000;7.14000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-29;620.64000000;557.61000000;;450.79000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;500.79000854;;18.13999939;0.20000000;7.20530000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-29;557.58000000;512.45000000;;473.00000000;473.00000000;0E-8;;473.00000000;;523.84997559;;7.51000023;0.19800000;7.24000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-29;511.95000000;494.28000000;;533.20000000;567.00000000;0E-8;2.00000000;567.00000000;;583.19000244;;21.47999954;0.35800000;7.34530000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-29;494.23999023;393.24000000;;597.14001465;688.00000000;0E-8;;688.00000000;;691.86999512;;47.95999908;1.30600000;7.77600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-29;466.82000732;443.05000000;;953.09997559;520.00000000;0E-8;0E-8;520.00000000;0E-8;877.36999512;;115.27999878;1.01500000;11.07930000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-29;840.52001953;749.70000000;32.45000076;32.56999969;10.00000000;0E-8;0E-8;10.00000000;0E-8;28.70000076;;28.70000076;0.16800000;0.83200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-29;664.15000000;574.55000000;;21.61000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;47.40000153;;18.12000084;0.00600000;1.51330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-29;572.34000000;545.90000000;;22.07000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;48.16999817;;0.70999998;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-29;431.10000610;380.76000000;13.67000008;760.98000000;717.00000000;0E-8;0E-8;717.00000000;0E-8;1344.32995605;;289.01000977;1.25300000;37.89270000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-29;374.77600098;322.26000000;11.64999962;780.25000000;858.00000000;0E-8;0E-8;858.00000000;0E-8;1629.77001953;;141.92999268;2.60600000;43.58200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-29;555.42999268;360.89000000;;56.36000061;32.00000000;19.00000000;2.00000000;53.00000000;;64.48000336;;64.48000336;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-29;484.45001221;332.51000000;26.09000015;103.00000000;141.00000000;0E-8;;141.00000000;;117.37000275;;117.37000275;0.24400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-29;85.26000000;33.53000000;;56.38999939;47.02000046;0E-8;0E-8;47.02000046;0E-8;50.45999908;;50.45999908;-0.02200000;0.58070000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-29;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;27.02000046;;27.02000046;-1.54600000;0.13530000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-29;610.04000000;575.83000000;20.52000000;31.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;31.00000000;;3.93000007;-0.15000000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-29;609.80999756;556.05000000;25.73999977;15.05000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;13.13000011;;13.13000011;-0.39600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-29;454.71000000;394.42000000;36.85000000;99.21000000;169.00000000;0E-8;0E-8;169.00000000;0E-8;118.26000214;;74.61000061;-0.29800000;6.07730000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-29;352.64000000;349.06000000;;189.53000000;;74.00000000;0E-8;74.00000000;105.00000000;165.00000000;;41.90999985;-0.00800000;6.71330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-29;658.95000000;525.91000000;;18.54000000;18.00000000;0E-8;1.00000000;19.00000000;;18.40999985;;18.40999985;-0.00500000;0.05470000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-29;436.98000000;355.45000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;39.95000076;;21.47999954;-0.00100000;0.78930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-29;251.30000000;233.00000000;80.00000000;204.06000000;93.00000000;0E-8;0E-8;93.00000000;113.46000000;313.60000610;201.13999939;79.83999634;;8.42130000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-29;250.94000000;138.57000000;;113.53000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;0.02000000;113.46000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-29;139.30000000;106.31000000;;260.69000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;358.32000732;245.86000061;32.45000076;0.01500000;8.54070000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-29;362.78000000;;56.54000000;-16.09000000;;0E-8;0E-8;0E-8;105.00000000;9.11999989;106.23999786;2.90000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-29;398.54000000;362.38000000;;117.37500000;;0E-8;0E-8;117.00000000;;336.00000000;106.23999786;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-29;398.70000000;86.88000000;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;2.93000007;106.23999786;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-29;442.54000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.21999979;;6.21999979;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-29;412.66000000;;84.62000000;10.52000000;;0E-8;0E-8;17.00000000;-3.00000000;2.93000007;9.14999962;2.93000007;-0.23800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-29;398.70000000;89.17000000;;10.52000000;36.00000000;;0E-8;36.00000000;;2.93000007;9.14999962;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-29;86.37000000;47.87000000;;10.52000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;2.93000007;115.38999939;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-29;150.55000000;126.39000000;;98.00000000;119.00000000;0E-8;;119.00000000;;98.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-29;789.26000000;754.82000000;19.32000000;99.95000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;82.65000153;;82.65000153;0.25900000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-29;735.78000000;674.60000000;9.45000000;59.03000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;128.66999817;;51.74000168;1.11800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-29;625.28997803;519.41000000;13.60999966;457.39001465;92.00000000;0E-8;;92.00000000;;383.92001343;;265.45999146;1.13100000;1.05400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-29;784.38000000;695.17000000;13.04000000;145.41999817;88.01000214;0E-8;;88.01000214;;146.19000244;;146.19000244;1.58300000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-29;694.87000000;623.72000000;61.33000000;124.67000000;119.00000000;0E-8;;119.00000000;;146.14999390;;11.31999969;0.30900000;0.77530000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-29;623.45000000;565.28000000;21.07000000;144.65000000;160.00000000;0E-8;10.00000000;170.00000000;;144.80999756;;1.40999997;0.20800000;0.86000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-29;564.73000000;517.86000000;;165.60000000;242.00000000;0E-8;;242.00000000;;143.96000671;;3.40000010;0.32200000;1.05600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-29;839.78000000;772.59000000;47.27000000;124.37000275;158.80999756;3.41000009;3.00000000;162.22000122;162.00000000;112.87000275;;112.87000275;1.44600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-29;770.18000000;729.09000000;51.52000000;236.65000000;0E-8;26.00000000;0E-8;26.00000000;0E-8;115.62999725;;19.70999908;0.77900000;0.71470000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-29;584.37000000;516.59000000;46.43000000;132.37000000;426.00000000;0E-8;0E-8;426.00000000;0E-8;284.20001221;;177.41000366;0.29200000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-29;501.79000000;433.99000000;17.74000000;909.63000000;605.00000000;0E-8;0E-8;605.00000000;0E-8;1040.38000488;;266.79998779;2.20400000;6.25200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-29;430.36000000;396.55000000;;645.60000000;600.00000000;0E-8;;600.00000000;;1070.13000488;;42.75000000;0.59100000;6.56730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-29;392.36000000;324.60000000;15.50000000;1106.33000000;1648.00000000;0E-8;;1648.00000000;;1746.01000977;;675.78997803;2.64800000;12.60870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-29;476.94000000;448.65000000;96.85000000;129.67000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;140.69999695;;140.69999695;0.11500000;0.37530000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-29;447.77999878;410.20000000;;121.34999847;98.00000000;0E-8;0E-8;98.00000000;0E-8;138.32000732;;5.82000017;0.17100000;0.40070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-29;353.50000000;326.14000000;;96.59999847;125.00000000;0E-8;0E-8;125.00000000;0E-8;134.00999451;;10.85999966;-0.04300000;0.44600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-29;446.58000000;395.11000000;;139.57000732;118.80999756;0E-8;0E-8;118.80999756;0E-8;150.44999695;;150.44999695;0.51900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-29;370.48000000;326.55000000;;138.36999512;113.00000000;0E-8;;113.00000000;;155.00000000;;12.55000019;0.31200000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-29;580.62000000;530.40000000;48.57000000;56.32000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;58.43000000;;58.43000000;0.24800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-29;561.88200000;531.66000000;23.21000000;77.75000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;80.01000214;;80.01000214;1.93700000;6.12930000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-29;531.46000000;504.81000000;;98.82000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;81.23000336;;2.54000000;0.09400000;6.28000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-29;468.91000000;398.28000000;38.28000000;149.11000061;110.00000000;0E-8;0E-8;110.00000000;0E-8;131.22999573;;52.74000000;0.16300000;7.55200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-29;398.12000000;385.60000000;;106.61000000;100.00000000;0E-8;2.00000000;102.00000000;0E-8;133.61000061;;3.13000011;0.03900000;7.58270000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-29;384.29998779;365.99000000;;180.38000488;193.00000000;0E-8;0E-8;193.00000000;0E-8;211.57000732;;78.63999939;0.13200000;9.94800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-29;365.96000000;351.09000000;;196.78000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;219.02999878;;6.17000008;0.18000000;10.14870000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-29;351.03000000;333.56000000;;221.78000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;233.57000732;;13.14000034;0.16900000;10.42800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-29;327.94600000;284.67000000;46.35000000;821.23000000;1048.00000000;0E-8;0E-8;1048.00000000;0E-8;675.26000977;;321.79998779;1.12100000;16.36600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-29;283.46000000;258.75000000;;1009.14001465;1034.02001953;0E-8;0E-8;1034.02001953;0E-8;748.16998291;;29.50000000;0.23200000;16.79870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-29;257.48400000;236.66000000;;988.59002686;1198.70996094;0E-8;0E-8;1198.70996094;0E-8;885.88000488;;69.16999817;0.14200000;18.91730000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-29;319.08999634;280.79000000;0E-8;2448.01000977;3377.00000000;0E-8;0E-8;3377.00000000;-157.00000000;4044.21997070;;218.60000610;5.81000000;60.49330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-29;279.52000000;258.09000000;;3878.37000000;3619.00000000;0E-8;0E-8;3619.00000000;0E-8;4845.29980469;4817.00976563;330.00000000;2.77600000;133.63200000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-29;344.22000000;309.82000000;;111.04000000;90.00000000;8.00000000;0E-8;98.00000000;0E-8;127.50000000;;127.50000000;0.13200000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-29;257.25000000;236.63000000;;4249.00000000;4246.00000000;0E-8;3.00000000;4249.00000000;;5968.87011719;5940.58007813;511.05999756;2.27600000;141.75330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-29;218.35000000;99.17000000;;6891.13000000;7760.00000000;0E-8;;7760.00000000;;8266.03027344;8237.74023438;1621.36999512;-15.29800000;170.01070000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-29;279.46798706;224.32000000;14.72000027;101.50000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;135.86999512;;135.86999512;3.22400000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-29;394.44000244;151.30000000;;63.81000137;64.00000000;10.00000000;;74.00000000;;65.08000000;;65.08000000;0.01000000;0.23200000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-29;411.84000000;320.23000000;;47.54000092;46.00000000;0E-8;2.00000000;48.00000000;;59.75000000;;59.75000000;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-29;320.16000000;180.72000000;;47.54000092;48.00000000;0E-8;;48.00000000;;59.75000000;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-29;354.95000000;249.11000000;;69.76999664;69.00000000;0E-8;1.00000000;70.00000000;0E-8;69.98000000;;69.98000000;0.01100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-29;615.57000000;577.60000000;77.41000000;72.26000214;94.79000092;0E-8;0E-8;94.79000092;0E-8;73.94999695;;73.94999695;-0.06100000;1.12130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-29;560.48000000;515.90000000;35.75000000;771.12000000;396.00000000;0E-8;0E-8;396.00000000;;684.34002686;;609.91998291;5.56500000;3.97930000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-29;820.17999268;626.50000000;36.27999878;19.31999969;13.00000000;0E-8;1.00000000;13.00000000;;19.96999931;;19.96999931;0.32000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-29;761.58000000;;34.22000000;-6.26500000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00300000;3.85730000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-29;742.45001221;;61.22999954;6.03000021;;0E-8;;15.75000000;;10.04000000;28.29000000;10.04000000;0.09500000;7.87070000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-29;733.36999512;;56.49000168;6.00000000;;0E-8;;13.19999981;;17.81000000;;17.81000000;0.10800000;10.30530000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-29;711.32000000;;40.04000000;68.00000000;;68.00000000;;68.00000000;;22.01000000;;68.01000000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-29;447.08000000;427.17000000;53.06000000;147.57000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;153.86000061;126.87999725;116.79000092;1.15400000;52.30600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-29;427.24000000;404.24000000;;185.84000000;200.00000000;0E-8;0E-8;200.00000000;0E-8;209.27999878;182.44000244;52.34999847;0.32700000;58.36000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-29;403.81000000;380.72000000;;272.96000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;312.97000122;285.95999146;100.72000122;0.67100000;63.98730000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-29;380.42800000;356.36000000;15.92000000;270.32000732;183.03999329;0E-8;0E-8;183.03999329;0E-8;376.88000488;348.35998535;47.25999832;3.09700000;66.15400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-29;356.79000000;324.39000000;;207.83000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;399.10000610;368.88000488;18.64999962;1.33300000;68.42800000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-29;320.00000000;279.71000000;0E-8;208.30999756;299.00000000;0E-8;0E-8;299.00000000;157.00000000;417.51998901;111.51999664;13.94999981;3.96900000;71.54000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-29;727.22000000;1.18000000;;6.00000000;12.25000000;0E-8;;12.00000000;;0E-8;30.42000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-29;433.54000854;336.05000000;23.37999916;597.44000244;778.00000000;0E-8;0E-8;778.00000000;0E-8;433.81000000;;433.81000000;13.31400000;2.51470000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-29;332.41000000;288.78000000;;906.00000000;906.00000000;0E-8;;906.00000000;;503.57000732;;93.37000275;2.30200000;2.61470000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-29;286.99000000;262.04000000;;1069.36000000;846.00000000;0E-8;;846.00000000;;583.84997559;;91.69999695;1.64500000;2.74470000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-29;261.25000000;235.87000000;11.63000000;1054.36999512;1720.00000000;0E-8;;1720.00000000;;1328.20996094;;723.59002686;3.59400000;4.30000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-29;211.89000000;178.14000000;;2041.64001465;2811.32006836;0E-8;0E-8;2811.32006836;;2237.62011719;;758.59997559;7.00700000;6.29470000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-29;837.69000244;;50.97000122;10.93000031;10.00000000;0E-8;0E-8;10.00000000;;10.43000031;;10.43000031;-0.10000000;0.07600000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-29;318.53000000;112.96000000;;47.18000000;40.00000000;0E-8;7.00000000;47.00000000;0E-8;52.93000000;;52.93000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-29;730.07000732;604.16000000;62.83000183;205.65000000;581.00000000;0E-8;0E-8;581.00000000;;219.38000488;;219.38000488;-0.61300000;5.97470000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-29;603.64001465;494.27000000;32.00999832;659.32000732;668.00000000;0E-8;0E-8;668.00000000;-25.00000000;290.39001465;332.98999023;63.56000137;-0.30200000;6.05470000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-29;801.16998291;706.52000000;72.69000244;35.86999893;33.00999832;0E-8;7.03000021;40.04000092;;36.88000107;;36.88000107;-0.01700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-29;705.84000000;603.82000000;;42.45000000;0E-8;27.00000000;7.00000000;34.00000000;;40.09000015;;3.07999992;-0.00100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-29;603.93000000;538.41000000;23.10000000;40.17000000;0E-8;0E-8;10.00000000;10.00000000;26.00000000;52.59999847;10.00000000;12.40999985;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-29;493.98999023;396.51000000;45.47000122;681.72998047;433.00000000;0E-8;;433.00000000;;378.50000000;;28.12999916;-0.74800000;6.74470000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-29;396.34000000;324.40000000;;436.79000000;456.00000000;0E-8;;456.00000000;;396.67001343;;11.11999989;-0.29500000;6.87470000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-29;323.54000854;258.72000000;;561.01000977;783.00000000;0E-8;0E-8;783.00000000;;473.42001343;;69.98999786;-1.17800000;7.91470000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-29;258.87000000;241.92000000;;788.81000000;670.00000000;0E-8;0E-8;670.00000000;0E-8;505.95999146;;27.98999977;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-29;488.89001465;;82.86000061;8.01000023;;14.00000000;;30.00000000;;12.40999985;;12.40999985;-0.63700000;0.02470000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-29;317.59000000;279.26000000;47.84000000;78.00000000;164.00000000;0E-8;;164.00000000;;66.01000214;;53.59000000;-4.06800000;0.47530000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-29;279.10000000;183.85000000;;161.07000000;151.00000000;0E-8;;151.00000000;;66.66000366;;0.28000000;-0.08300000;0.49000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-29;181.67000000;94.79000000;;161.13000000;219.00000000;0E-8;;219.00000000;;75.09999847;;6.51999998;-0.48900000;0.67330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-29;91.66999817;54.37000000;;221.97999573;192.00000000;0E-8;;192.00000000;;82.75000000;;7.25000000;-0.55900000;0.92270000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-29;239.50999451;147.50000000;;47.61000061;36.00000000;0E-8;18.00000000;54.00000000;0E-8;48.40000153;;48.40000153;-0.10600000;0.89600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-29;147.00000000;105.91000000;;75.96000000;57.00000000;20.00000000;0E-8;77.00000000;0E-8;71.29000092;;22.57999992;-0.01700000;2.12470000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-29;103.18000000;69.61000000;;71.92000000;57.00000000;0E-8;28.00000000;85.00000000;0E-8;74.45999908;;2.86999989;-0.06300000;2.57470000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-29;630.79000000;512.12000000;49.99000000;108.31000000;115.00000000;0E-8;19.00000000;134.00000000;;103.01000214;;103.01000214;-0.52300000;1.52730000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-29;704.03997803;659.63000000;59.93000031;169.28999329;156.28999329;0E-8;13.00000000;169.28999329;0E-8;174.47999573;;174.47999573;-0.50400000;2.10530000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-29;657.90000000;477.46000000;58.00000000;202.98000000;284.00000000;0E-8;0E-8;284.00000000;0E-8;198.97999573;;18.53000069;-0.66100000;2.18070000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-29;635.53002930;480.48000000;56.52000046;67.62000275;108.95999908;12.02999973;0E-8;120.98000336;0E-8;66.98999786;;66.98999786;-1.63000000;0.78130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-29;476.26000000;376.11000000;72.83000000;469.83000000;531.00000000;0E-8;;531.00000000;;353.76000977;;71.76999664;-0.79300000;3.45130000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-29;367.61999512;264.85000000;;576.25000000;716.00000000;0E-8;;716.00000000;;435.50000000;;49.15999985;-3.11600000;5.81800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-29;592.97998047;335.50000000;53.04999924;10.50000000;37.00000000;0E-8;;37.00000000;;10.90999985;;10.90999985;-1.78200000;0.51930000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-29;327.05999756;264.61000000;;46.00000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;18.95999908;;7.80000019;-0.13100000;0.61400000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-29;264.48000000;211.76000000;;782.91998291;716.36999512;75.66999817;0E-8;792.03997803;0E-8;551.80999756;;59.29000092;-2.05000000;7.33270000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-29;547.20001221;426.21000000;61.93999863;29.55999947;36.08000183;0E-8;1.00000000;37.08000183;0E-8;28.17000008;;28.17000008;-0.02800000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-29;154.33999634;132.27000000;;85.83999634;78.00000000;0E-8;0E-8;78.00000000;0E-8;73.12999725;;73.12999725;-0.27600000;0.85530000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-29;127.38000000;97.92000000;;59.81999969;42.00000000;39.00000000;0E-8;81.00000000;0E-8;81.66000366;;2.73000002;-0.25400000;0.95270000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-11-30;109.66000000;28.57000000;;350.95000000;430.00000000;0E-8;0E-8;430.00000000;0E-8;445.57998657;;238.11000061;-0.56600000;1.33500000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-11-30;115.59000000;5.20000000;114.95000000;207.91999817;156.00000000;0E-8;;156.00000000;13.00000000;206.69000244;;206.69000244;-1.22700000;5.02500000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-11-30;301.24000000;260.24000000;49.74000000;442.83000000;547.00000000;0E-8;;547.00000000;;448.61999512;;448.61999512;6.56500000;1.49500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-11-30;386.82000000;361.64000000;36.83000000;1930.00000000;787.00000000;0E-8;;787.00000000;;2099.23999023;;1462.23999023;214.08100000;23.90000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-11-30;302.18000000;251.65000000;60.24000000;700.00000000;1809.00000000;0E-8;;1809.00000000;;2008.34997559;;0E-8;62.81800000;88.81000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-11-30;251.62000000;229.81000000;;1876.91003418;37.00000000;0E-8;;37.00000000;1623.00000000;1816.26000977;;0E-8;;91.45000000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-11-30;230.30000000;141.12000000;;32.41000000;0E-8;0E-8;;0E-8;;1816.26000977;;0E-8;0.42600000;91.51500000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-11-30;251.39000000;138.20000000;;1770.45996094;1620.00000000;0E-8;;1620.00000000;;1816.26000977;;;;91.51500000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-11-30;137.50000000;16.72000000;;1620.00000000;1768.00000000;0E-8;;1768.00000000;;1720.17004395;;0E-8;5.11600000;91.89500000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-11-30;58.30000000;42.15000000;;563.71997070;507.00000000;0E-8;;507.00000000;;478.44000244;;478.44000244;0.68200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-11-30;42.11999893;21.31000000;;488.67999268;241.00000000;236.00000000;0E-8;476.64001465;0E-8;476.94000244;;1.45000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-11-30;20.75000000;2.59000000;;450.14001465;454.00000000;0E-8;0E-8;454.00000000;0E-8;477.98999023;;3.87000000;0.25600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-11-30;48.99800110;27.80000000;54.61000061;652.59002686;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;737.41998291;;737.41998291;25.21900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-11-30;32.15000153;10.82000000;98.33000183;174.00000000;159.00000000;15.00000000;0E-8;174.00000000;0E-8;180.53999329;;180.53999329;2.03900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-11-30;29.20000076;2.96000000;;679.14001465;855.00000000;0E-8;24.00000000;879.00000000;;734.40002441;;734.40002441;0.24600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-11-30;95.45999908;3.33000000;;0E-8;4298.29000000;0E-8;0E-8;4298.00000000;0E-8;0E-8;3833.40991211;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-11-30;95.83000183;82.68000000;;4612.70019531;879.42000000;0E-8;4.00000000;883.00000000;4037.45000000;4676.50976563;843.09997559;4676.50976563;0E-8;6.19000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-11-30;154.13000488;134.47000000;;4455.00976563;5898.00000000;0E-8;;5898.00000000;;4167.77978516;;1803.03002930;7.49300000;7.66000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-11-30;62.18000031;8.17000000;30.50000000;7496.24023438;11157.00000000;0E-8;0E-8;11157.00000000;0E-8;7792.04003906;;3802.98999023;22.27100000;23.95500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-11-30;479.11999512;304.28000000;;34.95999908;33.00000000;0E-8;3.00000000;36.00000000;0E-8;35.04000092;;35.04000092;0.02000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-11-30;85.55000000;71.96000000;;11015.09960938;11015.09960938;0E-8;0E-8;11015.09960938;0E-8;11718.95996094;;11718.95996094;-4.46600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-11-30;71.29000000;50.07000000;;11514.06000000;11259.00000000;0E-8;21.00000000;11280.00000000;0E-8;11823.67968750;;335.47000122;-7.50100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-11-30;80.71000000;56.02000000;4.83000000;342.72000122;483.54000854;0E-8;0E-8;483.54000854;0E-8;341.38000488;;341.38000488;0.42000000;0.37000000;AMSU
