id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-11-30;265.33000000;204.82000000;39.58000000;77.55000000;86.00000000;0E-8;18.00000000;104.00000000;0E-8;82.11000000;;82.11000000;0.46300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-11-30;213.53000000;114.02000000;;191.99000000;158.00000000;34.00000000;0E-8;192.00000000;0E-8;192.17000000;;192.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-11-30;296.64000000;272.41000000;37.22000000;924.91000000;664.00000000;44.00000000;0E-8;708.00000000;0E-8;1069.61999512;;1069.61999512;0E-8;3.49500000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-11-30;271.73000000;249.51000000;;981.10998535;897.30999756;8.93999958;8.00000000;906.25000000;;1177.10998535;;99.36000061;0E-8;3.49500000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-11-30;220.44999695;164.05000000;;2885.87988281;2903.00000000;0E-8;0E-8;2903.00000000;0E-8;2594.12988281;;1342.66003418;3.13800000;3.56000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-11-30;161.43000000;137.28000000;;2958.86000000;2431.00000000;535.00000000;;2966.00000000;;2602.39990234;;12.18999958;0E-8;3.56000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-11-30;313.05999756;278.29000000;;132.30000305;0E-8;136.00000000;0E-8;136.00000000;0E-8;133.32000732;;133.32000732;-0.00500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-11-30;494.06000000;377.10000000;;54.17000000;50.00000000;0E-8;0E-8;50.00000000;0E-8;55.38000107;;55.38000107;-0.00400000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-11-30;372.37000000;256.35000000;;57.18000031;58.72000122;1.00000000;;59.72000122;;60.65999985;;1.25000000;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-11-30;361.55000000;;;104.00000000;;36.00000000;;104.00000000;69.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-11-30;353.98000000;;;94.91000000;99.00000000;1.00000000;;100.00000000;;138.75000000;;138.75000000;-0.00400000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-11-30;257.68000000;205.33000000;99.76000000;144.55000000;126.00000000;16.00000000;0E-8;142.00000000;0E-8;142.45000000;;0E-8;-0.01600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-11-30;184.77000427;166.09000000;;712.38000488;670.00000000;50.00000000;1.00000000;720.00000000;;623.72998047;;212.39999390;0.03600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-11-30;89.87999725;61.05000000;;677.53002930;628.00000000;37.00000000;16.00000000;681.00000000;;725.77001953;;90.83000183;-0.18900000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-11-30;60.38000000;39.70000000;;903.18000000;899.00000000;8.00000000;;907.00000000;;885.52001953;;162.55999756;-0.03600000;5.00500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-11-30;904.13000488;;24.92000008;61.13999939;66.00000000;0E-8;;66.00000000;;65.19000244;;65.19000244;0.07300000;0.19500000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-11-30;885.67000000;856.51000000;;69.30600000;71.00000000;0E-8;0E-8;71.00000000;;65.19000244;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-11-30;808.00000000;766.85000000;;157.00000000;157.00000000;0E-8;;157.00000000;;149.05000305;;84.20999908;0.16500000;0.82500000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-11-30;755.66000000;670.71000000;21.37000000;784.16998291;430.00000000;0E-8;0E-8;430.00000000;0E-8;436.11999512;;292.26998901;6.06300000;6.34000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-11-30;655.97000000;620.75000000;17.58000000;587.48999023;456.00000000;0E-8;0E-8;456.00000000;0E-8;495.70999146;;66.98999786;0.99200000;6.96500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-11-30;620.65000000;557.62000000;;461.21000000;456.00000000;0E-8;0E-8;456.00000000;0E-8;503.41000366;;15.46000004;0.21700000;7.03000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-11-30;557.61000000;512.43000000;;483.42000000;473.00000000;0E-8;;473.00000000;;509.26000977;;6.40000010;0.21300000;7.06500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-11-30;512.01000000;494.28000000;;537.35000000;512.00000000;0E-8;2.00000000;512.00000000;;533.64001465;;18.29999924;0.38300000;7.17000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-11-30;494.19000244;393.24000000;;523.15002441;636.00000000;0E-8;;636.00000000;;599.28002930;;40.86999893;1.41600000;7.58500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-11-30;466.60000610;443.54000000;;651.34002686;1004.00000000;0E-8;0E-8;1004.00000000;0E-8;745.65997314;;103.94000244;1.09800000;10.77000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-11-30;840.59997559;749.70000000;32.70999908;27.15999985;12.00000000;0E-8;0E-8;12.00000000;0E-8;27.64000000;;27.64000000;0.17100000;0.80500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-11-30;664.23000000;574.62000000;;25.93000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;45.61999893;;17.45000000;0.00600000;1.46000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-11-30;572.10000000;546.05000000;;22.59000000;30.00000000;0E-8;0E-8;30.00000000;0E-8;46.52999878;;0.68000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-11-30;431.26000977;380.90000000;14.25000000;1185.85000000;834.00000000;0E-8;0E-8;834.00000000;0E-8;1195.68005371;;295.17001343;1.38200000;36.33500000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-11-30;374.80801392;322.05000000;11.90999985;975.54998779;820.00000000;0E-8;0E-8;820.00000000;0E-8;1537.86999512;;171.96000671;2.82700000;41.82500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-11-30;555.50000000;360.88000000;;67.16000366;32.00000000;32.00000000;2.00000000;66.00000000;;61.31999969;;61.31999969;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-11-30;484.43000000;332.54000000;26.05000000;120.00000000;139.00000000;0E-8;;139.00000000;;115.73999786;;115.73999786;0.21400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-11-30;85.42000000;33.27000000;;54.27999878;40.61999893;0E-8;0E-8;40.61999893;0E-8;56.56000137;;56.56000137;-0.02100000;0.58000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-11-30;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;26.38999939;;26.38999939;-1.58000000;0.13500000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-11-30;610.04000000;575.83000000;20.52000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;30.38999939;;3.83999991;-0.15000000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-11-30;609.82000732;556.04000000;25.78000069;15.05000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;12.52000046;;12.52000046;-0.40000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-11-30;454.50000000;394.39000000;35.94000000;107.34000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;115.87000275;;73.29000092;-0.30100000;6.09000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-11-30;352.65000000;349.06000000;;194.35000000;;74.00000000;0E-8;74.00000000;120.00000000;165.55999756;;47.29999924;-0.00800000;6.72500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-11-30;658.87000000;525.88000000;;16.96000000;17.00000000;0E-8;1.00000000;18.00000000;;18.94000053;;18.94000053;-0.00600000;0.05500000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-11-30;436.97000000;355.41000000;;40.00000000;38.00000000;0E-8;2.00000000;40.00000000;;38.66999817;;19.85000038;-0.00100000;0.79000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-11-30;251.36000000;233.02000000;86.00000000;179.82000000;95.00000000;0E-8;0E-8;95.00000000;77.62000000;301.58999634;188.75999451;82.06999969;;8.43500000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-11-30;251.12000000;138.24000000;;77.63000000;76.00000000;0E-8;0E-8;76.00000000;0E-8;0E-8;77.62000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-11-30;139.30000000;105.59000000;;194.00000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;339.95999146;227.13999939;33.36000061;0.01500000;8.55500000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-11-30;362.94000000;;64.07000000;10.07000000;;0E-8;0E-8;0E-8;110.00000000;9.13000011;106.59999847;2.90000010;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-11-30;398.47000000;362.35000000;;116.37300000;;0E-8;0E-8;119.00000000;;337.00000000;106.59999847;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-11-30;398.39000000;86.83000000;;107.00000000;107.00000000;0E-8;0E-8;107.00000000;0E-8;2.93000007;106.59999847;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-11-30;442.56000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;6.23000002;;6.23000002;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-11-30;412.64000000;;84.50000000;10.63000000;;0E-8;0E-8;17.00000000;-8.00000000;2.93000007;9.15999985;2.93000007;-0.23800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-11-30;398.70000000;89.18000000;;10.63000000;35.00000000;;0E-8;35.00000000;;2.93000007;9.15999985;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-11-30;86.26000000;47.88000000;;10.63000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;2.93000007;115.76000214;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-11-30;150.62000000;126.22000000;;77.00000000;76.00000000;1.00000000;;77.00000000;;77.83000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-11-30;789.34000000;754.82000000;19.68000000;85.76000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;83.68000031;;83.68000031;0.28600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-11-30;735.76000977;674.60000000;9.39000034;71.37999725;96.00000000;0E-8;0E-8;96.00000000;0E-8;135.55999756;;52.38999939;1.15400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-11-30;625.42999268;519.41000000;13.81999969;411.67999268;92.00000000;0E-8;;92.00000000;;414.89999390;;284.22000122;1.19600000;1.06000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-11-30;784.44000000;695.05000000;13.13000000;187.08000183;72.15000153;0E-8;;72.15000153;;200.46000671;;200.46000671;1.65600000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-11-30;694.83000000;623.71000000;59.97000000;97.20000000;120.00000000;0E-8;;120.00000000;;189.97000122;;14.39000034;0.32900000;0.77500000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-11-30;623.47000000;565.11000000;23.95000000;141.28000000;127.00000000;0E-8;10.00000000;137.00000000;;182.63999939;;1.80000000;0.22100000;0.85500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-11-30;564.84000000;517.43000000;;169.02000000;113.00000000;0E-8;;113.00000000;;168.03999329;;4.32000017;0.34500000;1.04000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-11-30;839.80000000;772.15000000;47.63000000;139.21000671;101.34999847;0E-8;0E-8;101.34999847;101.00000000;141.10000610;;141.10000610;1.55200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-11-30;770.27001953;729.51000000;53.79000092;153.39999390;65.00000000;20.00000000;0E-8;85.00000000;0E-8;149.46000671;;22.48000000;0.80800000;0.71500000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-11-30;583.65000000;517.23000000;43.47000000;208.80000000;561.00000000;0E-8;0E-8;561.00000000;0E-8;317.92001343;;202.28999329;0.29300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-11-30;501.90000000;434.00000000;18.07000000;1053.70000000;575.00000000;0E-8;0E-8;575.00000000;0E-8;1177.11999512;;339.14999390;2.35100000;6.18500000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-11-30;430.50000000;396.04000000;;625.52000000;518.00000000;0E-8;;518.00000000;;1177.06994629;;45.52999878;0.61800000;6.50000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-11-30;392.29000000;324.64000000;14.90000000;1258.83000000;1638.00000000;0E-8;;1638.00000000;;1829.77001953;;719.53002930;2.82100000;12.51000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-11-30;477.01000977;448.92000000;100.51999664;186.44999695;173.00000000;0E-8;0E-8;173.00000000;0E-8;180.35000610;;180.35000610;0.12000000;0.37500000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-11-30;447.79998779;410.39000000;;178.85000610;128.00000000;45.00000000;0E-8;173.00000000;0E-8;177.89999390;;7.46000004;0.18000000;0.40000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-11-30;353.89001465;326.30000000;;190.83000183;155.00000000;0E-8;0E-8;155.00000000;0E-8;167.08000183;;13.92000008;-0.04200000;0.44500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-11-30;446.53000000;395.62000000;;154.63000488;189.21000671;0E-8;0E-8;189.21000671;0E-8;151.38000488;;151.38000488;0.54900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-11-30;370.43000000;326.53000000;;169.63000000;195.00000000;0E-8;;195.00000000;;161.52000427;;12.63000011;0.32700000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-11-30;580.75000000;530.36000000;50.56000000;56.76000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;58.81000137;;58.81000137;0.25600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-11-30;561.87800000;531.67000000;23.17000000;77.76000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;83.01000214;;83.01000214;2.17600000;5.81000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-11-30;531.49000000;504.82000000;;100.74000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;84.69999695;;2.33000000;0.10200000;5.95500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-11-30;468.91800000;398.28000000;38.37000000;142.30000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;131.50000000;;48.31999969;0.29300000;7.18500000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-11-30;398.05000000;385.64000000;;107.41000000;109.00000000;0E-8;2.00000000;111.00000000;0E-8;134.85000610;;3.39000010;0.04100000;7.21500000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-11-30;384.29998779;365.96000000;;183.94000244;181.88000488;2.05999994;0E-8;183.94000244;0E-8;219.66999817;;84.97000122;0.13600000;9.49000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-11-30;366.00000000;351.11000000;;197.88000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;225.38000488;;6.65999985;0.19000000;9.68500000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-11-30;351.03000000;333.56000000;;205.00000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;238.83999634;;14.19999981;0.18200000;9.96000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-11-30;327.88800000;284.56000000;45.90000000;659.45001221;957.72998047;0E-8;0E-8;957.72998047;0E-8;609.27001953;;270.02999878;1.27700000;15.80500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-11-30;283.47000000;258.62000000;;959.30999756;950.97998047;0E-8;0E-8;950.97998047;0E-8;664.69000244;;29.85000038;0.25900000;16.23000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-11-30;257.51400000;236.36000000;;1075.11999512;1001.96002197;0E-8;0E-8;1001.96002197;0E-8;783.02001953;;69.98000336;0.22100000;18.33500000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-11-30;319.09000000;280.75000000;0E-8;3074.00000000;3221.00000000;0E-8;0E-8;3221.00000000;-147.00000000;3936.67993164;;229.58999634;6.15300000;58.53500000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-11-30;279.59000000;258.11000000;;3882.42000000;3622.00000000;0E-8;0E-8;3622.00000000;0E-8;4769.85009766;4732.95996094;395.91000366;2.89600000;130.40500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-11-30;344.48000000;310.11000000;;176.51000000;114.00000000;6.00000000;0E-8;120.00000000;0E-8;169.98000000;;169.98000000;0.14300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-11-30;257.25000000;236.59000000;;4163.00000000;4163.00000000;0E-8;0E-8;4163.00000000;;5725.04980469;5688.16992188;516.46997070;2.98800000;138.49000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-11-30;218.30000000;98.90000000;;6761.66000000;7484.00000000;0E-8;;7484.00000000;;8415.63964844;8378.75000000;1609.58996582;-15.07100000;166.27000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-11-30;279.47198486;224.56000000;14.76000023;107.33000183;93.00000000;0E-8;0E-8;93.00000000;0E-8;153.66999817;;153.66999817;3.33200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-11-30;394.41000000;150.77000000;;64.59999847;50.00000000;19.00000000;;69.00000000;;65.84000000;;65.84000000;0.01500000;0.22500000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-11-30;411.89999390;320.22000000;;50.68999863;48.00000000;0E-8;2.00000000;50.00000000;;58.58000183;;58.58000183;0.02100000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-11-30;320.20000000;180.73000000;;50.68999863;49.00000000;0E-8;;49.00000000;;58.58000183;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-11-30;354.96000000;249.07000000;;66.23000000;65.00000000;0E-8;1.00000000;66.00000000;0E-8;67.09000000;;67.09000000;0.01200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-11-30;615.53000000;577.60000000;75.34000000;84.77999878;94.75000000;0E-8;0E-8;94.75000000;0E-8;86.23999786;;86.23999786;-0.06400000;1.12000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-11-30;560.52000000;515.90000000;35.92000000;696.93000000;396.00000000;0E-8;0E-8;396.00000000;;692.78997803;;612.70001221;5.63100000;3.97500000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-11-30;820.21000000;631.78000000;36.44000000;20.29000092;13.00000000;0E-8;1.00000000;13.00000000;;20.47999954;;20.47999954;0.34100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-11-30;761.53000000;;33.90000000;0.24800000;;0E-8;;11.00000000;;2.00000000;;2.00000000;-0.00300000;3.85500000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-11-30;742.46000000;;61.31000000;26.50000000;;0E-8;;16.78000069;;10.71000000;36.88000000;10.71000000;0.12300000;7.87000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-11-30;733.37000000;;56.49000000;12.00000000;;0E-8;;13.61999989;;18.02000000;;18.02000000;0.11500000;10.30500000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-11-30;711.16000000;;38.58000000;122.72700000;;124.00000000;;124.00000000;;94.01000000;;122.73700000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-11-30;447.08000000;427.23000000;53.06000000;173.00000000;173.00000000;0E-8;0E-8;173.00000000;0E-8;148.11000061;120.29000092;113.91999817;1.28100000;51.91000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-11-30;427.26000000;404.16000000;;218.16000000;204.00000000;0E-8;0E-8;204.00000000;0E-8;202.28999329;174.85000610;51.29999924;0.36000000;57.67000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-11-30;403.84000000;380.50000000;;309.00000000;270.00000000;0E-8;0E-8;270.00000000;0E-8;304.48999023;277.51000977;98.70999908;0.73400000;63.05000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-11-30;380.42199707;356.50000000;15.78999996;505.76998901;538.50000000;0E-8;0E-8;538.50000000;0E-8;361.45999146;334.42001343;45.49000168;3.33700000;65.13500000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-11-30;356.82998657;324.40000000;;270.32998657;187.00000000;0E-8;0E-8;187.00000000;0E-8;387.76998901;359.89001465;17.95999908;1.43500000;67.29500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-11-30;319.97000122;279.61000000;0E-8;214.66000366;254.00000000;0E-8;0E-8;254.00000000;147.00000000;413.76998901;177.00000000;14.64999962;4.18300000;70.27500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-11-30;727.23000000;1.18000000;;61.00000000;6.94000006;0E-8;;7.00000000;;0E-8;39.16000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-11-30;433.51000977;335.43000000;23.31999969;484.17001343;755.00000000;0E-8;0E-8;755.00000000;0E-8;704.03997803;;704.03997803;13.13800000;2.51500000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-11-30;332.39000000;288.81000000;;862.40000000;894.00000000;0E-8;;894.00000000;;685.02001953;;93.56999969;2.26600000;2.61500000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-11-30;286.96000000;262.17000000;;1053.78000000;1096.00000000;0E-8;;1096.00000000;;655.96002197;;91.90000153;1.62100000;2.74500000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-11-30;261.37000000;235.01000000;16.82999992;1361.78002930;1045.00000000;0E-8;;1045.00000000;;1333.08996582;;725.20001221;3.60100000;4.30500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-11-30;211.86999512;177.67000000;;2420.30004883;2489.96997070;0E-8;0E-8;2489.96997070;;2208.42993164;;760.28997803;7.09300000;6.30000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-11-30;837.62000000;;50.62000000;12.52000046;19.00000000;0E-8;0E-8;19.00000000;;11.31000042;;11.31000042;-0.09800000;0.07500000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-11-30;318.82000000;112.87000000;;41.50000000;34.00000000;0E-8;7.00000000;41.00000000;0E-8;47.68000000;;47.68000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-11-30;729.71002197;604.22000000;61.84000015;203.80999756;639.00000000;0E-8;0E-8;639.00000000;;210.35000610;;210.35000610;-0.59200000;5.97500000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-11-30;603.64001465;494.53000000;32.00999832;760.00000000;760.00000000;0E-8;0E-8;760.00000000;-56.00000000;279.89001465;322.57998657;64.76000214;-0.28800000;6.05500000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-11-30;800.91998291;706.87000000;70.98999786;36.31999969;80.76999664;0E-8;7.05000019;87.81999969;;36.90000153;;36.90000153;-0.01400000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-11-30;705.97000000;604.31000000;;89.47000000;0E-8;79.00000000;7.00000000;86.00000000;;40.04000092;;3.14000010;0E-8;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-11-30;604.71000000;538.41000000;32.63000000;94.78000000;0E-8;0E-8;10.00000000;10.00000000;57.00000000;52.68999863;10.00000000;12.64999962;-0.00300000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-11-30;494.14001465;396.71000000;46.06999969;777.84997559;490.00000000;0E-8;;490.00000000;;363.01998901;;25.36000061;-0.72200000;6.74500000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-11-30;396.36000000;324.36000000;;457.73000000;432.00000000;13.00000000;;445.00000000;;379.48999023;;10.02000046;-0.28700000;6.87500000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-11-30;323.66000366;258.76000000;;573.28000000;341.00000000;42.00000000;0E-8;383.00000000;;449.32000732;;63.09999847;-1.15600000;7.91500000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-11-30;258.84000000;241.51000000;;401.38000000;412.00000000;0E-8;0E-8;412.00000000;0E-8;479.57998657;;25.23999977;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-11-30;488.86999512;;82.31999969;14.95000000;;14.00000000;;30.00000000;;12.39999962;;12.39999962;-0.64900000;0.02500000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-11-30;317.55000000;279.21000000;47.66000000;78.25000000;147.00000000;0E-8;;147.00000000;;64.22000122;;51.81000000;-4.18200000;0.48000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-11-30;278.87000000;183.78000000;;142.85000000;155.00000000;0E-8;;155.00000000;;64.58999634;;0.28000000;-0.08400000;0.49500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-11-30;181.55000000;94.78000000;;184.83000000;203.00000000;0E-8;;203.00000000;;71.59999847;;6.46999979;-0.49900000;0.68500000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-11-30;91.94000244;54.31000000;;217.39999390;163.00000000;0E-8;;163.00000000;;78.93000031;;7.19000006;-0.56800000;0.94500000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-11-30;239.38000488;147.38000000;;43.06999969;32.00000000;0E-8;18.00000000;50.00000000;0E-8;43.84999847;;43.84999847;-0.10800000;0.89000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-11-30;147.00000000;105.92000000;;75.00000000;55.00000000;20.00000000;0E-8;75.00000000;0E-8;65.50000000;;20.51000000;-0.01700000;2.11500000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-11-30;103.15000000;69.52000000;;74.36000000;48.00000000;0E-8;28.00000000;76.00000000;0E-8;69.19999695;;2.61000000;-0.06300000;2.56500000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-11-30;630.70000000;512.35000000;49.00000000;102.92000000;161.00000000;0E-8;19.00000000;180.00000000;;101.41999817;;101.41999817;-0.50200000;1.52500000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-11-30;704.04998779;659.57000000;60.33000183;146.69000244;130.66999817;0E-8;13.00000000;143.66999817;0E-8;146.41999817;;146.41999817;-0.51200000;2.10000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-11-30;657.74000000;477.12000000;54.80000000;173.75999451;221.78999329;0E-8;0E-8;221.78999329;0E-8;168.99000549;;15.55000019;-0.67300000;2.17500000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-11-30;635.25000000;481.14000000;55.54000092;63.77000046;307.50000000;4.69000006;0E-8;312.20001221;0E-8;65.98999786;;65.98999786;-1.65400000;0.78000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-11-30;476.13000488;376.54000000;71.90000153;578.40002441;692.00000000;0E-8;;692.00000000;;315.07000732;;64.41999817;-0.79500000;3.44500000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-11-30;367.73999023;264.75000000;;729.40002441;505.00000000;38.00000000;;543.00000000;;380.42001343;;40.68999863;-3.19000000;5.82000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-11-30;592.94000244;335.65000000;52.72000122;8.22000027;61.00000000;0E-8;;61.00000000;;10.94999981;;10.94999981;-1.80800000;0.53000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-11-30;326.94000244;264.78000000;;71.15000153;79.00000000;0E-8;0E-8;79.00000000;0E-8;18.77000046;;7.82999992;-0.13400000;0.62500000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-11-30;264.44000000;211.71000000;;692.92999268;641.51000977;87.86000061;0E-8;729.36999512;0E-8;501.55999756;;54.20999908;-2.09200000;7.34500000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-11-30;547.20001221;426.15000000;61.93999863;21.39999962;20.39999962;0E-8;1.00000000;21.39999962;0E-8;26.43000031;;26.43000031;-0.02700000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-11-30;154.33999634;132.34000000;;93.00000000;93.00000000;0E-8;0E-8;93.00000000;0E-8;75.36000061;;75.36000061;-0.27100000;0.87000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-11-30;127.40000153;97.93000000;;84.23999786;41.00000000;39.00000000;0E-8;80.00000000;0E-8;77.38999939;;2.80999994;-0.25600000;0.97000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-01;109.83000000;28.19000000;;433.38000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;469.79000854;;306.58999634;-0.56800000;1.33400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-01;115.73000000;5.20000000;116.91000000;331.89999390;156.00000000;0E-8;;156.00000000;13.00000000;330.64001465;;330.64001465;-1.26300000;4.95800000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-01;301.22000000;260.24000000;49.37000000;465.98001099;547.00000000;0E-8;;547.00000000;;473.54000854;;473.54000854;6.58900000;1.45600000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-01;386.86000000;361.66000000;37.16000000;1890.00000000;804.00000000;0E-8;;804.00000000;;2154.31005859;;1493.31005859;214.20600000;23.86330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-01;302.13000000;251.53000000;59.20000000;600.00000000;643.00000000;0E-8;;643.00000000;;2052.90991211;;0E-8;62.13800000;87.62200000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-01;251.40000000;230.26000000;;556.79998779;0E-8;0E-8;;0E-8;824.00000000;1902.71997070;;0E-8;;90.22070000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-01;230.20000000;141.63000000;;0E-8;0E-8;0E-8;;0E-8;;1902.71997070;;0E-8;0.42300000;90.28530000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-01;251.25000000;137.72000000;;649.39001465;823.00000000;0E-8;;823.00000000;;1902.71997070;;;;90.28530000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-01;137.49000000;14.44000000;;823.00000000;887.00000000;0E-8;;887.00000000;;1816.26000977;;0E-8;5.07500000;90.66070000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-01;58.30000000;42.23000000;;511.00000000;511.00000000;0E-8;;511.00000000;;522.21002197;;522.21002197;0.68700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-01;42.07000000;21.33000000;;510.91000366;241.00000000;285.17001343;0E-8;525.96002197;0E-8;520.14001465;;1.58000004;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-01;20.78000069;2.73000000;;546.78997803;541.00000000;0E-8;0E-8;541.00000000;0E-8;520.77001953;;4.21999979;0.25900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-01;48.97999954;27.80000000;54.06999969;654.00000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;771.29998779;;771.29998779;25.49100000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-01;32.11999893;11.09000000;97.69999695;170.97999573;160.00000000;45.00000000;0E-8;205.00000000;0E-8;178.52999878;;178.52999878;2.03000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-01;29.10000038;2.70000000;;639.65997314;656.00000000;0E-8;15.00000000;671.00000000;;699.15002441;;699.15002441;0.25000000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-01;95.55000305;3.33000000;;0E-8;3605.75000000;0E-8;0E-8;3606.00000000;0E-8;0E-8;3892.28002930;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-01;95.81999969;82.69000000;;4592.02001953;881.71000000;0E-8;4.00000000;886.00000000;3605.75000000;4737.95996094;845.68000000;4737.95996094;0E-8;6.18870000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-01;154.10000610;133.55000000;;4398.64013672;4577.00000000;0E-8;;4577.00000000;;4020.53002930;;1719.43994141;7.43400000;7.66530000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-01;62.11000061;7.43000000;30.20000076;7973.45996094;9312.00000000;0E-8;0E-8;9312.00000000;0E-8;8265.30957031;;4116.22998047;21.60400000;23.96000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-01;479.15000000;304.15000000;;34.50000000;30.00000000;0E-8;3.00000000;33.00000000;0E-8;34.39000000;;34.39000000;0.02100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-01;85.55000000;71.97000000;;11260.91015625;11260.91015625;0E-8;0E-8;11260.91015625;0E-8;12162.96972656;;12162.96972656;-4.51000000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-01;71.30000000;49.87000000;;11266.44000000;11199.00000000;0E-8;34.00000000;11233.00000000;0E-8;12044.94042969;;307.48001099;-7.58400000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-01;80.67800140;55.44000000;4.59999990;342.08999634;409.82998657;0E-8;0E-8;409.82998657;0E-8;330.91000366;;330.91000366;0.58500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-01;265.29000000;204.78000000;38.78000000;77.55000000;85.00000000;0E-8;19.00000000;104.00000000;0E-8;81.85000000;;81.85000000;0.52300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-01;213.52000000;113.97000000;;182.99000000;151.00000000;32.00000000;0E-8;183.00000000;0E-8;183.17000000;;183.17000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-01;296.78000000;272.34000000;38.66000000;1039.41000000;658.00000000;44.00000000;0E-8;702.00000000;0E-8;1060.51000977;;1060.51000977;0E-8;3.49530000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-01;271.65000000;249.54000000;;813.14001465;954.03997803;8.81999969;8.00000000;962.85998535;;1165.47998047;;98.51999664;0E-8;3.49530000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-01;220.43000000;164.06000000;;2761.76000977;2796.00000000;0E-8;0E-8;2796.00000000;0E-8;2557.95996094;;1296.11999512;3.15200000;3.56070000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-01;161.42000000;137.34000000;;2985.86000000;2437.00000000;556.00000000;;2993.00000000;;2580.28002930;;11.77000046;0E-8;3.56070000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-01;313.02000000;278.25000000;;128.38999939;0E-8;129.00000000;0E-8;129.00000000;0E-8;104.30000305;;104.30000305;-0.00600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-01;493.80000000;377.16000000;;54.22000000;57.00000000;0E-8;0E-8;57.00000000;0E-8;57.31000137;;57.31000137;-0.00400000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-01;372.84000000;256.30000000;;59.54999924;57.00000000;0E-8;;57.00000000;;58.27999878;;1.28999996;0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-01;361.33000000;;;92.00000000;;22.00000000;;93.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-01;353.88000488;;;94.91000366;99.00000000;1.00000000;;100.00000000;;117.62000000;;117.62000000;-0.00500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-01;257.82998657;205.30000000;101.41999817;132.36999512;126.00000000;0E-8;0E-8;126.00000000;0E-8;119.38000000;;0E-8;-0.01800000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-01;184.80999756;165.99000000;;652.09002686;646.00000000;0E-8;1.00000000;646.00000000;;559.46997070;;236.58000183;0.03500000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-01;89.92000000;61.35000000;;808.89001465;774.00000000;5.00000000;16.00000000;795.00000000;;692.77001953;;101.16999817;-0.18700000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-01;60.68000000;40.17000000;;1094.46000000;1072.00000000;11.00000000;;1083.00000000;;875.20001221;;181.05999756;-0.03700000;5.00400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-01;904.14001465;;24.97999954;67.86000061;63.00000000;0E-8;;63.00000000;;64.36000061;;64.36000061;0.07700000;0.19400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-01;885.60000000;856.48000000;;67.69200000;69.00000000;0E-8;0E-8;69.00000000;;64.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-01;807.96997070;766.85000000;;145.19000244;157.00000000;0E-8;;157.00000000;;144.97999573;;80.18000031;0.16900000;0.82400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-01;755.69000000;670.80000000;21.51000000;713.63000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;448.64999390;;300.64001465;6.27900000;6.16800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-01;656.06000000;620.70000000;18.20000000;606.03000000;426.00000000;0E-8;0E-8;426.00000000;0E-8;500.26998901;;63.63000107;1.05600000;6.79000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-01;620.58000000;557.63000000;;420.54000000;457.00000000;0E-8;0E-8;457.00000000;0E-8;513.61999512;;14.68000031;0.23400000;6.85470000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-01;557.62000000;512.50000000;;477.47000000;474.00000000;0E-8;;474.00000000;;517.57000732;;6.07999992;0.22800000;6.89000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-01;512.08000000;494.28000000;;532.75000000;503.00000000;0E-8;2.00000000;503.00000000;;531.48999023;;17.37999916;0.40700000;6.99470000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-01;494.16000366;393.24000000;;528.29000000;596.00000000;0E-8;;596.00000000;;571.38000488;;38.81999969;1.52400000;7.39400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-01;466.32998657;443.61000000;;585.09002686;1019.00000000;0E-8;0E-8;1019.00000000;0E-8;680.63000488;;96.45999908;1.17900000;10.46070000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-01;840.68000000;749.70000000;32.97000000;25.28000069;10.00000000;0E-8;0E-8;10.00000000;0E-8;26.45999908;;26.45999908;0.17500000;0.77800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-01;664.30000000;574.76000000;;29.81000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;43.75999832;;16.70999908;0.00700000;1.40670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-01;572.30000000;546.13000000;;29.13000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;44.65000153;;0.66000003;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-01;431.47000122;380.98000000;15.01000023;1297.81005859;836.00000000;0E-8;0E-8;836.00000000;0E-8;1078.27001953;;295.22000122;1.51000000;34.77730000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-01;374.80999756;322.15000000;11.93000031;1014.72998047;1005.00000000;0E-8;0E-8;1005.00000000;0E-8;1397.56994629;;177.11000061;3.03600000;40.06800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-01;555.34997559;360.82000000;;62.56999969;32.00000000;31.00000000;2.00000000;65.00000000;;52.11999893;;52.11999893;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-01;484.39000000;332.97000000;25.96000000;123.00000000;161.00000000;0E-8;;161.00000000;;116.31000000;;116.31000000;0.18300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-01;85.48000000;33.41000000;;58.93999863;53.74000168;0E-8;0E-8;53.74000168;6.00000000;49.36000061;;49.36000061;-0.02100000;0.57930000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-01;698.90000000;625.05000000;17.37000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;28.76000023;;28.76000023;-1.61300000;0.13470000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-01;610.00000000;575.94000000;20.31000000;24.43000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;32.34999847;;4.17999983;-0.14900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-01;609.82000000;556.05000000;25.78000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;12.52000046;;12.52000046;-0.40300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-01;454.35000610;394.30000000;35.29000092;110.51000214;156.00000000;0E-8;0E-8;156.00000000;0E-8;119.08000183;;75.47000122;-0.30400000;6.10270000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-01;352.79000000;349.10000000;;209.05000000;;81.00000000;0E-8;81.00000000;124.00000000;165.69000244;;49.81999969;-0.00800000;6.73670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-01;659.19000000;525.87000000;;21.17000000;16.00000000;0E-8;1.00000000;17.00000000;;22.59000015;;22.59000015;-0.00600000;0.05530000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-01;436.98000000;355.45000000;;43.00000000;41.00000000;0E-8;2.00000000;43.00000000;;42.25000000;;20.42000008;-0.00100000;0.79070000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-01;251.37000000;233.13000000;87.00000000;210.94000000;111.00000000;1.00000000;0E-8;112.00000000;97.75000000;305.58999634;190.60000610;89.91999817;;8.44870000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-01;250.42000000;138.60000000;;97.68000000;104.00000000;0E-8;0E-8;104.00000000;0E-8;0E-8;97.75000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-01;139.57000000;106.04000000;;238.95000000;229.00000000;0E-8;0E-8;229.00000000;0E-8;340.47000122;225.47999573;36.54999924;0.01400000;8.56930000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-01;362.94000000;;64.07000000;0E-8;;0E-8;0E-8;0E-8;146.00000000;11.22000027;107.33999634;3.56999993;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-01;398.66000000;362.27000000;;133.13200000;;0E-8;0E-8;126.00000000;;338.00000000;107.33999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-01;398.55000000;86.81000000;;108.00000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;3.59999990;107.33999634;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-01;442.57000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;7.65000010;;7.65000010;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-01;412.62000000;;84.37000000;12.52000000;;0E-8;0E-8;19.00000000;-9.00000000;3.59999990;11.25000000;3.59999990;-0.23900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-01;398.55000000;89.18000000;;12.52000000;37.00000000;;0E-8;37.00000000;;3.59999990;11.25000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-01;86.32000000;47.88000000;;12.52000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;3.59999990;118.58999634;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-01;150.74000000;126.29000000;;97.00000000;94.00000000;0E-8;;94.00000000;;100.61000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-01;789.40000000;754.82000000;19.96000000;71.57000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;79.70999908;;79.70999908;0.31300000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-01;735.73999023;674.60000000;9.32999992;71.40000153;96.00000000;0E-8;0E-8;96.00000000;0E-8;131.60000610;;49.90000153;1.18800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-01;625.53002930;519.51000000;13.97000027;342.27999878;113.00000000;0E-8;;113.00000000;;408.91000366;;274.51000977;1.25900000;1.06600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-01;784.46400000;695.14000000;13.17000000;131.25999451;85.26000214;0E-8;;85.26000214;;158.03999329;;158.03999329;1.72500000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-01;694.82000000;623.72000000;59.64000000;113.33000000;119.00000000;0E-8;;119.00000000;;191.44999695;;13.96000004;0.34900000;0.77470000;ARMIRA
