id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-01;623.45000000;565.19000000;21.07000000;137.72000000;132.00000000;0E-8;10.00000000;142.00000000;;192.88000488;;1.75000000;0.23300000;0.85000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-01;564.88000000;517.48000000;;146.38000000;126.00000000;0E-8;;126.00000000;;191.94999695;;4.19000006;0.36700000;1.02400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-01;839.78000000;772.90000000;47.27000000;141.83000183;177.55999756;2.11999989;2.00000000;179.69000244;0E-8;133.58000183;;133.58000183;1.65200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-01;770.52000000;729.22000000;60.18000000;218.13000488;0E-8;26.00000000;0E-8;26.00000000;0E-8;161.38999939;;24.04999924;0.84300000;0.71530000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-01;583.26000000;516.88000000;41.89000000;273.62000000;461.00000000;0E-8;0E-8;461.00000000;0E-8;365.89999390;;216.44000244;0.29700000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-01;502.02000000;434.21000000;18.43000000;1098.16000000;572.00000000;0E-8;0E-8;572.00000000;0E-8;1249.22998047;;329.14999390;2.49300000;6.11800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-01;430.69000000;396.20000000;;672.38000000;524.00000000;0E-8;;524.00000000;;1271.36999512;;46.16999817;0.64300000;6.43270000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-01;392.20000000;324.54000000;14.14000000;1161.50000000;1649.00000000;0E-8;;1649.00000000;;1953.18994141;;740.76000977;2.98400000;12.41130000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-01;476.98999023;449.22000000;99.48000336;234.16000000;238.00000000;0E-8;0E-8;238.00000000;0E-8;202.16999817;;202.16999817;0.12500000;0.37470000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-01;447.79000854;410.83000000;;269.07000732;65.00000000;207.00000000;0E-8;272.00000000;0E-8;205.08000183;;8.36999989;0.18600000;0.39930000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-01;353.88000488;326.27000000;;204.05999756;154.00000000;51.00000000;0E-8;205.00000000;0E-8;203.69999695;;15.60000038;-0.04100000;0.44400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-01;446.45999146;395.61000000;;143.19000244;191.46000671;0E-8;0E-8;191.46000671;0E-8;155.39999390;;155.39999390;0.57700000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-01;370.42001343;326.63000000;;206.94000244;212.00000000;0E-8;;212.00000000;0E-8;163.96000671;;12.96000004;0.34200000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-01;580.69000000;531.05000000;49.65000000;62.34000015;77.00000000;0E-8;0E-8;77.00000000;0E-8;61.15000153;;61.15000153;0.25800000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-01;561.87400000;531.68000000;23.12000000;77.76000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;80.75000000;;80.75000000;2.40900000;5.49070000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-01;531.49000000;504.85000000;;98.00000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;83.44999695;;2.22000003;0.11000000;5.63000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-01;468.92600000;398.19000000;38.46000000;141.30000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;130.02999878;;46.02999878;0.42400000;6.81800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-01;397.97000000;385.63000000;;104.93000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;134.07000732;;3.85999990;0.04300000;6.84730000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-01;384.42000000;365.98000000;;217.05999756;201.89999390;0E-8;0E-8;201.89999390;0E-8;231.05999756;;96.88999939;0.14000000;9.03200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-01;366.00000000;351.08000000;;204.91999817;204.91999817;0E-8;0E-8;204.91999817;0E-8;237.32000732;;7.59999990;0.20000000;9.22130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-01;350.96000000;333.66000000;;218.50000000;242.00000000;0E-8;0E-8;242.00000000;0E-8;252.11999512;;16.19000053;0.19400000;9.49200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-01;327.83000000;284.54000000;45.45000000;650.65997314;948.19000244;0E-8;0E-8;948.19000244;0E-8;553.60998535;;209.13000488;1.42400000;15.24400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-01;283.38000000;258.77000000;;952.08001709;1026.50000000;0E-8;0E-8;1026.50000000;0E-8;604.78002930;;29.60000038;0.28400000;15.66130000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-01;257.51400000;236.53000000;;1108.68994141;1108.68994141;0E-8;0E-8;1108.68994141;0E-8;708.86999512;;69.38999939;0.29400000;17.75270000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-01;319.10000000;280.87000000;0E-8;3291.21997070;3326.00000000;0E-8;0E-8;3326.00000000;-132.00000000;3950.00000000;;257.92001343;6.48000000;56.57670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-01;279.69000000;258.09000000;;3985.96000000;3612.00000000;0E-8;0E-8;3612.00000000;0E-8;4836.43017578;4801.64013672;476.17999268;3.00700000;127.17800000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-01;344.76000000;310.49000000;;220.91000000;144.00000000;14.00000000;0E-8;158.00000000;0E-8;205.99000000;;205.99000000;0.14600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-01;257.26000000;236.53000000;;4290.61000000;4047.00000000;0E-8;4.00000000;4051.00000000;;5555.52001953;5520.72998047;554.39001465;3.64600000;135.22670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-01;218.20000000;99.80000000;;6784.65000000;8224.00000000;0E-8;;8224.00000000;;8438.30957031;8403.51953125;1597.82995605;-14.79700000;162.52930000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-01;279.48199463;224.44000000;14.85999966;120.83000000;85.00000000;0E-8;0E-8;85.00000000;0E-8;167.30000305;;167.30000305;3.43600000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-01;394.42000000;151.00000000;;68.39000000;57.00000000;10.00000000;;67.00000000;;69.37000275;;69.37000275;0.01900000;0.21800000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-01;411.89001465;320.22000000;;51.88000107;50.00000000;0E-8;2.00000000;52.00000000;;58.11000061;;58.11000061;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-01;320.16000000;180.75000000;;51.88000107;51.00000000;0E-8;;51.00000000;;58.11000061;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-01;354.97000000;249.07000000;;63.23000000;62.00000000;0E-8;1.00000000;63.00000000;0E-8;65.08999634;;65.08999634;0.01300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-01;615.53000000;577.60000000;75.34000000;94.76000214;94.76000214;0E-8;0E-8;94.76000214;0E-8;95.19999695;;95.19999695;-0.06700000;1.11870000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-01;560.56000000;515.77000000;36.09000000;655.24000000;352.00000000;0E-8;0E-8;352.00000000;;671.55999756;;580.84002686;5.68800000;3.97070000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-01;820.24000000;637.77000000;36.60000000;20.29000000;13.00000000;0E-8;1.00000000;13.00000000;;22.47999954;;22.47999954;0.36000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-01;761.48000000;;33.58000000;0.27700000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00300000;3.85270000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-01;742.45000000;;61.23000000;9.47000027;;0E-8;;19.19000053;;11.22000000;34.79000000;11.22000000;0.15000000;7.86930000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-01;733.37000000;;56.49000000;9.00000000;;0E-8;;12.53999996;;17.63000000;;17.63000000;0.12100000;10.30470000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-01;711.45000000;;41.25000000;114.43100000;;112.00000000;;112.00000000;;72.01000000;;114.44100000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-01;447.07000000;427.24000000;52.97000000;148.57000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;173.28999329;142.85000610;121.55999756;1.40400000;51.51400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-01;427.30000000;404.14000000;;246.41000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;213.58999634;185.46000671;52.88999939;0.39400000;56.98000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-01;403.82000000;380.81000000;;292.96000000;319.00000000;0E-8;0E-8;319.00000000;0E-8;309.70001221;281.88000488;101.76000214;0.79600000;62.11270000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-01;380.40600586;356.76000000;15.43999958;443.17999268;530.44000244;0E-8;0E-8;530.44000244;0E-8;350.07998657;323.33999634;43.81999969;3.57400000;64.11600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-01;356.95999146;324.39000000;;453.82998657;183.00000000;0E-8;0E-8;183.00000000;0E-8;373.54000854;346.60998535;17.29999924;1.53400000;66.16200000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-01;319.94000244;279.61000000;0E-8;178.80999756;232.00000000;0E-8;0E-8;232.00000000;132.00000000;412.73001099;221.41000366;16.45999908;4.38300000;69.01000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-01;727.21000000;1.10000000;;11.00000000;12.86999989;0E-8;;13.00000000;;0E-8;37.19000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-01;433.56000000;335.04000000;23.41000000;870.39001465;419.00000000;0E-8;0E-8;419.00000000;0E-8;962.16998291;;962.16998291;12.98800000;2.51530000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-01;332.24000000;288.35000000;;437.35000000;673.00000000;0E-8;;673.00000000;;946.58001709;;91.95999908;2.23000000;2.61530000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-01;286.83000000;262.08000000;;708.85000000;890.00000000;0E-8;;890.00000000;;862.52001953;;90.30999756;1.59600000;2.74530000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-01;261.53000000;234.81000000;24.46999931;1405.85998535;940.00000000;0E-8;;940.00000000;;1437.47998047;;712.65997314;3.61800000;4.31000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-01;211.94000244;176.67000000;;2436.62988281;1947.96997070;0E-8;0E-8;1947.96997070;;2117.35009766;;747.15002441;7.17400000;6.30530000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-01;837.40997314;;49.54000092;10.56000042;30.00000000;0E-8;0E-8;30.00000000;;12.09000015;;12.09000015;-0.09600000;0.07400000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-01;318.71000000;112.78000000;;35.81000000;28.00000000;0E-8;8.00000000;36.00000000;0E-8;42.75000000;;42.75000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-01;729.05999756;604.55000000;60.06000137;193.58000000;979.00000000;0E-8;0E-8;979.00000000;;203.02000427;;203.02000427;-0.56800000;5.97530000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-01;603.73999023;494.88000000;33.97999954;1116.38000488;1029.00000000;0E-8;0E-8;1029.00000000;-83.00000000;269.04998779;309.98999023;62.15000153;-0.27600000;6.05530000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-01;800.66998291;707.01000000;69.30999756;37.31999969;81.06999969;0E-8;7.05999994;88.12999725;;35.56999969;;35.56999969;-0.01000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-01;705.79000000;605.11000000;;85.25000000;0E-8;83.00000000;7.00000000;90.00000000;;38.70000076;;3.00999999;0E-8;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-01;605.04000000;538.41000000;36.68000000;105.81000000;0E-8;0E-8;10.00000000;10.00000000;84.00000000;50.93999863;10.00000000;12.14000034;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-01;494.17999268;397.18000000;46.22999954;994.96997070;918.00000000;0E-8;;918.00000000;;337.70999146;;11.73999977;-0.69600000;6.74530000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-01;396.13000000;325.79000000;;894.82000000;1041.00000000;0E-8;;1041.00000000;;352.89001465;;4.63999987;-0.27900000;6.87530000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-01;323.45999146;259.22000000;;1161.26000977;1477.00000000;0E-8;0E-8;1477.00000000;;392.51000977;;29.20000076;-1.13500000;7.91530000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-01;258.82000000;242.72000000;;1363.93000000;1371.00000000;0E-8;0E-8;1371.00000000;0E-8;416.02999878;;11.68000031;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-01;488.85000610;;81.80999756;16.11000000;;14.00000000;;30.00000000;;10.07999992;;10.07999992;-0.65900000;0.02530000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-01;317.50000000;279.32000000;47.44000000;100.35000000;186.00000000;0E-8;;186.00000000;;64.48000336;;52.47999954;-4.28500000;0.48470000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-01;278.94000000;183.93000000;;186.70000000;183.00000000;0E-8;;183.00000000;;64.73000336;;0.27000001;-0.08500000;0.50000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-01;181.72000000;94.62000000;;199.69000000;174.00000000;0E-8;;174.00000000;;70.86000061;;6.17000008;-0.50900000;0.69670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-01;91.81999969;53.77000000;;136.80999756;161.00000000;0E-8;;161.00000000;;77.75000000;;6.86000013;-0.57600000;0.96730000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-01;239.38000000;147.55000000;;37.00000000;19.00000000;0E-8;18.00000000;37.00000000;0E-8;37.77000046;;37.77000046;-0.11000000;0.88400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-01;147.00000000;105.81000000;;59.00000000;39.00000000;20.00000000;0E-8;59.00000000;0E-8;58.06000137;;18.77000000;-0.01700000;2.10530000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-01;103.17000000;69.37000000;;61.09000000;32.00000000;0E-8;28.00000000;60.00000000;0E-8;61.84000015;;2.39000000;-0.06300000;2.55530000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-01;630.57000000;512.48000000;47.55000000;96.66000000;189.00000000;0E-8;19.00000000;208.00000000;;95.66000366;;95.66000366;-0.48000000;1.52270000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-01;703.54998779;660.10000000;40.27000046;58.27999878;194.39999390;0E-8;13.00000000;207.39999390;0E-8;130.61999512;;130.61999512;-0.50800000;2.09470000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-01;657.83001709;477.20000000;56.59999847;250.13999939;223.16999817;0E-8;0E-8;223.16999817;0E-8;148.44000244;;13.86999989;-0.68500000;2.16930000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-01;634.84997559;481.55000000;54.15000153;69.19000244;422.35998535;0E-8;0E-8;422.35998535;0E-8;64.31999969;;64.31999969;-1.67300000;0.77870000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-01;475.78400000;377.45000000;69.47000000;712.34997559;1009.00000000;0E-8;;1009.00000000;;280.92999268;;56.77000046;-0.79300000;3.43870000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-01;367.76000977;265.04000000;;1021.09997559;990.00000000;0E-8;;990.00000000;;340.45999146;;37.75999832;-3.26100000;5.82200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-01;592.88000488;335.84000000;52.24000168;14.06000042;93.00000000;0E-8;;93.00000000;;10.09000015;;10.09000015;-1.83100000;0.54070000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-01;326.70001221;264.86000000;;98.05999756;112.00000000;0E-8;0E-8;112.00000000;0E-8;17.57999992;;7.21999979;-0.13700000;0.63600000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-01;264.38000000;212.15000000;;1137.03002930;1111.30004883;80.31999969;0E-8;1191.61999512;0E-8;447.47000122;;53.84000015;-2.12900000;7.35730000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-01;547.29998779;426.16000000;64.05000305;28.09000015;20.84000015;0E-8;1.00000000;21.84000015;0E-8;25.59000015;;25.59000015;-0.02700000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-01;154.32000732;132.32000000;;87.76999664;93.00000000;0E-8;0E-8;93.00000000;0E-8;85.58999634;;85.58999634;-0.26500000;0.88470000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-01;127.47000122;97.87000000;;84.83000183;41.00000000;29.00000000;0E-8;70.00000000;0E-8;85.18000031;;3.20000005;-0.25700000;0.98730000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-02;109.85000000;28.52000000;;385.86000000;370.00000000;0E-8;0E-8;370.00000000;0E-8;400.51000977;;263.41000366;-0.57000000;1.33300000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-02;115.80000000;5.20000000;117.90000000;264.89001465;156.00000000;0E-8;;156.00000000;;263.58999634;;263.58999634;-1.29500000;4.89100000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-02;301.20000000;260.24000000;49.06000000;477.56000000;547.00000000;0E-8;;547.00000000;;501.16000366;;501.16000366;6.62900000;1.41700000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-02;386.90000000;361.65000000;37.49000000;1960.00000000;796.00000000;0E-8;;796.00000000;;2236.37011719;;1558.36999512;214.54800000;23.82670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-02;302.12000000;251.45000000;59.00000000;630.00000000;820.00000000;0E-8;;820.00000000;;2094.26000977;;0E-8;61.60400000;86.43400000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-02;251.37000000;230.17000000;;793.28000000;0E-8;0E-8;;0E-8;828.00000000;1973.05004883;;0E-8;;88.99130000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-02;230.12000000;141.70000000;;0E-8;0E-8;0E-8;;0E-8;;1973.05004883;;0E-8;0.42000000;89.05570000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-02;251.24000000;137.89000000;;816.43000000;828.00000000;0E-8;;828.00000000;;1973.05004883;;;;89.05570000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-02;137.61000000;14.19000000;;828.00000000;826.00000000;0E-8;;826.00000000;;1902.71997070;;0E-8;5.03400000;89.42630000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-02;58.31000000;42.09000000;;546.72998047;528.00000000;14.00000000;;541.00000000;;533.01000977;;533.01000977;0.69400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-02;42.16000000;21.36000000;;546.46997070;232.00000000;287.63000488;0E-8;519.39001465;0E-8;533.71997070;;1.62000000;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-02;20.39999962;2.69000000;;448.70001221;521.00000000;0E-8;0E-8;521.00000000;0E-8;536.90002441;;4.30999994;0.26300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-02;48.95600128;27.79000000;53.58000183;727.08001709;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;835.42999268;;835.42999268;25.73200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-02;32.09000015;11.20000000;97.27999878;184.33999634;162.00000000;45.00000000;0E-8;207.00000000;0E-8;178.52999878;;178.52999878;2.02100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-02;29.20000000;3.89000000;;651.34002686;620.00000000;0E-8;0E-8;620.00000000;;677.70001221;;677.70001221;0.25700000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-02;95.66000366;3.43000000;;0E-8;3422.25000000;0E-8;0E-8;3422.00000000;0E-8;0E-8;3949.87011719;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-02;95.86000000;82.69000000;;4620.87011719;876.12000000;0E-8;4.00000000;880.00000000;3606.17000000;4798.12988281;848.25000000;4798.12988281;0E-8;6.18730000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-02;153.94000244;133.96000000;;4177.22998047;5121.00000000;0E-8;;5121.00000000;;3918.52001953;;1679.28002930;7.37900000;7.67070000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-02;62.11999893;7.03000000;30.25000000;8679.86035156;8489.00000000;0E-8;0E-8;8489.00000000;0E-8;8552.19042969;;4313.62011719;20.92500000;23.96500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-02;479.14001465;304.18000000;;33.54000092;31.00000000;0E-8;3.00000000;34.00000000;0E-8;33.40999985;;33.40999985;0.02200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-02;85.75000000;72.06000000;;12634.24023438;12229.00000000;0E-8;0E-8;12229.00000000;0E-8;12995.46972656;;12995.46972656;-4.65600000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-02;71.30000000;50.37000000;;12150.00000000;12113.00000000;0E-8;37.00000000;12150.00000000;0E-8;12483.86035156;;286.20001221;-7.66200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-02;80.60399628;56.05000000;4.07000017;321.88000488;477.20999146;0E-8;0E-8;477.20999146;0E-8;322.79000854;;322.79000854;0.74200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-02;265.25000000;204.79000000;37.98000000;81.55000000;86.00000000;0E-8;22.00000000;108.00000000;0E-8;82.27000000;;82.27000000;0.58200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-02;213.53000000;113.92000000;;175.01000000;142.00000000;33.00000000;0E-8;175.00000000;0E-8;175.19000000;;175.19000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-02;296.89000000;272.38000000;39.79000000;1014.11000000;705.00000000;44.00000000;0E-8;749.00000000;0E-8;1050.64001465;;1050.64001465;0E-8;3.49570000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-02;271.63000488;249.45000000;;869.03002930;897.83001709;8.61999989;8.00000000;906.46002197;;1155.23999023;;97.59999847;0E-8;3.49570000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-02;220.41000000;163.87000000;;2752.78000000;2787.00000000;0E-8;0E-8;2787.00000000;0E-8;2520.78002930;;1270.78002930;3.19300000;3.56130000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-02;161.46000000;137.14000000;;2784.56000000;2416.00000000;340.00000000;;2756.00000000;;2543.15991211;;11.53999996;0E-8;3.56130000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-02;313.19000244;278.28000000;;141.61000061;0E-8;139.00000000;0E-8;139.00000000;0E-8;119.26999664;;119.26999664;-0.00600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-02;494.17000000;377.19000000;;63.05000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;65.19000244;;65.19000244;-0.00500000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-02;372.66000000;256.40000000;;61.95999908;63.00000000;0E-8;;63.00000000;;65.33999634;;1.47000003;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-02;361.07000000;;;75.00000000;;76.00000000;;76.00000000;69.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-02;353.73001099;;;92.36000061;99.00000000;1.00000000;;100.00000000;;102.27000000;;102.27000000;-0.00700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-02;257.70001221;205.31000000;100.00000000;120.55999756;126.00000000;0E-8;0E-8;126.00000000;0E-8;103.55000000;;0E-8;-0.01900000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-02;184.80999756;165.95000000;;621.00000000;621.00000000;0E-8;1.00000000;621.00000000;;586.90997314;;304.86999512;0.03200000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-02;89.89000000;61.75000000;;849.58001709;844.00000000;0E-8;16.00000000;860.00000000;;703.55999756;;130.36999512;-0.18200000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-02;60.47000000;40.35000000;;1144.90000000;1051.00000000;102.00000000;;1153.00000000;;936.45001221;;233.33999634;-0.03700000;5.00300000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-02;904.09002686;;24.67000008;57.68999863;82.00000000;0E-8;;82.00000000;;64.51999664;;64.51999664;0.08000000;0.19300000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-02;885.65000000;856.66000000;;84.93300000;84.00000000;0E-8;0E-8;84.00000000;;64.51999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-02;807.98999023;766.87000000;;170.86999512;163.00000000;0E-8;;163.00000000;;158.16999817;;93.73999786;0.17200000;0.82300000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-02;755.70000000;670.88000000;21.55000000;536.54000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;522.40002441;;375.38000488;6.48100000;5.99600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-02;656.20000000;620.55000000;19.20000000;608.59000000;320.00000000;0E-8;0E-8;320.00000000;0E-8;514.54998779;;62.83000183;1.12200000;6.61500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-02;620.31000000;557.62000000;;313.38000000;454.00000000;0E-8;0E-8;454.00000000;0E-8;524.89001465;;14.50000000;0.25000000;6.67930000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-02;557.63000000;512.54000000;;476.47000000;473.00000000;0E-8;;473.00000000;;528.53997803;;6.00000000;0.24200000;6.71500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-02;512.12000000;494.28000000;;514.01000000;497.00000000;0E-8;2.00000000;497.00000000;;541.14001465;;17.17000008;0.43100000;6.81930000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-02;494.13000488;393.24000000;;551.29000000;619.00000000;0E-8;;619.00000000;;574.65002441;;38.33000183;1.62900000;7.20300000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-02;466.27999878;609.90000000;;584.78997803;665.00000000;0E-8;0E-8;665.00000000;0E-8;664.59997559;;91.44000244;1.25800000;10.15130000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-02;840.74000000;749.70000000;33.17000000;21.46000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;25.15999985;;25.15999985;0.17700000;0.75100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-02;664.31000000;574.69000000;;27.12000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;41.70000076;;15.89000034;0.00700000;1.35330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-02;572.42000000;545.88000000;;26.70000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;42.58000183;;0.63000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-02;431.54998779;380.93000000;15.28999996;1027.93005371;852.00000000;0E-8;0E-8;852.00000000;0E-8;1013.33001709;;287.20999146;1.62400000;33.21970000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-02;374.80398560;322.74000000;11.88000011;1010.82000732;1040.00000000;0E-8;0E-8;1040.00000000;0E-8;1259.43994141;;161.60000610;3.23900000;38.31100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-02;555.28997803;360.81000000;;51.06999969;32.00000000;18.00000000;2.00000000;52.00000000;;48.36000061;;48.36000061;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-02;484.34000000;332.97000000;25.85000000;114.00000000;161.00000000;0E-8;;161.00000000;;114.27999878;;114.27999878;0.15300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-02;85.34000000;33.61000000;;51.15999985;63.20000076;0E-8;0E-8;63.20000076;0E-8;45.65999985;;45.65999985;-0.02000000;0.57870000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-02;698.90997314;625.05000000;17.40999985;46.18999863;33.00000000;0E-8;0E-8;33.00000000;;34.11000061;;34.11000061;-1.64400000;0.13430000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-02;609.98000000;575.83000000;20.23000000;30.11000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;37.72999954;;4.96000004;-0.14800000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-02;609.82000732;556.05000000;25.78000069;10.00000000;4.00000000;0E-8;0E-8;4.00000000;6.00000000;11.50000000;;11.50000000;-0.40600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-02;454.22000122;394.37000000;34.72999954;116.52999878;156.00000000;0E-8;0E-8;156.00000000;0E-8;126.69000244;;82.59999847;-0.30700000;6.11530000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-02;352.83000000;349.06000000;;205.16000000;;75.00000000;0E-8;75.00000000;129.00000000;171.41000366;;52.33000183;-0.00700000;6.74830000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-02;659.31000000;526.02000000;;29.50000000;23.00000000;4.00000000;1.00000000;28.00000000;;28.95000076;;28.95000076;-0.00600000;0.05570000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-02;437.33000000;355.47000000;;45.12000000;43.00000000;0E-8;2.00000000;45.00000000;;48.91999817;;21.29000092;-0.00100000;0.79130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-02;251.26000000;233.00000000;76.00000000;227.51000000;93.00000000;0E-8;0E-8;93.00000000;147.69000000;328.57998657;209.82000732;105.37999725;;8.46230000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-02;250.50000000;139.06000000;;147.73000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;0E-8;147.69000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-02;139.31000000;107.00000000;;292.51000000;302.00000000;0E-8;0E-8;302.00000000;0E-8;361.82998657;243.07000732;42.83000183;0.01400000;8.58370000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-02;362.96000000;;65.02000000;1.27000000;;0E-8;0E-8;0E-8;146.00000000;11.39999962;110.98000336;3.61999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-02;398.84000000;362.27000000;;117.75600000;;0E-8;0E-8;111.00000000;;339.00000000;110.98000336;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-02;398.55000000;86.86000000;;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;3.66000009;110.98000336;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-02;442.57000000;;15.59000000;9.00000000;0E-8;0E-8;;9.00000000;9.00000000;7.78000021;;7.78000021;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-02;412.60000000;;84.25000000;14.63000000;;0E-8;0E-8;21.00000000;-9.00000000;3.66000009;11.43999958;3.66000009;-0.23900000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-02;398.55000000;89.19000000;;14.63000000;38.00000000;;0E-8;38.00000000;;3.66000009;11.43999958;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-02;86.28000000;47.91000000;;14.63000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;3.66000009;122.41999817;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-02;150.79000000;126.54000000;;165.00000000;160.00000000;0E-8;;160.00000000;;168.61000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-02;789.52000000;754.80000000;20.50000000;114.14000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;79.55000305;;79.55000305;0.34000000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-02;735.72000000;674.60000000;9.27000000;71.41999817;96.00000000;0E-8;0E-8;96.00000000;0E-8;129.42999268;;49.79999924;1.21800000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-02;625.60998535;519.45000000;14.09000015;291.29998779;106.00000000;0E-8;;106.00000000;;390.30999756;;259.33999634;1.31800000;1.07200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-02;784.49400000;695.14000000;13.22000000;145.10000610;87.62000275;0E-8;;87.62000275;;156.46000671;;156.46000671;1.79200000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-02;694.82000000;623.70000000;59.64000000;120.00000000;120.00000000;0E-8;;120.00000000;;167.63000488;;10.43999958;0.36800000;0.77430000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-02;623.41000000;565.21000000;15.47000000;136.67000000;135.00000000;0E-8;10.00000000;145.00000000;;173.88999939;;1.30000000;0.24400000;0.84500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-02;564.88000000;517.57000000;;147.00000000;147.00000000;0E-8;;147.00000000;;186.52000427;;3.13000000;0.38700000;1.00800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-02;839.74400000;773.23000000;46.63000000;114.06999969;182.13999939;0E-8;0E-8;182.13999939;182.00000000;117.58000183;;117.58000183;1.75000000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-02;770.53000000;730.67000000;60.44000000;214.75000000;207.00000000;0E-8;0E-8;207.00000000;0E-8;148.00000000;;22.42000008;0.86600000;0.71570000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-02;582.90000000;516.85000000;40.44000000;277.82000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;363.16000366;;201.77000427;0.30100000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-02;502.12000000;434.37000000;18.75000000;1017.86000000;563.00000000;0E-8;0E-8;563.00000000;0E-8;1205.05004883;;246.08999634;2.62800000;6.05100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-02;430.74000000;396.22000000;;619.47000000;580.00000000;0E-8;;580.00000000;;1264.91003418;;45.13000107;0.66700000;6.36530000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-02;392.13000000;324.55000000;13.55000000;1271.83000000;1651.00000000;0E-8;;1651.00000000;;1995.77001953;;726.82000732;3.13700000;12.31270000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-02;476.98001099;449.13000000;98.94999695;219.08000183;221.00000000;0E-8;0E-8;221.00000000;0E-8;182.85000610;;182.85000610;0.12900000;0.37430000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-02;447.79998779;410.73000000;;221.92999268;76.00000000;143.00000000;0E-8;219.00000000;0E-8;195.25000000;;7.57000017;0.19400000;0.39870000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-02;353.82998657;326.50000000;;216.36000061;186.00000000;35.00000000;0E-8;221.00000000;0E-8;215.50999451;;14.10999966;-0.04100000;0.44300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-02;446.48999023;395.05000000;;141.03999329;120.37999725;0E-8;0E-8;120.37999725;0E-8;153.19999695;;153.19999695;0.60400000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-02;370.39001465;326.57000000;;186.85000610;202.00000000;0E-8;;202.00000000;0E-8;166.50999451;;12.78000000;0.35500000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-02;580.63000000;531.05000000;48.73000000;63.34000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;63.34000015;;63.34000015;0.25900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-02;561.86800000;531.67000000;23.06000000;69.64000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;72.88999939;;72.88999939;2.63600000;5.17130000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-02;531.47000000;504.87000000;;97.17000000;100.00000000;0E-8;1.00000000;101.00000000;0E-8;76.47000122;;1.90999997;0.11800000;5.30500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-02;468.93200000;398.20000000;38.52000000;133.48000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;119.11000061;;39.58000183;0.55500000;6.45100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-02;398.03000000;385.60000000;;104.05000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;123.98999786;;3.52000000;0.04500000;6.47970000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-02;384.44000000;365.95000000;;186.55000000;184.00000000;0E-8;0E-8;184.00000000;0E-8;213.61000061;;88.36000061;0.14400000;8.57400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-02;365.97000000;351.02000000;;185.90000000;194.00000000;0E-8;0E-8;194.00000000;0E-8;222.57000732;;6.93000000;0.20900000;8.75770000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-02;350.92000000;333.63000000;;216.57000000;230.00000000;0E-8;0E-8;230.00000000;0E-8;239.05999756;;14.76000000;0.20600000;9.02400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-02;327.76800000;284.52000000;44.98000000;631.60998535;948.83001709;0E-8;0E-8;948.83001709;0E-8;533.64001465;;187.88000488;1.56200000;14.68300000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-02;283.33000000;258.68000000;;941.00000000;982.08001709;0E-8;0E-8;982.08001709;0E-8;570.38000488;;29.00000000;0.30700000;15.09270000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-02;257.50400000;236.55000000;;1093.23999023;1117.65002441;0E-8;0E-8;1117.65002441;0E-8;658.29998779;;68.00000000;0.36200000;17.17030000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-02;319.13000000;280.85000000;0E-8;3406.18994141;3247.00000000;0E-8;0E-8;3247.00000000;-129.00000000;3993.60009766;;288.07998657;6.79100000;54.61830000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-02;279.79000000;258.05000000;;3981.27000000;3605.00000000;0E-8;0E-8;3605.00000000;0E-8;4899.68017578;4867.85986328;509.60998535;3.10900000;123.95100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-02;344.96000000;310.62000000;;219.05000000;145.00000000;29.00000000;0E-8;174.00000000;0E-8;210.49000000;;210.49000000;0.15300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-02;257.28000000;236.52000000;;4459.59000000;3976.00000000;0E-8;4.00000000;3980.00000000;;5600.37011719;5568.54980469;636.53997803;4.25300000;131.96330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-02;218.08000000;100.36000000;;6773.60000000;8492.00000000;0E-8;;8492.00000000;;8288.12011719;8256.29980469;1566.01000977;-14.49900000;158.78870000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-02;279.49600220;224.33000000;15.01000023;130.16999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;167.10000610;;167.10000610;3.54100000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-02;394.47000000;151.01000000;;74.41000000;57.00000000;10.00000000;;67.00000000;;73.10000000;;73.10000000;0.02300000;0.21100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-02;411.88000488;320.24000000;;70.87999725;69.00000000;0E-8;2.00000000;71.00000000;;59.36999893;;59.36999893;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-02;320.17000000;181.06000000;;70.87999725;70.00000000;0E-8;;70.00000000;;59.36999893;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-02;354.95000000;249.07000000;;65.54000000;65.00000000;0E-8;1.00000000;66.00000000;0E-8;63.09000015;;63.09000015;0.01400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-02;615.50000000;577.60000000;73.79000000;87.30000305;94.76000214;0E-8;0E-8;94.76000214;0E-8;94.97000122;;94.97000122;-0.06900000;1.11730000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-02;560.62000000;515.42000000;36.35000000;679.07000000;230.00000000;0E-8;0E-8;230.00000000;;687.78997803;;592.71002197;5.75000000;3.96630000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-02;820.29000000;637.77000000;36.87000000;25.27000000;13.00000000;0E-8;1.00000000;13.00000000;;24.16000000;;24.16000000;0.38000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-02;761.45000000;;33.39000000;4.58000000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00200000;3.85030000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-02;742.44000244;;61.15000153;9.26000023;;0E-8;;18.97999954;;11.40000000;31.82000000;11.40000000;0.17600000;7.86870000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-02;733.36000000;;56.37000000;6.00000000;;0E-8;;13.32999992;;17.43000000;;17.43000000;0.12700000;10.30430000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-02;711.31000000;;39.95000000;68.84300000;;70.00000000;;70.00000000;;24.01000000;;68.85300000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-02;447.09000000;427.17000000;53.15000000;230.86000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;240.36999512;204.00999451;135.61000061;1.53100000;51.11800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-02;427.31000000;404.18000000;;230.12000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;252.96000671;218.22999573;46.13000107;0.42600000;56.29000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-02;403.80000000;380.58000000;;296.07000000;322.00000000;0E-8;0E-8;322.00000000;0E-8;322.04000854;291.60000610;88.76000214;0.85700000;61.17530000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-02;380.44400024;356.72000000;16.28000069;372.27999878;164.96000671;0E-8;0E-8;164.96000671;0E-8;350.01000977;322.30999756;41.38999939;3.81000000;63.09700000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-02;357.00000000;324.40000000;;256.32998657;173.00000000;0E-8;0E-8;173.00000000;0E-8;366.39001465;339.17999268;16.34000015;1.63000000;65.02900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-02;319.91000366;279.63000000;0E-8;185.81000000;242.00000000;0E-8;0E-8;242.00000000;129.00000000;402.60000610;219.55000305;18.38999939;4.57100000;67.74500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-02;727.17000000;1.11000000;;4.00000000;16.27000046;0E-8;;16.00000000;;0E-8;34.26000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-02;433.63600000;334.99000000;23.55000000;898.11000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;900.98999023;;900.98999023;12.84800000;2.51570000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-02;332.24000000;287.54000000;;333.00000000;333.00000000;0E-8;;333.00000000;;1018.45001221;;91.95999908;2.19300000;2.61570000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-02;286.85000000;261.71000000;;447.68000000;420.00000000;0E-8;;420.00000000;;1060.84997559;;90.31999969;1.57300000;2.74570000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-02;261.54000000;234.99000000;25.43000000;1130.68005371;1072.00000000;0E-8;;1072.00000000;;1641.35998535;;712.71997070;3.59200000;4.31500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-02;211.91999817;176.42000000;;1648.70996094;1858.43005371;0E-8;0E-8;1858.43005371;;2077.05004883;;747.21002197;7.24800000;6.31070000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-02;837.23999023;;48.66999817;13.26000023;29.00000000;0E-8;0E-8;29.00000000;;13.00000000;;13.00000000;-0.09300000;0.07300000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-02;318.89999390;112.72000000;;32.34000015;24.00000000;0E-8;8.00000000;32.00000000;0E-8;37.64000000;;37.64000000;0E-8;0.22000000;IAUHSP
