id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-02;728.45001221;604.61000000;58.40000153;175.88000488;904.00000000;0E-8;0E-8;904.00000000;;192.39999390;;192.39999390;-0.54500000;5.97570000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-02;603.97998047;494.63000000;38.70000076;1048.72000000;839.00000000;0E-8;0E-8;839.00000000;-78.00000000;256.19000244;293.48001099;58.18000031;-0.26400000;6.05570000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-02;800.36999512;706.81000000;67.30000305;31.87999916;85.80000305;0E-8;7.07999992;92.87999725;;32.63999939;;32.63999939;-0.00700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-02;705.86000000;605.14000000;;90.85000000;0E-8;82.00000000;7.00000000;89.00000000;;35.70000076;;2.81999993;0.00100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-02;605.25000000;538.41000000;39.26000000;96.52000000;0E-8;0E-8;10.00000000;10.00000000;79.00000000;47.29000092;10.00000000;11.35999966;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-02;494.16000366;396.88000000;46.15000153;832.57000732;871.00000000;0E-8;;871.00000000;;316.82998657;;5.61999989;-0.67000000;6.74570000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-02;396.28000000;325.02000000;;864.25000000;769.00000000;0E-8;;769.00000000;;327.75000000;;2.22000003;-0.27200000;6.87570000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-02;323.30999756;258.93000000;;905.36000000;1138.00000000;0E-8;0E-8;1138.00000000;;351.57998657;;13.98999977;-1.11400000;7.91570000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-02;258.65000000;242.56000000;;1042.42000000;1102.00000000;0E-8;0E-8;1102.00000000;0E-8;365.70999146;;5.59000015;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-02;488.80999756;;80.76000214;1.05999994;;14.00000000;;30.00000000;;10.44999981;;10.44999981;-0.67000000;0.02570000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-02;317.42999268;279.36000000;47.13000107;80.31999969;200.00000000;0E-8;;200.00000000;;60.75000000;;50.61000000;-4.37900000;0.48930000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-02;279.17000000;183.92000000;;194.27000000;182.00000000;0E-8;;182.00000000;;61.20999908;;0.25999999;-0.08600000;0.50500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-02;181.68000000;94.70000000;;190.98000000;197.00000000;0E-8;;197.00000000;;68.09999847;;5.98000002;-0.51800000;0.70830000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-02;92.08000183;54.26000000;;213.55000305;161.00000000;0E-8;;161.00000000;;74.87000275;;6.65000010;-0.58400000;0.98970000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-02;239.33000183;147.65000000;;34.34000015;16.00000000;3.00000000;18.00000000;37.00000000;0E-8;35.09999847;;35.09999847;-0.11200000;0.87800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-02;147.00000000;105.74000000;;54.00000000;34.00000000;20.00000000;0E-8;54.00000000;0E-8;52.88000107;;17.11000061;-0.01700000;2.09570000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-02;103.26000000;69.32000000;;48.91000000;16.00000000;0E-8;28.00000000;44.00000000;0E-8;56.02999878;;2.18000007;-0.06400000;2.54570000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-02;630.44000000;512.45000000;46.11000000;88.66000000;181.00000000;0E-8;19.00000000;200.00000000;;88.87999725;;88.87999725;-0.46000000;1.52030000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-02;703.28997803;659.81000000;30.06999969;90.97000122;153.83000183;0E-8;13.00000000;166.83000183;0E-8;107.22000122;;107.22000122;-0.50700000;2.08930000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-02;657.80999756;477.13000000;56.20000076;228.72999573;234.75000000;0E-8;0E-8;234.75000000;0E-8;124.45999908;;11.39000034;-0.69700000;2.16370000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-02;634.45001221;481.50000000;52.77000046;62.66999817;413.79000854;0E-8;0E-8;413.79000854;0E-8;66.27999878;;66.27999878;-1.69000000;0.77730000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-02;475.24400000;377.89000000;65.72000000;698.36000000;1156.00000000;0E-8;;1156.00000000;;255.52000427;;54.11999893;-0.78700000;3.43230000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-02;367.89001465;265.08000000;;1196.38000488;994.00000000;0E-8;;994.00000000;;303.01000977;;31.29000092;-3.33000000;5.82400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-02;592.83001709;335.78000000;51.83000183;10.38000011;76.00000000;0E-8;;76.00000000;;10.01000023;;10.01000023;-1.85500000;0.55130000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-02;327.10000610;264.58000000;;82.41999817;58.00000000;0E-8;0E-8;58.00000000;0E-8;17.20000076;;7.15999985;-0.14000000;0.64700000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-02;264.26000000;212.23000000;;1117.76000977;1148.92004395;77.73000336;0E-8;1226.65002441;0E-8;407.77999878;;54.66999817;-2.15700000;7.36970000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-02;547.17999268;426.15000000;61.50999832;27.01000023;33.54000092;0E-8;1.00000000;34.54000092;0E-8;24.09000015;;24.09000015;-0.02600000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-02;154.36999512;132.26000000;;94.05999756;81.00000000;0E-8;0E-8;81.00000000;0E-8;65.31999969;;65.31999969;-0.26000000;0.89930000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-02;127.55000305;97.92000000;;87.94000244;41.00000000;30.00000000;0E-8;71.00000000;0E-8;74.91999817;;2.44000006;-0.25900000;1.00470000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-03;109.98000000;28.35000000;;504.93000000;399.67000000;2.60000000;0E-8;402.27000000;0E-8;511.85998535;;387.17999268;-0.57200000;1.33200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-03;115.86000000;5.20000000;118.74000000;256.95001221;156.00000000;0E-8;;156.00000000;;255.61999512;;255.61999512;-1.32900000;4.82400000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-03;301.18000000;260.24000000;48.69000000;465.98000000;547.00000000;0E-8;;547.00000000;;503.41000366;;503.41000366;6.67400000;1.37800000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-03;386.95000000;361.67000000;37.92000000;2060.00000000;814.00000000;0E-8;;814.00000000;;2437.62988281;;1748.63000488;214.85800000;23.79000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-03;302.10000000;251.49000000;58.58000000;700.00000000;884.00000000;0E-8;;884.00000000;;2266.17993164;;115.19999695;61.02900000;85.24600000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-03;251.45000000;230.05000000;;866.59000000;0E-8;0E-8;;0E-8;774.00000000;2034.11999512;;0E-8;;87.76200000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-03;229.85000000;141.58000000;;9.27000046;22.00000000;0E-8;;22.00000000;;2034.11999512;;0E-8;0.41600000;87.82600000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-03;251.31000000;138.04000000;;866.59000000;774.00000000;0E-8;;774.00000000;;2034.11999512;;;;87.82600000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-03;137.60000000;14.25000000;;796.00000000;840.00000000;0E-8;;840.00000000;;1973.05004883;;0E-8;4.99300000;88.19200000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-03;58.30000000;42.20000000;;606.27001953;611.00000000;1.00000000;;612.00000000;;526.54998779;;526.54998779;0.69800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-03;42.05000000;21.32000000;;600.47998047;238.00000000;395.79000854;0E-8;633.58001709;0E-8;528.67999268;;1.60000002;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-03;20.37999916;2.96000000;;704.26000977;708.00000000;0E-8;0E-8;708.00000000;0E-8;533.35998535;;4.26000023;0.25800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-03;48.93600082;27.80000000;53.18000031;823.40002441;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;918.11999512;;918.11999512;25.91800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-03;32.06000137;11.20000000;96.66000366;174.02999878;163.00000000;45.00000000;0E-8;208.00000000;0E-8;183.30999756;;183.30999756;2.01600000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-03;29.34000000;2.71000000;;653.88000000;610.00000000;0E-8;0E-8;610.00000000;;671.19000244;;671.19000244;0.26900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-03;95.66000366;3.53000000;;0E-8;3714.50000000;0E-8;0E-8;3715.00000000;0E-8;0E-8;4078.36010742;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-03;95.93000000;82.67000000;;4854.06005859;869.96000000;0E-8;4.54000000;875.00000000;3776.02000000;4929.18994141;850.83000000;4929.18994141;0E-8;6.18600000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-03;153.77999878;133.77000000;;3840.78002930;4772.00000000;0E-8;;4772.00000000;;3853.80004883;;1670.58996582;7.32600000;7.67600000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-03;62.18999863;7.00000000;30.54000092;9821.34960938;8482.00000000;0E-8;0E-8;8482.00000000;0E-8;8614.65039063;;4386.93017578;20.31400000;23.97000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-03;479.14001465;304.13000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;;32.41999817;;32.41999817;0.02300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-03;86.05000000;72.24000000;;14126.71972656;13505.44042969;0E-8;0E-8;13505.44042969;0E-8;14111.33984375;;14111.33984375;-4.86500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-03;71.28000000;50.99000000;;13368.12000000;13393.00000000;0E-8;42.00000000;13435.00000000;0E-8;13314.88964844;;272.92001343;-7.72600000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-03;80.51999664;55.83000000;3.48000002;298.79998779;472.92001343;0E-8;0E-8;472.92001343;0E-8;323.04998779;;323.04998779;0.89000000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-03;265.21000000;204.90000000;37.19000000;83.55000000;86.00000000;0E-8;24.00000000;110.00000000;0E-8;85.13000000;;85.13000000;0.64000000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-03;213.53000000;114.00000000;;190.00000000;154.00000000;36.00000000;0E-8;190.00000000;0E-8;190.18000000;;190.18000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-03;297.00000000;272.38000000;40.92000000;1011.11000000;702.00000000;44.00000000;0E-8;746.00000000;0E-8;1036.06005859;;1036.06005859;0E-8;3.49600000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-03;271.64000000;249.32000000;;872.38000488;845.02001953;8.64999962;8.00000000;853.65997314;;1142.64001465;;96.25000000;0E-8;3.49600000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-03;220.42000000;163.64000000;;2662.12000000;2645.00000000;0E-8;0E-8;2645.00000000;0E-8;2502.81005859;;1279.85998535;3.27400000;3.56200000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-03;161.46000000;137.05000000;;2637.00000000;2406.00000000;231.00000000;;2637.00000000;;2519.67993164;;11.61999989;0E-8;3.56200000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-03;313.57998657;278.46000000;;146.08000183;0E-8;140.00000000;0E-8;140.00000000;0E-8;139.94999695;;139.94999695;-0.00700000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-03;494.44000000;377.20000000;;64.89000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;66.63999939;;66.63999939;-0.00500000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-03;372.54000000;256.42000000;;64.31000000;65.00000000;0E-8;;65.00000000;;67.88999939;;1.50000000;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-03;360.76000000;;;83.00000000;;84.00000000;;84.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-03;354.02000000;;;98.05000305;82.00000000;1.00000000;;83.00000000;;110.77999878;;110.77999878;-0.00900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-03;257.05000000;205.31000000;92.75000000;98.22000122;126.00000000;0E-8;0E-8;126.00000000;0E-8;110.06999969;;0E-8;-0.02000000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-03;184.78999329;165.92000000;;597.95001221;601.00000000;0E-8;1.00000000;601.00000000;;625.66998291;;330.75000000;0.03000000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-03;89.85000000;62.24000000;;886.23000000;884.00000000;0E-8;16.00000000;900.00000000;;747.72998047;;141.44000244;-0.17500000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-03;60.31000000;40.52000000;;1213.98000000;1083.00000000;137.00000000;;1220.00000000;;999.03002930;;253.13999939;-0.03700000;5.00200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-03;904.01000977;885.63000000;24.17000008;82.11000061;121.00000000;0E-8;;121.00000000;;75.50000000;;75.50000000;0.08200000;0.19200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-03;885.59000000;857.12000000;;126.88200000;128.00000000;0E-8;0E-8;128.00000000;;75.50000000;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-03;807.96997070;767.07000000;;202.13000000;210.00000000;0E-8;;210.00000000;;169.05000305;;99.50000000;0.17600000;0.82200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-03;755.73999023;670.61000000;21.72999954;694.16998291;340.00000000;0E-8;0E-8;340.00000000;0E-8;552.84997559;;401.27999878;6.69400000;5.82400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-03;656.33000000;620.34000000;20.12000000;543.97000000;276.00000000;0E-8;0E-8;276.00000000;0E-8;585.09002686;;61.41999817;1.18700000;6.44000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-03;620.04000000;557.62000000;;267.37000000;408.00000000;0E-8;0E-8;408.00000000;0E-8;578.69000244;;14.17000008;0.26600000;6.50400000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-03;557.52000000;512.51000000;;434.80999756;473.00000000;0E-8;;473.00000000;;573.34002686;;5.86000013;0.25600000;6.54000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-03;512.01000000;494.28000000;;527.24000000;574.00000000;0E-8;2.00000000;574.00000000;;571.46002197;;16.78000069;0.45300000;6.64400000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-03;494.10000610;393.24000000;;603.29000000;671.00000000;0E-8;;671.00000000;;593.77001953;;37.47000122;1.73100000;7.01200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-03;466.29998779;443.15000000;;600.06000000;568.00000000;0E-8;0E-8;568.00000000;0E-8;671.71002197;;86.70999908;1.33500000;9.84200000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-03;840.79998779;749.70000000;33.36000061;21.45999908;10.00000000;0E-8;0E-8;10.00000000;0E-8;21.90999985;;21.90999985;0.18000000;0.72400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-03;664.26000000;574.62000000;;24.42000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;37.36999893;;13.82999992;0.00700000;1.30000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-03;572.48000000;545.86000000;;23.97000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;38.47999954;;0.56000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-03;431.55999756;380.87000000;15.32999992;867.99000000;846.00000000;0E-8;0E-8;846.00000000;0E-8;983.40002441;;271.08999634;1.72800000;31.66200000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-03;374.79800415;322.34000000;11.82999992;994.82000732;1024.00000000;0E-8;0E-8;1024.00000000;0E-8;1171.04003906;;146.88000488;3.42900000;36.55400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-03;555.22998047;360.79000000;;48.06999969;32.00000000;15.00000000;2.00000000;49.00000000;;44.25000000;;44.25000000;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-03;484.30000000;332.93000000;25.76000000;120.00000000;158.00000000;0E-8;;158.00000000;;111.65000153;;111.65000153;0.12300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-03;85.45999908;33.47000000;;48.41999817;38.11999893;0E-8;0E-8;38.11999893;0E-8;47.65000153;;47.65000153;-0.01900000;0.57800000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-03;698.92999268;625.05000000;17.48999977;59.38000107;33.00000000;0E-8;0E-8;33.00000000;;44.09999847;;44.09999847;-1.67500000;0.13400000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-03;609.96000000;575.86000000;20.15000000;29.11000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;48.02000046;;6.42000008;-0.14700000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-03;609.82000000;549.27000000;25.78000000;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;10.89000034;;10.89000034;-0.40800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-03;454.13000488;394.30000000;34.34000015;120.80000305;148.00000000;0E-8;0E-8;148.00000000;0E-8;131.47999573;;88.26999664;-0.31000000;6.12800000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-03;352.89000000;349.12000000;;207.74000000;;88.00000000;0E-8;88.00000000;118.00000000;183.75000000;;57.06999969;-0.00700000;6.76000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-03;659.38000000;526.25000000;;36.04000000;23.00000000;10.00000000;2.00000000;35.00000000;;36.09000000;;36.09000000;-0.00700000;0.05600000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-03;437.11000000;355.70000000;;60.88000000;51.00000000;8.00000000;2.00000000;61.00000000;;61.84999847;;27.23999977;-0.00100000;0.79200000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-03;251.34000000;233.09000000;84.00000000;230.12000000;100.00000000;0E-8;0E-8;100.00000000;120.54000000;353.17001343;226.71000671;115.62999725;;8.47600000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-03;250.45000000;138.70000000;;120.55000000;121.00000000;0E-8;0E-8;121.00000000;0E-8;0.02000000;120.54000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-03;139.68000000;106.43000000;;274.43000000;261.00000000;0E-8;0E-8;261.00000000;0E-8;389.94000244;263.48001099;47.00000000;0.01400000;8.59800000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-03;362.61000000;;48.48000000;-22.11000000;;0E-8;0E-8;0E-8;128.00000000;11.36999989;118.69999695;3.60999990;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-03;398.66000000;362.20000000;;116.24400000;;0E-8;0E-8;123.00000000;;340.00000000;118.69999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-03;398.64000000;86.86000000;;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;3.65000010;118.69999695;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-03;442.59000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;7.75000000;;7.75000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-03;412.57000000;;84.06000000;7.39000000;;0E-8;0E-8;17.00000000;-8.00000000;3.65000010;11.39999962;3.65000010;-0.24000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-03;398.64000000;89.27000000;;7.39000000;47.00000000;;0E-8;47.00000000;;3.65000010;11.39999962;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-03;86.23000000;47.90000000;;7.39000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;3.65000010;130.10000610;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-03;150.80000000;126.57000000;;171.00000000;170.00000000;0E-8;;170.00000000;;174.63000488;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-03;789.59000000;754.81000000;20.82000000;78.66000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;75.97000122;;75.97000122;0.36500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-03;735.70001221;674.60000000;9.21000004;73.44000244;97.00000000;0E-8;1.00000000;98.00000000;0E-8;125.33000183;;47.56000137;1.24600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-03;625.70000000;519.38000000;14.23000000;298.45001221;90.00000000;0E-8;;90.00000000;;375.26000977;;247.02999878;1.37300000;1.07800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-03;784.52400000;695.15000000;13.27000000;143.83999634;86.43000031;0E-8;;86.43000031;;147.94000244;;147.94000244;1.85700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-03;694.82000000;623.69000000;59.64000000;120.00000000;120.00000000;0E-8;;120.00000000;;161.60000610;;9.75000000;0.38600000;0.77400000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-03;623.41000000;565.21000000;15.47000000;146.00000000;136.00000000;0E-8;10.00000000;146.00000000;;164.07000732;;1.22000000;0.25500000;0.84000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-03;564.88000000;517.62000000;;162.00000000;162.00000000;0E-8;;162.00000000;;171.91000366;;2.93000007;0.40600000;0.99200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-03;839.71400000;771.78000000;46.10000000;97.00000000;151.00000000;2.67000008;0E-8;153.66999817;0E-8;111.48999786;;111.48999786;1.84700000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-03;770.55000000;730.40000000;60.96000000;222.51000000;202.00000000;5.00000000;0E-8;207.00000000;0E-8;138.63000488;;24.09000015;0.88900000;0.71600000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-03;582.86000000;516.69000000;40.29000000;368.48000000;387.00000000;0E-8;0E-8;387.00000000;0E-8;364.85000610;;216.85000610;0.31000000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-03;502.20000000;434.19000000;19.00000000;767.89000000;404.00000000;0E-8;0E-8;404.00000000;0E-8;1161.71997070;;229.88999939;2.75900000;5.98400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-03;430.87000000;395.87000000;;533.59000000;430.00000000;0E-8;;430.00000000;;1219.89001465;;43.72999954;0.69000000;6.29800000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-03;392.03000000;324.55000000;12.71000000;1099.33000000;1641.00000000;0E-8;;1641.00000000;;1942.36999512;;694.34997559;3.28200000;12.21400000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-03;476.98001099;448.96000000;98.94999695;178.00000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;164.66999817;;164.66999817;0.13300000;0.37400000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-03;447.79000854;410.56000000;;177.07000732;105.00000000;75.00000000;0E-8;180.00000000;0E-8;176.02999878;;6.82000017;0.20200000;0.39800000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-03;353.83999634;326.54000000;;197.92999268;197.00000000;0E-8;0E-8;197.00000000;0E-8;200.75000000;;12.71000004;-0.04000000;0.44200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-03;446.56000000;395.03000000;;168.33999634;120.00000000;0E-8;0E-8;120.00000000;0E-8;141.52000427;;141.52000427;0.62900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-03;370.39999390;326.56000000;;124.04000092;119.00000000;0E-8;;119.00000000;0E-8;165.91999817;;11.81000042;0.36800000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-03;580.57000000;531.05000000;47.81000000;63.34000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;62.86000000;;62.86000000;0.26000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-03;561.86000000;531.65000000;22.97000000;61.53000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;65.31999969;;65.31999969;2.85800000;4.85200000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-03;531.46000000;504.83000000;;97.09000000;98.00000000;0E-8;1.00000000;99.00000000;0E-8;68.69000244;;1.76999998;0.12600000;4.98000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-03;468.93800000;398.25000000;38.59000000;133.49000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;108.73999786;;36.63999939;0.68800000;6.08400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-03;398.09000000;385.60000000;;104.07000000;99.00000000;0E-8;2.00000000;101.00000000;0E-8;113.05000305;;3.01000000;0.04600000;6.11200000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-03;384.48000000;365.90000000;;180.09000000;175.00000000;0E-8;0E-8;175.00000000;0E-8;189.92999268;;75.51999664;0.14800000;8.11600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-03;365.93000000;350.95000000;;176.12000000;187.00000000;0E-8;0E-8;187.00000000;0E-8;198.61999512;;5.92000000;0.21800000;8.29400000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-03;350.86000000;333.60000000;;197.98000000;218.00000000;0E-8;0E-8;218.00000000;0E-8;214.02999878;;12.62000000;0.21700000;8.55600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-03;327.69400000;284.52000000;44.41000000;582.13000488;959.65002441;0E-8;0E-8;959.65002441;0E-8;507.42999268;;184.61000061;1.68800000;14.12200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-03;283.33000000;258.58000000;;911.61999512;911.61999512;0E-8;0E-8;911.61999512;0E-8;545.97998047;;28.39999962;0.32900000;14.52400000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-03;257.48000000;236.55000000;;1056.71997070;1115.22998047;0E-8;0E-8;1115.22998047;0E-8;626.69000244;;66.58000183;0.42600000;16.58800000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-03;319.15000000;280.93000000;0E-8;3341.29003906;3279.00000000;0E-8;0E-8;3279.00000000;-131.00000000;3967.12011719;;303.70001221;7.09000000;52.66000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-03;279.89000000;258.03000000;;4002.36000000;3386.00000000;238.00000000;0E-8;3624.00000000;0E-8;4877.50000000;4848.77978516;510.38000488;3.20500000;120.72400000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-03;345.00000000;310.66000000;;190.01000000;146.00000000;35.00000000;0E-8;181.00000000;0E-8;196.11000000;;196.11000000;0.15900000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-03;257.30000000;236.54000000;;4545.06000000;4061.00000000;0E-8;4.00000000;4065.00000000;;5719.50976563;5690.79980469;674.09002686;4.82100000;128.70000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-03;217.98000000;100.36000000;;6688.23000000;8113.00000000;0E-8;;8113.00000000;;8033.87011719;8005.14990234;1496.53002930;-14.20200000;155.04800000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-03;279.51000977;224.33000000;15.15999985;130.17000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;163.14999390;;163.14999390;3.64600000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-03;394.53000000;150.99000000;;75.80000000;56.00000000;11.00000000;;67.00000000;;75.10000000;;75.10000000;0.02700000;0.20400000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-03;411.85000610;320.22000000;;62.65000153;62.00000000;0E-8;1.00000000;63.00000000;;61.29000092;;61.29000092;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-03;320.17000000;180.80000000;;62.65000153;61.00000000;0E-8;;61.00000000;;61.29000092;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-03;354.96000000;249.05000000;;60.23000000;59.00000000;0E-8;1.00000000;60.00000000;0E-8;61.27999878;;61.27999878;0.01400000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-03;615.46400000;577.60000000;71.94000000;85.83999634;94.77999878;0E-8;0E-8;94.77999878;0E-8;94.58999634;;94.58999634;-0.07100000;1.11600000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-03;560.70000000;515.18000000;36.69000000;754.54000000;155.00000000;0E-8;0E-8;155.00000000;;731.10998535;;636.34002686;5.80600000;3.96200000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-03;820.34000000;637.77000000;37.15000000;25.27000000;13.00000000;0E-8;1.00000000;13.00000000;;27.54000000;;27.54000000;0.40000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-03;761.42000000;;33.20000000;4.59100000;;0E-8;;11.00000000;;2.00000000;;2.00000000;-0.00200000;3.84800000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-03;742.42000000;;60.98000000;7.57999992;;0E-8;;27.02000046;;11.26000000;28.72000000;11.26000000;0.20200000;7.86800000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-03;733.34000000;;56.13000000;3.00000000;;0E-8;;12.77000046;;16.24000000;;16.24000000;0.13300000;10.30400000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-03;711.13000000;;38.31000000;86.49500000;;88.00000000;;88.00000000;;41.01000000;;75.17200000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-03;447.12000000;427.18000000;53.43000000;260.41000000;178.00000000;0E-8;0E-8;178.00000000;0E-8;252.38000488;218.33999634;171.50999451;1.65600000;50.72200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-03;427.24000000;404.18000000;;155.31000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;285.79000854;250.47999573;39.41999817;0.45800000;55.60000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-03;403.82000000;380.69000000;;324.93000000;299.00000000;0E-8;0E-8;299.00000000;0E-8;345.20999146;308.85000610;75.83999634;0.91700000;60.23800000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-03;380.47399902;356.65000000;16.94000053;328.85998535;165.00000000;0E-8;0E-8;165.00000000;0E-8;359.07000732;330.76000977;39.61000061;4.04200000;62.07800000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-03;357.00000000;324.40000000;;181.00000000;181.00000000;0E-8;0E-8;181.00000000;0E-8;369.79998779;341.82000732;15.63000011;1.72200000;63.89600000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-03;319.88000488;279.78000000;0E-8;163.80999756;222.00000000;0E-8;0E-8;222.00000000;131.00000000;391.14001465;190.52000427;19.37999916;4.74900000;66.48000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-03;727.32000000;1.17000000;;14.00000000;12.77000046;0E-8;;13.00000000;;0E-8;31.12000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-03;433.69800000;335.06000000;23.66000000;770.72000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;801.42999268;;801.42999268;12.71000000;2.51600000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-03;332.23000000;287.51000000;;303.37000000;319.00000000;0E-8;;319.00000000;;937.75000000;;94.83999634;2.15700000;2.61600000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-03;286.85000000;261.64000000;;374.00000000;374.00000000;0E-8;;374.00000000;;1084.68994141;;93.13999939;1.54900000;2.74600000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-03;261.43000000;235.13000000;19.68000031;834.41998291;1185.00000000;0E-8;;1185.00000000;;1803.78002930;;734.97998047;3.52500000;4.32000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-03;211.94999695;176.39000000;;2056.51000977;1846.79003906;0E-8;0E-8;1846.79003906;;2138.42993164;;770.54998779;7.31700000;6.31600000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-03;837.07000732;;47.79000092;15.26000000;31.00000000;0E-8;0E-8;31.00000000;;15.02000046;;15.02000046;-0.09100000;0.07200000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-03;318.96000000;112.70000000;;31.11000061;23.00000000;0E-8;8.00000000;31.00000000;0E-8;33.84999847;;33.84999847;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-03;728.03002930;604.43000000;57.27000046;174.31000000;675.00000000;0E-8;0E-8;675.00000000;;179.86999512;;179.86999512;-0.52500000;5.97600000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-03;604.14001465;494.33000000;41.88999939;822.44000244;681.00000000;0E-8;0E-8;681.00000000;-81.00000000;238.74000549;270.86999512;52.25000000;-0.25200000;6.05600000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-03;800.09997559;706.74000000;65.48999786;27.48999977;75.37999725;0E-8;7.09000015;82.47000122;;28.76000023;;28.76000023;-0.00300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-03;705.80000000;605.34000000;;81.38000000;0E-8;76.00000000;7.00000000;83.00000000;;31.61000061;;2.52999997;0.00100000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-03;605.38000000;538.41000000;40.89000000;97.75000000;0E-8;1.00000000;10.00000000;11.00000000;82.00000000;42.11999893;10.00000000;10.19999981;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-03;494.07998657;396.82000000;45.83000183;700.29998779;854.00000000;0E-8;;854.00000000;;294.92001343;;3.49000001;-0.64300000;6.74600000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-03;396.29000000;325.27000000;;828.37000000;822.00000000;0E-8;;822.00000000;;305.42999268;;1.38000000;-0.26400000;6.87600000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-03;323.20999146;258.86000000;;928.91000000;1084.00000000;0E-8;0E-8;1084.00000000;;322.83999634;;8.67000008;-1.09300000;7.91600000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-03;258.77000000;242.43000000;;1008.97000000;967.00000000;0E-8;0E-8;967.00000000;0E-8;332.29998779;;3.47000003;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-03;488.79000854;;80.25000000;16.11000061;;14.00000000;;30.00000000;;10.43999958;;10.43999958;-0.67900000;0.02600000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-03;317.36000000;279.38000000;46.83000000;72.90000153;192.00000000;0E-8;;192.00000000;;58.88000107;;48.43000031;-4.46200000;0.49400000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-03;279.35000000;183.92000000;;191.72000000;182.00000000;0E-8;;182.00000000;;59.22999954;;0.26000000;-0.08700000;0.51000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-03;181.43000000;94.98000000;;231.15000000;269.00000000;0E-8;;269.00000000;;65.66999817;;5.92999983;-0.52600000;0.72000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-03;92.54000092;54.83000000;;255.10000610;161.00000000;0E-8;;161.00000000;;72.37000275;;6.59000015;-0.59100000;1.01200000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-03;239.33000183;147.46000000;;32.00000000;14.00000000;0E-8;18.00000000;32.00000000;0E-8;32.75999832;;32.75999832;-0.11500000;0.87200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-03;147.00000000;105.72000000;;50.00000000;30.00000000;19.00000000;1.00000000;50.00000000;0E-8;48.90000153;;15.56000042;-0.01700000;2.08600000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-03;103.23999786;69.31000000;;50.90999985;24.00000000;0E-8;28.00000000;52.00000000;0E-8;51.63000107;;1.98000002;-0.06400000;2.53600000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-03;630.35000000;512.34000000;45.11000000;93.92000000;153.00000000;0E-8;18.00000000;171.00000000;;90.00000000;;90.00000000;-0.44200000;1.51800000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-03;703.26000977;659.50000000;28.89999962;97.23999786;92.91999817;0E-8;13.00000000;105.91999817;0E-8;104.29000092;;104.29000092;-0.51300000;2.08400000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-03;657.91998291;475.51000000;58.40000153;109.30999756;76.20999908;0E-8;0E-8;76.20999908;0E-8;116.09999847;;11.06999969;-0.70800000;2.15800000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-03;634.15997314;481.21000000;51.77000046;69.72000122;323.01000977;0E-8;0E-8;323.01000977;0E-8;61.90999985;;61.90999985;-1.70900000;0.77600000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-03;474.70999146;377.45000000;62.02000046;451.42999268;904.00000000;0E-8;;904.00000000;;233.38000488;;48.25000000;-0.78200000;3.42600000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-03;367.92999268;264.85000000;;939.36999512;877.00000000;0E-8;;877.00000000;;273.77999878;;26.29000092;-3.39800000;5.82600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-03;592.78002930;335.76000000;51.43000031;9.60999966;75.00000000;0E-8;;75.00000000;;9.94999981;;9.94999981;-1.87300000;0.56200000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-03;327.44000244;264.62000000;;84.44000244;62.00000000;0E-8;0E-8;62.00000000;0E-8;17.07999992;;7.11999989;-0.14200000;0.65800000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-03;264.27000000;212.02000000;;988.06000000;899.55999756;79.44000244;0E-8;979.00000000;0E-8;369.77999878;;53.36000061;-2.19100000;7.38200000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-03;546.59997559;426.38000000;50.02000046;16.92000008;49.83000183;0E-8;1.00000000;50.83000183;0E-8;22.61000061;;22.61000061;-0.02500000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-03;154.19999695;132.17000000;;21.57999992;66.00000000;0E-8;0E-8;66.00000000;0E-8;71.12000275;;71.12000275;-0.25400000;0.91400000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-03;127.52999878;97.91000000;;66.76000214;41.00000000;30.00000000;0E-8;71.00000000;0E-8;71.73000336;;2.66000009;-0.26000000;1.02200000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-04;109.93000000;28.52000000;;513.53000000;402.00000000;151.00000000;0E-8;553.00000000;0E-8;505.14001465;;385.79000854;-0.57500000;1.33100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-04;115.90000000;5.20000000;119.30000000;251.52999878;156.00000000;0E-8;;156.00000000;;250.16999817;;250.16999817;-1.36000000;4.75700000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-04;301.16000000;260.24000000;48.38000000;479.55999756;549.00000000;0E-8;;549.00000000;;516.40002441;;516.40002441;6.73100000;1.33900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-04;387.00000000;361.69000000;38.34000000;2100.00000000;827.00000000;0E-8;;827.00000000;;2609.87011719;;1915.86999512;214.90100000;23.75330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-04;302.15000000;251.56000000;59.62000000;700.00000000;861.00000000;0E-8;;861.00000000;;2443.47998047;;197.94999695;60.69500000;84.05800000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-04;251.55000000;230.13000000;;865.31000000;0E-8;0E-8;;0E-8;738.00000000;2111.66992188;;0E-8;;86.53270000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-04;230.11000000;140.78000000;;11.56999969;0E-8;0E-8;;0E-8;;2111.66992188;;0E-8;0.41300000;86.59630000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-04;251.42000000;137.87000000;;865.31000000;738.00000000;0E-8;;738.00000000;;2111.66992188;;;;86.59630000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-04;137.60000000;14.18000000;;738.00000000;804.00000000;0E-8;;804.00000000;;2034.11999512;;0E-8;4.95200000;86.95770000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-04;58.30000000;42.22000000;;690.00000000;690.00000000;0E-8;;690.00000000;;590.92999268;;590.92999268;0.70300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-04;42.12000000;21.15000000;;691.96002197;233.00000000;437.57998657;0E-8;670.90002441;0E-8;587.35998535;;1.78999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-04;20.53000069;2.90000000;;699.21997070;671.00000000;0E-8;0E-8;671.00000000;0E-8;587.25000000;;4.78000021;0.26000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-04;48.92200089;27.81000000;52.90000153;966.88000488;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1017.59002686;;1017.59002686;26.16700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-04;32.04000092;11.19000000;96.23999786;185.36999512;164.00000000;45.00000000;0E-8;208.00000000;0E-8;191.52999878;;191.52999878;2.01500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-04;29.44000000;2.75000000;;668.34000000;637.00000000;0E-8;0E-8;637.00000000;;679.55999756;;679.55999756;0.27600000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-04;95.75000000;3.59000000;;0E-8;3799.42000000;0E-8;0E-8;3799.00000000;0E-8;0E-8;4197.99023438;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-04;96.00000000;82.69000000;;5074.52978516;866.08000000;0E-8;5.00000000;871.00000000;3891.90000000;5051.39013672;853.40000000;5051.39013672;0E-8;6.18470000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-04;154.14000000;131.29000000;;3795.90991211;1683.00000000;0E-8;;1683.00000000;;3814.92993164;;1659.56005859;7.27500000;7.68130000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-04;62.24000168;7.05000000;30.76000023;9483.07031250;8523.00000000;0E-8;0E-8;8523.00000000;0E-8;8534.48046875;;4382.25976563;19.68800000;23.97500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-04;479.13000488;304.15000000;;31.54000092;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.72999954;;31.72999954;0.02300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-04;86.35000000;72.41000000;;15666.49023438;14943.51953125;34.54000092;0E-8;14978.05957031;0E-8;15263.08984375;;15263.08984375;-5.09100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-04;71.29000000;51.45000000;;14366.44000000;14319.00000000;0E-8;14.00000000;14333.00000000;0E-8;14423.24023438;;263.91000366;-7.82100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-04;80.51399994;55.00000000;3.44000006;302.92999268;315.26998901;0E-8;0E-8;315.26998901;0E-8;335.17999268;;335.17999268;1.05700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-04;265.21000000;204.36000000;37.19000000;87.00000000;63.00000000;0E-8;24.00000000;87.00000000;0E-8;88.63000000;;88.63000000;0.69700000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-04;213.58000000;114.07000000;;223.05000000;163.00000000;60.00000000;0E-8;223.00000000;0E-8;223.23000000;;223.23000000;0.00300000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-04;297.05000000;272.39000000;41.44000000;835.50000000;671.00000000;44.00000000;0E-8;715.00000000;0E-8;1033.10998535;;1033.10998535;0E-8;3.49630000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-04;271.71000000;249.32000000;;983.28002930;843.47998047;8.77999973;8.00000000;852.27001953;;1131.17004395;;95.97000122;0E-8;3.49630000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-04;220.42000000;163.48000000;;2580.00000000;2580.00000000;0E-8;0E-8;2580.00000000;0E-8;2578.67993164;;1381.19995117;3.27900000;3.56270000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-04;161.44000000;136.94000000;;2491.72000000;2353.00000000;153.00000000;;2506.00000000;;2569.10009766;;12.53999996;0E-8;3.56270000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-04;313.79998779;278.52000000;;140.47999573;0E-8;137.00000000;0E-8;137.00000000;0E-8;149.52000427;;149.52000427;-0.00800000;0.73000000;DCUHEC
