id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-04;493.94000000;377.55000000;;89.56000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;92.75000000;;92.75000000;-0.00500000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-04;372.91000000;256.65000000;;94.08000000;82.00000000;10.00000000;;92.00000000;;90.48000336;;2.08999991;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-04;361.64000000;;;86.00000000;;83.00000000;;83.00000000;68.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-04;354.25000000;;;100.97000000;84.00000000;1.00000000;;85.00000000;;116.52000000;;116.52000000;-0.01100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-04;256.55000000;205.31000000;87.20000000;104.70000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;116.04000000;;0E-8;-0.02100000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-04;184.69000000;165.92000000;;589.01000977;604.00000000;0E-8;1.00000000;604.00000000;;681.46002197;;352.16000366;0.02600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-04;89.79000000;62.31000000;;922.40000000;927.00000000;0E-8;16.00000000;943.00000000;;804.15997314;;150.60000610;-0.17300000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-04;60.59000000;40.32000000;;1116.65000000;1058.00000000;48.00000000;;1106.00000000;;1071.33996582;;269.52999878;-0.03700000;5.00100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-04;903.89001465;885.70000000;23.45000076;73.20999908;129.00000000;0E-8;;129.00000000;;93.36000061;;93.36000061;0.08500000;0.19100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-04;885.72000000;857.16000000;;135.43300000;133.00000000;0E-8;0E-8;133.00000000;;93.36000061;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-04;807.97998047;767.09000000;;216.94000244;213.00000000;0E-8;;213.00000000;;177.30999756;;93.62999725;0.18000000;0.82100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-04;755.77000000;670.17000000;21.86000000;533.61999512;268.00000000;0E-8;0E-8;268.00000000;0E-8;550.15997314;;386.54998779;6.89100000;5.65200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-04;656.36000000;620.19000000;20.34000000;382.84000000;321.00000000;0E-8;0E-8;321.00000000;0E-8;608.88000488;;56.13999939;1.24500000;6.26500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-04;619.94000000;557.46000000;;297.73000000;349.00000000;0E-8;0E-8;349.00000000;0E-8;614.90002441;;12.94999981;0.28100000;6.32870000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-04;557.41000000;512.35000000;;371.80999756;410.00000000;0E-8;;410.00000000;;612.71002197;;5.36000013;0.26900000;6.36500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-04;511.98999023;494.28000000;;478.54998779;487.00000000;0E-8;2.00000000;487.00000000;;611.65002441;;15.34000015;0.47500000;6.46870000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-04;494.07998657;393.24000000;;507.85998535;553.00000000;0E-8;;553.00000000;;625.79998779;;34.25000000;1.83000000;6.82100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-04;466.32998657;443.16000000;;618.15002441;570.00000000;0E-8;0E-8;570.00000000;0E-8;691.72998047;;80.61000061;1.40900000;9.53270000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-04;840.84997559;749.70000000;33.52999878;19.71999931;10.00000000;0E-8;0E-8;10.00000000;0E-8;20.12000084;;20.12000084;0.18300000;0.69700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-04;664.14000000;574.46000000;;18.61000000;20.00000000;0E-8;0E-8;20.00000000;0E-8;33.70999908;;12.69999981;0.00700000;1.24670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-04;572.46000000;545.85000000;;21.31000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;34.68000031;;0.50999999;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-04;431.55999756;380.78000000;15.32999992;815.00000000;815.00000000;0E-8;0E-8;815.00000000;0E-8;974.11999512;;254.42999268;1.82600000;30.10430000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-04;374.77600098;322.43000000;11.64999962;960.08001709;1067.00000000;0E-8;0E-8;1067.00000000;0E-8;1123.01000977;;134.61999512;3.60600000;34.79700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-04;555.19000244;360.80000000;;42.31000137;32.00000000;9.00000000;2.00000000;43.00000000;;49.38000107;;49.38000107;-0.00200000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-04;484.33999634;330.99000000;25.85000038;93.00000000;55.00000000;0E-8;;55.00000000;;116.22000122;;116.22000122;0.09300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-04;85.60000000;33.47000000;;50.15000153;38.11999893;0E-8;0E-8;38.11999893;0E-8;55.06000137;;55.06000137;-0.01900000;0.57730000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-04;698.94000244;625.05000000;17.54000092;46.20000076;33.00000000;0E-8;0E-8;33.00000000;;47.00999832;;47.00999832;-1.70300000;0.13370000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-04;610.04000000;575.83000000;20.52000000;46.34000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;53.11999893;;6.84000015;-0.14700000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-04;609.82000732;556.05000000;25.78000069;10.00000000;4.00000000;0E-8;0E-8;4.00000000;6.00000000;11.30000019;;11.30000019;-0.41100000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-04;453.98000000;394.23000000;33.70000000;114.75000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;136.72000122;;92.83000183;-0.31100000;6.14070000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-04;352.41000000;349.06000000;;170.57000000;;74.00000000;0E-8;74.00000000;110.00000000;190.50999451;;59.02999878;-0.00700000;6.77170000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-04;659.20000000;442.41000000;;34.57000000;23.00000000;13.00000000;1.00000000;37.00000000;;34.62000000;;34.62000000;-0.00700000;0.05630000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-04;437.11000000;355.96000000;;91.00000000;69.00000000;20.00000000;2.00000000;91.00000000;;68.69000244;;33.75999832;-0.00100000;0.79270000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-04;251.33000000;233.21000000;83.00000000;281.74000000;117.00000000;0E-8;0E-8;117.00000000;165.93000000;368.13000488;237.33000183;114.23999786;;8.48970000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-04;249.30000000;139.23000000;;165.94000000;176.00000000;0E-8;0E-8;176.00000000;0E-8;0E-8;165.93000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-04;139.68000000;107.07000000;;326.00000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;408.33999634;277.54000854;46.43999863;0.01400000;8.61230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-04;362.75000000;;55.06000000;8.80000000;;0E-8;0E-8;0E-8;103.00000000;11.80000019;122.75000000;3.75000000;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-04;398.34000000;362.43000000;;104.98800000;;0E-8;0E-8;117.00000000;;341.00000000;122.75000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-04;398.31000000;86.78000000;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;3.78999996;122.75000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-04;442.59000000;;15.59000000;8.00000000;0E-8;0E-8;;8.00000000;8.00000000;8.05000019;;8.05000019;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-04;412.55000000;;83.93000000;10.52000000;;0E-8;0E-8;17.00000000;-8.00000000;3.78999996;11.82999992;3.78999996;-0.24000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-04;398.31000000;89.11000000;;10.52000000;35.00000000;;0E-8;35.00000000;;3.78999996;11.82999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-04;86.32000000;47.84000000;;10.52000000;129.00000000;0E-8;0E-8;129.00000000;0E-8;3.78999996;134.58000183;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-04;150.49000000;126.50000000;;112.00000000;150.00000000;0E-8;;150.00000000;;115.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-04;789.73000000;754.80000000;21.45000000;127.33000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;73.90000153;;73.90000153;0.39200000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-04;735.68000000;674.60000000;9.15000000;71.45999908;96.00000000;0E-8;0E-8;96.00000000;0E-8;121.19999695;;46.25999832;1.27100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-04;625.79998779;519.40000000;14.38000011;324.48001099;93.00000000;0E-8;;93.00000000;;354.50000000;;230.38000488;1.42400000;1.08400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-04;784.54600000;695.14000000;13.30000000;129.33000183;87.19999695;0E-8;;87.19999695;;148.80999756;;148.80999756;1.92000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-04;694.81000000;623.69000000;59.30000000;114.33000000;120.00000000;0E-8;;120.00000000;;157.50000000;;9.09000015;0.40400000;0.77370000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-04;623.42000000;565.17000000;16.87000000;137.08000000;125.00000000;0E-8;10.00000000;135.00000000;;159.49000549;;1.13999999;0.26500000;0.83500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-04;564.86000000;517.59000000;;140.81000000;151.00000000;0E-8;;151.00000000;;164.50999451;;2.73000002;0.42400000;0.97600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-04;839.73400000;772.10000000;46.45000000;106.47000122;61.61999893;7.07999992;0E-8;68.69999695;0E-8;109.91999817;;109.91999817;1.94700000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-04;770.38000000;730.50000000;56.60000000;111.87000000;237.00000000;6.00000000;0E-8;243.00000000;0E-8;136.75000000;;26.05000000;0.90100000;0.71630000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-04;583.26000000;516.17000000;41.89000000;449.70000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;373.04000854;;234.41000000;0.32300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-04;502.29000000;434.02000000;19.29000000;663.37000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;1120.57995605;;214.38000488;2.88600000;5.91700000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-04;430.79000000;395.83000000;;363.11000000;427.00000000;0E-8;;427.00000000;;1179.04003906;;44.74000168;0.71100000;6.23070000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-04;392.06000000;323.61000000;12.96000000;1013.50000000;851.00000000;0E-8;;851.00000000;;1887.07995605;;682.51000977;3.44100000;12.11530000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-04;476.98001099;449.03000000;98.94999695;195.00000000;195.00000000;0E-8;0E-8;195.00000000;0E-8;154.30999756;;154.30999756;0.13700000;0.37370000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-04;447.79000854;410.58000000;;190.00000000;127.00000000;63.00000000;0E-8;190.00000000;0E-8;163.28999329;;6.38999987;0.21000000;0.39730000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-04;353.85000610;326.41000000;;171.93000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;183.16000366;;11.90999985;-0.04000000;0.44100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-04;446.53000000;395.44000000;;140.13999939;160.88000488;0E-8;0E-8;160.88000488;0E-8;135.58999634;;135.58999634;0.65300000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-04;370.44000000;326.56000000;;139.22999573;119.00000000;0E-8;;119.00000000;0E-8;157.69999695;;11.31000000;0.38000000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-04;580.50000000;531.05000000;46.74000000;60.90000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;62.47999954;;62.47999954;0.26100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-04;561.85000000;531.66000000;22.86000000;53.43000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;57.61999893;;57.61999893;3.07600000;4.53270000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-04;531.46002197;504.82000000;;95.00000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;61.06000137;;1.80999994;0.13300000;4.65500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-04;468.94200000;398.32000000;38.63000000;125.66000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;101.87999725;;37.47000122;0.82300000;5.71700000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-04;398.17000000;385.60000000;;105.12000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;105.26000214;;2.51999998;0.04800000;5.74430000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-04;384.48000000;365.83000000;;164.00000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;169.38999939;;63.15999985;0.15200000;7.65800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-04;365.91000000;350.95000000;;168.56000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;176.74000549;;4.94999981;0.22700000;7.83030000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-04;350.90000000;333.39000000;;174.31000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;189.83999634;;10.55000019;0.22800000;8.08800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-04;327.67000000;284.19000000;44.22000000;517.78002930;639.96002197;0E-8;0E-8;639.96002197;0E-8;479.14999390;;182.30000305;1.81400000;13.56100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-04;283.40000000;258.20000000;;660.64000000;603.00000000;0E-8;0E-8;603.00000000;0E-8;518.03997803;;27.93000031;0.34900000;13.95530000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-04;257.50000000;235.81000000;;770.67999268;721.94000244;0E-8;0E-8;721.94000244;0E-8;599.71002197;;65.48999786;0.48500000;16.00570000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-04;319.21000000;280.65000000;0E-8;2936.02001953;2488.00000000;0E-8;0E-8;2488.00000000;-133.00000000;3846.07006836;;298.79000854;7.38400000;50.70170000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-04;279.80000000;258.06000000;;3288.37000000;3629.00000000;0E-8;0E-8;3629.00000000;0E-8;4745.85009766;4718.77978516;486.83999634;3.29300000;117.49700000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-04;344.99000000;310.65000000;;177.75000000;145.00000000;35.00000000;0E-8;180.00000000;0E-8;184.10000000;;184.10000000;0.16300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-04;257.31000000;236.58000000;;4469.21000000;4225.00000000;0E-8;4.00000000;4229.00000000;;5788.25976563;5761.18994141;687.67999268;5.34100000;125.43670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-04;217.93000000;99.40000000;;6567.28000000;7277.00000000;0E-8;;7277.00000000;;7856.91015625;7829.83984375;1448.59997559;-13.91000000;151.30730000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-04;279.52801514;224.32000000;15.35000038;125.50000000;59.00000000;2.00000000;0E-8;61.00000000;0E-8;163.61000061;;163.61000061;3.75200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-04;394.58000000;150.98000000;;74.41000000;56.00000000;11.00000000;;67.00000000;;75.14000000;;75.14000000;0.03100000;0.19700000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-04;411.90000000;320.23000000;;54.58000183;52.00000000;0E-8;2.00000000;54.00000000;;61.86999893;;61.86999893;0.02000000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-04;320.17000000;180.78000000;;54.58000183;53.00000000;0E-8;;53.00000000;;61.86999893;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-04;354.95000000;249.02000000;;59.77000046;59.00000000;0E-8;1.00000000;60.00000000;0E-8;60.99000168;;60.99000168;0.01500000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-04;615.63000000;577.22000000;80.53000000;89.73000336;48.36000061;0E-8;0E-8;48.36000061;0E-8;95.27999878;;95.27999878;-0.07500000;1.11470000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-04;560.78000000;515.18000000;37.03000000;756.17000000;152.00000000;0E-8;0E-8;152.00000000;;767.78002930;;672.84997559;5.86900000;3.95770000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-04;820.41000000;637.77000000;37.53000000;30.36000000;13.00000000;0E-8;1.00000000;13.00000000;;29.25000000;;29.25000000;0.42100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-04;761.41000000;;33.20000000;8.86600000;;0E-8;;11.00000000;;2.00000000;;2.00000000;-0.00200000;3.84570000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-04;742.41000000;;60.89000000;7.03000021;;0E-8;;16.75000000;;10.80000000;27.07000000;10.80000000;0.22700000;7.86730000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-04;733.33000000;;56.01000000;5.00000000;;0E-8;;12.39999962;;15.24000000;;15.24000000;0.13800000;10.30370000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-04;710.90000000;;36.27000000;70.14800000;;72.00000000;;72.00000000;;21.01000000;;72.93300000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-04;447.15000000;427.16000000;53.71000000;193.52000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;222.88999939;191.85000610;168.99000549;1.78500000;50.32600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-04;427.20001221;403.96000000;;88.75000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;271.85998535;239.30999756;34.22999954;0.48900000;54.91000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-04;403.89999390;380.70000000;;261.27999878;157.00000000;0E-8;0E-8;157.00000000;0E-8;344.67999268;310.63000488;65.84999847;0.97600000;59.30070000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-04;380.48999023;356.60000000;17.29999924;252.46000671;165.00000000;0E-8;0E-8;165.00000000;0E-8;379.04998779;341.80999756;38.65999985;4.26400000;61.05900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-04;356.98001099;324.40000000;;139.33000183;181.00000000;0E-8;0E-8;181.00000000;0E-8;383.48999023;350.89999390;15.26000023;1.81100000;62.76300000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-04;319.85000610;279.88000000;0E-8;177.81000000;230.00000000;0E-8;0E-8;230.00000000;133.00000000;386.30999756;178.25999451;19.06999969;4.91700000;65.21500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-04;727.31000000;1.12000000;;8.00000000;7.34999990;0E-8;;8.00000000;;0E-8;29.37000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-04;433.77200000;335.00000000;23.80000000;879.06000000;211.00000000;0E-8;0E-8;211.00000000;0E-8;935.94000244;;935.94000244;12.56200000;2.51630000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-04;332.25000000;287.52000000;;350.37000000;319.00000000;0E-8;;319.00000000;;985.14001465;;105.23999786;2.12100000;2.61630000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-04;286.84000000;261.63000000;;448.15000000;462.00000000;0E-8;;462.00000000;;1056.90002441;;103.36000061;1.52600000;2.74630000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-04;261.52000000;234.75000000;23.98999977;1169.61999512;907.00000000;0E-8;;907.00000000;;1891.03002930;;815.59997559;3.52700000;4.32500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-04;211.91999817;176.91000000;;1935.36999512;2145.10009766;0E-8;0E-8;2145.10009766;;2360.50000000;;855.05999756;7.37900000;6.32130000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-04;836.98999023;;47.38000107;16.59000015;24.00000000;0E-8;0E-8;24.00000000;;13.75000000;;13.75000000;-0.08900000;0.07100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-04;318.79000000;112.71000000;;31.69000000;24.00000000;0E-8;8.00000000;32.00000000;0E-8;32.71000000;;32.71000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-04;727.86999512;604.31000000;56.84000015;151.75999451;341.00000000;0E-8;0E-8;341.00000000;;165.25000000;;165.25000000;-0.50900000;5.97630000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-04;604.09997559;494.24000000;41.09000015;486.57998657;522.00000000;0E-8;0E-8;522.00000000;-78.00000000;221.66999817;250.64999390;48.68999863;-0.24000000;6.05630000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-04;799.78997803;706.87000000;63.47000122;25.67000008;79.80000305;0E-8;7.09999990;86.90000153;;26.77000046;;26.77000046;0E-8;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-04;705.97000000;605.31000000;;86.51000000;0E-8;75.00000000;7.00000000;82.00000000;;29.29000092;;2.35999990;0.00200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-04;605.36000000;538.41000000;40.61000000;87.19000000;0E-8;0E-8;10.00000000;10.00000000;78.00000000;38.97999954;10.00000000;9.51000023;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-04;494.14999390;396.52000000;46.11000061;552.36999512;418.00000000;0E-8;;418.00000000;;282.60000610;;12.36999989;-0.61900000;6.74630000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-04;396.30000000;324.05000000;;419.37000000;382.00000000;31.00000000;;413.00000000;;292.61999512;;4.88999987;-0.25700000;6.87630000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-04;323.26998901;258.62000000;;513.06000000;399.00000000;21.00000000;0E-8;420.00000000;;328.39999390;;30.76000023;-1.07100000;7.91630000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-04;258.77000000;241.58000000;;449.00000000;449.00000000;0E-8;0E-8;449.00000000;0E-8;339.54998779;;12.31000042;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-04;488.76998901;;79.75000000;16.11000061;;14.00000000;;30.00000000;;10.81999969;;10.81999969;-0.68800000;0.02630000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-04;317.32000732;279.56000000;46.65000153;94.05999756;162.00000000;0E-8;;162.00000000;;59.04000092;;48.53000000;-4.55100000;0.49870000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-04;279.55000000;183.76000000;;169.00000000;158.00000000;0E-8;;158.00000000;;59.27999878;;0.25000000;-0.08800000;0.51500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-04;182.34000000;93.74000000;;174.66000000;36.00000000;0E-8;;36.00000000;;65.00000000;;5.73000002;-0.53400000;0.73170000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-04;92.05000305;53.87000000;;5.76999998;106.00000000;0E-8;;106.00000000;;71.40000153;;6.36999989;-0.59800000;1.03430000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-04;239.47999573;147.77000000;;27.98999977;0E-8;2.00000000;18.00000000;20.00000000;0E-8;28.73999977;;28.73999977;-0.11700000;0.86600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-04;148.00000000;105.49000000;;37.90000000;1.00000000;20.00000000;0E-8;21.00000000;0E-8;44.81000137;;15.06000042;-0.01800000;2.07630000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-04;103.12000275;69.07000000;;22.45999908;1.00000000;0E-8;28.00000000;29.00000000;0E-8;47.49000168;;1.91999996;-0.06400000;2.52630000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-04;630.28000000;512.19000000;44.34000000;87.05000000;129.00000000;0E-8;18.00000000;147.00000000;;93.61000061;;93.61000061;-0.42500000;1.51570000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-04;703.25000000;659.40000000;28.51000023;100.11000061;90.00000000;0E-8;13.00000000;103.00000000;0E-8;88.19999695;;88.19999695;-0.52400000;2.07870000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-04;658.04000000;475.09000000;60.80000000;97.04000092;61.04000092;0E-8;0E-8;61.04000092;0E-8;101.58999634;;9.36999989;-0.72000000;2.15230000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-04;633.96997070;480.83000000;51.11999893;56.15000153;217.14999390;4.36999989;0E-8;221.52000427;0E-8;60.49000168;;60.49000168;-1.73000000;0.77470000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-04;474.44600000;376.13000000;60.19000000;341.26000977;565.00000000;0E-8;;565.00000000;;216.71000671;;46.41999817;-0.77800000;3.41970000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-04;367.98999023;264.53000000;;589.59997559;496.00000000;0E-8;;496.00000000;;251.74000549;;24.40999985;-3.46400000;5.82800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-04;592.75000000;335.51000000;51.18999863;13.88000011;53.00000000;0E-8;;53.00000000;;9.94999981;;9.94999981;-1.89700000;0.57270000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-04;327.10998535;264.68000000;;60.22000122;82.00000000;0E-8;0E-8;82.00000000;0E-8;17.06999969;;7.11999989;-0.14500000;0.66900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-04;264.26000977;211.46000000;;644.17999268;571.59002686;81.65000153;0E-8;653.23999023;0E-8;339.92001343;;51.88000107;-2.23000000;7.39430000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-04;546.97000000;425.93000000;57.11000000;23.64999962;1.70000005;0E-8;1.00000000;2.70000005;0E-8;20.34000015;;20.34000015;-0.02500000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-04;154.22000122;132.40000000;;126.23000336;121.00000000;0E-8;0E-8;121.00000000;0E-8;72.44000244;;72.44000244;-0.24800000;0.92870000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-04;127.62000275;97.96000000;;90.05999756;41.00000000;30.00000000;0E-8;71.00000000;0E-8;74.68000031;;2.71000004;-0.26200000;1.03930000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-05;109.96000000;28.52000000;;514.73000000;374.00000000;117.00000000;0E-8;491.00000000;0E-8;491.54998779;;374.57998657;-0.57900000;1.33000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-05;116.00000000;5.20000000;120.71000000;248.16999817;156.00000000;0E-8;;156.00000000;;246.77999878;;246.77999878;-1.39500000;4.69000000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-05;301.18000000;260.24000000;48.69000000;495.44000244;426.00000000;0E-8;;426.00000000;;551.23999023;;551.23999023;6.78700000;1.30000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-05;387.05000000;361.67000000;38.76000000;2200.00000000;806.00000000;0E-8;;806.00000000;;2664.08007813;;1969.07995605;215.14400000;23.71670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-05;302.19000000;251.59000000;60.47000000;700.00000000;666.00000000;0E-8;;666.00000000;;2625.00000000;;244.83000183;60.32300000;82.87000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-05;251.45000000;230.13000000;;593.69000244;0E-8;0E-8;;0E-8;722.00000000;2230.23999023;;0E-8;;85.30330000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-05;230.23000000;141.20000000;;4.63000000;0E-8;0E-8;;0E-8;;2230.23999023;;0E-8;0.40900000;85.36670000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-05;251.31000000;137.80000000;;593.69000244;721.00000000;0E-8;;721.00000000;;2230.23999023;;;;85.36670000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-05;137.57000000;14.22000000;;721.00000000;804.00000000;0E-8;;804.00000000;;2111.66992188;;0E-8;4.91000000;85.72330000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-05;58.38000000;42.29000000;;862.15002441;814.00000000;2.00000000;;816.00000000;;754.32000732;;754.32000732;0.72200000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-05;42.01000000;21.16000000;;837.22998047;228.00000000;642.08001709;0E-8;870.33001709;0E-8;742.98999023;;2.28999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-05;20.53000000;3.10000000;;821.00000000;821.00000000;0E-8;0E-8;821.00000000;0E-8;736.11999512;;6.09999990;0.26600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-05;48.92599869;27.21000000;52.97999954;1169.14001465;1074.00000000;0E-8;0E-8;1074.00000000;0E-8;1123.64001465;;1123.64001465;26.37700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-05;32.04000092;11.20000000;96.23999786;209.00000000;164.00000000;45.00000000;0E-8;209.00000000;0E-8;214.16000366;;214.16000366;2.01500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-05;29.30999947;2.88000000;;674.25000000;715.00000000;0E-8;0E-8;715.00000000;;699.90997314;;699.90997314;0.26900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-05;95.81999969;3.60000000;;0E-8;3748.96000000;0E-8;0E-8;3749.00000000;0E-8;0E-8;4194.72998047;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-05;96.09999847;82.65000000;;5104.08007813;858.50000000;0E-8;5.42000000;864.00000000;3888.13000000;5050.70996094;855.98000000;5050.70996094;0E-8;6.18330000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-05;154.52000427;131.04000000;;3780.93994141;1481.00000000;0E-8;;1481.00000000;;3953.06005859;;1762.76000977;7.22400000;7.68670000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-05;62.34000015;6.52000000;31.18000031;9082.36035156;7154.00000000;0E-8;0E-8;7154.00000000;0E-8;8573.71972656;;4517.66992188;19.15200000;23.98000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-05;479.14000000;304.12000000;;31.45999908;28.00000000;0E-8;3.00000000;31.00000000;0E-8;31.72999954;;31.72999954;0.02400000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-05;86.65000000;72.50000000;;16595.31054688;15906.87011719;0E-8;0E-8;15906.87011719;0E-8;16117.55957031;;16117.55957031;-5.33500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-05;71.28000000;51.96000000;;15835.55957031;15855.00000000;0E-8;14.00000000;15869.00000000;0E-8;15559.07031250;;260.36999512;-7.90100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-05;80.51000214;54.58000000;3.41000009;343.20999146;351.44000244;0E-8;0E-8;351.44000244;0E-8;365.60998535;;365.60998535;1.22500000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-05;265.17000000;205.06000000;36.39000000;91.55000000;95.00000000;0E-8;23.00000000;118.00000000;0E-8;94.38000000;;94.38000000;0.75200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-05;213.58000000;114.17000000;;259.00000000;156.00000000;103.00000000;0E-8;259.00000000;0E-8;259.18000000;;259.18000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-05;297.14000000;272.44000000;42.36000000;981.91000000;721.00000000;44.00000000;0E-8;765.00000000;0E-8;1029.46997070;;1029.46997070;0E-8;3.49670000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-05;271.74000000;249.32000000;;907.42999268;842.35998535;8.90999985;8.00000000;851.28002930;;1127.68005371;;95.62999725;0E-8;3.49670000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-05;220.41000366;163.45000000;;2459.87988281;2477.00000000;0E-8;0E-8;2477.00000000;0E-8;2680.42993164;;1498.38000488;3.25800000;3.56330000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-05;161.45000000;136.89000000;;2513.14000000;2388.00000000;118.00000000;;2506.00000000;;2664.36010742;;13.60999966;0E-8;3.56330000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-05;313.51998901;278.57000000;;139.57000732;0E-8;144.00000000;0E-8;144.00000000;0E-8;154.83000183;;154.83000183;-0.00800000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-05;493.45000000;377.41000000;;75.79000000;81.00000000;0E-8;0E-8;81.00000000;0E-8;80.44999695;;80.44999695;-0.00500000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-05;372.87000000;256.64000000;;87.77000000;82.00000000;6.00000000;;88.00000000;;84.30999756;;1.80999994;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-05;361.33000000;;;133.00000000;;63.00000000;;133.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-05;354.12000000;;;89.97000000;98.00000000;1.00000000;;99.00000000;;149.32000000;;149.32000000;-0.01300000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-05;257.32000000;205.31000000;95.77000000;158.87000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;146.59000000;;0E-8;-0.02300000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-05;184.72999573;165.98000000;;643.94000244;634.00000000;4.00000000;1.00000000;638.00000000;;727.89001465;;363.17999268;0.02600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-05;89.80000305;62.13000000;;867.35998535;848.00000000;0E-8;16.00000000;864.00000000;;859.97998047;;155.30999756;-0.17000000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-05;60.44000000;40.19000000;;1057.21000000;1015.00000000;48.00000000;;1063.00000000;;1135.61999512;;277.95999146;-0.03700000;5.00000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-05;903.79998779;885.79000000;22.92000008;79.33000183;121.00000000;0E-8;;121.00000000;;96.87999725;;96.87999725;0.08800000;0.19000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-05;885.74000000;857.10000000;;128.37700000;128.00000000;0E-8;0E-8;128.00000000;;96.87999725;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-05;807.96997070;767.11000000;;215.05999756;219.00000000;0E-8;;219.00000000;;187.27999878;;92.30999756;0.18300000;0.82000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-05;755.80000000;670.00000000;22.00000000;468.63000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;518.27001953;;345.08999634;7.08600000;5.48000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-05;656.40000000;620.14000000;20.62000000;372.45000000;290.00000000;0E-8;0E-8;290.00000000;0E-8;609.19000244;;60.34999847;1.30300000;6.09000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-05;620.06000000;557.39000000;;283.69000000;222.00000000;0E-8;0E-8;222.00000000;0E-8;623.03002930;;13.93000031;0.29600000;6.15330000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-05;557.46000000;512.29000000;;246.36000000;229.00000000;0E-8;;229.00000000;;627.09997559;;5.76000023;0.28200000;6.19000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-05;511.92000000;494.28000000;;283.48999023;313.00000000;0E-8;2.00000000;313.00000000;;637.59002686;;16.48999977;0.49600000;6.29330000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-05;494.04998779;393.24000000;;328.01000977;400.00000000;0E-8;;400.00000000;;661.44000244;;36.81999969;1.92500000;6.63000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-05;466.42001343;443.82000000;;466.32998657;322.00000000;0E-8;0E-8;322.00000000;0E-8;726.78997803;;81.69000244;1.48000000;9.22330000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-05;840.90997314;749.70000000;33.72999954;21.56999969;10.00000000;0E-8;0E-8;10.00000000;0E-8;19.86000061;;19.86000061;0.18500000;0.67000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-05;664.17000000;574.37000000;;18.35000000;18.00000000;0E-8;0E-8;18.00000000;0E-8;32.52000046;;12.53999996;0.00800000;1.19330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-05;572.31000000;545.85000000;;18.37000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;33.15999985;;0.49000001;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-05;431.60000610;380.41000000;15.47999954;618.96000000;531.00000000;0E-8;0E-8;531.00000000;0E-8;979.30999756;;239.14999390;1.91800000;28.54670000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-05;374.76000977;321.98000000;11.52000046;726.28997803;804.00000000;0E-8;0E-8;804.00000000;0E-8;1098.17004395;;122.50000000;3.78200000;33.04000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-05;555.34002686;360.81000000;;50.43000031;32.00000000;14.00000000;2.00000000;48.00000000;;49.99000168;;49.99000168;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-05;484.39001465;330.81000000;25.95999908;107.00000000;60.00000000;0E-8;;60.00000000;;115.52999878;;115.52999878;0.06300000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-05;85.79000000;33.44000000;;58.34999847;41.79999924;0E-8;0E-8;41.79999924;0E-8;63.34999847;;63.34999847;-0.01900000;0.57670000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-05;698.96002197;625.05000000;17.62000084;59.40999985;33.00000000;0E-8;0E-8;33.00000000;;39.86000061;;39.86000061;-1.73100000;0.13330000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-05;609.93000000;575.83000000;20.02000000;15.32000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;47.45000076;;5.80000019;-0.14500000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-05;609.82000732;556.04000000;25.78000069;12.00000000;4.00000000;0E-8;0E-8;4.00000000;8.00000000;12.31000042;;12.31000042;-0.41300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-05;453.87000000;394.40000000;33.24000000;129.17000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;139.91999817;;93.37999725;-0.31400000;6.15330000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-05;352.65000000;349.06000000;;196.47999573;;74.00000000;0E-8;74.00000000;116.00000000;198.63999939;;61.91999817;-0.00600000;6.78330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-05;659.29000000;526.12000000;;27.16000000;13.00000000;12.00000000;1.00000000;26.00000000;;30.04000092;;30.04000092;-0.00700000;0.05670000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-05;437.00000000;355.69000000;;62.00000000;60.00000000;0E-8;2.00000000;62.00000000;;64.62000275;;33.63000107;-0.00100000;0.79330000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-05;251.27000000;233.00000000;77.00000000;262.36000000;93.00000000;0E-8;0E-8;93.00000000;176.56000000;388.89001465;259.04000854;125.62999725;;8.50330000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-05;250.28000000;139.10000000;;176.52000000;168.00000000;0E-8;0E-8;168.00000000;0E-8;0E-8;176.56000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-05;139.64000000;106.91000000;;323.61000000;325.00000000;0E-8;0E-8;325.00000000;0E-8;431.29998779;301.45001221;51.06000137;0.01400000;8.62670000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-05;362.86000000;;60.35000000;7.06000000;;0E-8;0E-8;0E-8;115.00000000;10.85000038;122.44999695;3.45000005;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-05;398.31000000;362.27000000;;112.87400000;;0E-8;0E-8;114.00000000;;342.00000000;122.44999695;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-05;398.30000000;86.82000000;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;3.48000002;122.44999695;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-05;442.56000000;;15.59000000;8.00000000;;0E-8;;8.00000000;8.00000000;7.40000010;;7.40000010;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-05;412.53000000;;83.81000000;10.63000000;;0E-8;0E-8;17.00000000;-8.00000000;3.48000002;10.88000011;3.48000002;-0.24100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-05;398.30000000;89.08000000;;10.63000000;35.00000000;;0E-8;35.00000000;;3.48000002;10.88000011;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-05;86.35000000;47.85000000;;10.63000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;3.48000002;133.33000183;;-0.01000000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-05;150.58000000;126.38000000;;120.00000000;119.00000000;0E-8;;119.00000000;;123.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-05;789.83000000;754.80000000;21.91000000;98.95000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;74.79000092;;74.79000092;0.41500000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-05;735.65997314;674.60000000;9.09000015;72.48999786;97.00000000;0E-8;0E-8;97.00000000;0E-8;121.16999817;;46.81999969;1.29400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-05;625.89001465;519.39000000;14.52000046;298.45001221;90.00000000;0E-8;;90.00000000;;328.80999756;;207.61999512;1.47100000;1.09000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-05;784.56400000;695.16000000;13.33000000;122.52999878;88.04000092;0E-8;;88.04000092;;128.08999634;;128.08999634;1.98000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-05;694.79000000;623.70000000;58.63000000;107.66000000;119.00000000;0E-8;;119.00000000;;146.42999268;;8.84000015;0.42000000;0.77330000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-05;623.43000000;565.15000000;18.27000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;149.83999634;;1.11000001;0.27400000;0.83000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-05;564.86000000;517.58000000;;149.00000000;149.00000000;0E-8;;149.00000000;;157.32000732;;2.65000000;0.44000000;0.96000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-05;839.76000000;771.43000000;46.92000000;132.41999817;76.26999664;7.01000023;7.00000000;83.27999878;0E-8;121.58999634;;121.58999634;2.04400000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-05;770.32000000;730.18000000;55.06000000;138.94000000;174.00000000;11.00000000;0E-8;185.00000000;0E-8;143.36000061;;27.61000061;0.91700000;0.71670000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-05;583.65000000;516.22000000;43.47000000;447.38000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;385.20001221;;248.44999695;0.33600000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-05;502.35000000;433.92000000;19.48000000;588.92000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;1094.52001953;;208.50999451;3.00400000;5.85000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-05;430.90000000;395.68000000;;320.08000000;232.00000000;0E-8;;232.00000000;;1146.05004883;;42.84999847;0.73200000;6.16330000;PRCDOU
