id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-05;392.10000000;323.52000000;13.30000000;934.67000000;718.00000000;0E-8;;718.00000000;;1813.10998535;;646.44000244;3.59300000;12.01670000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-05;476.97000122;448.99000000;98.43000031;183.08000183;185.00000000;0E-8;0E-8;185.00000000;0E-8;154.33999634;;154.33999634;0.14100000;0.37330000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-05;447.80999756;410.56000000;;187.86000061;94.00000000;88.00000000;0E-8;182.00000000;0E-8;160.72000122;;6.38999987;0.21600000;0.39670000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-05;353.75000000;326.42000000;;162.75000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;174.24000549;;11.90999985;-0.03900000;0.44000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-05;446.47000000;395.44000000;;119.62000000;161.00000000;0E-8;0E-8;161.00000000;0E-8;130.77000427;;130.77000427;0.67600000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-05;370.38000488;326.56000000;;165.69000244;196.00000000;0E-8;;196.00000000;0E-8;148.97000122;;10.90999985;0.39100000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-05;580.46000000;531.04000000;46.12000000;62.22999954;72.00000000;0E-8;0E-8;72.00000000;0E-8;60.52000046;;60.52000046;0.26100000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-05;561.83800000;531.66000000;22.73000000;45.33000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;55.63999939;;55.63999939;3.28800000;4.21330000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-05;531.46997070;504.83000000;;96.91000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;57.88999939;;1.83000004;0.14100000;4.33000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-05;468.94600000;398.29000000;38.68000000;123.66000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;97.26999664;;37.99000168;0.95800000;5.35000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-05;398.04000000;385.62000000;;103.32000000;108.00000000;0E-8;2.00000000;110.00000000;0E-8;99.79000092;;1.94000006;0.04900000;5.37670000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-05;384.56000000;365.80000000;;160.42000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;149.27999878;;48.81000137;0.15500000;7.20000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-05;365.92000000;350.94000000;;154.66000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;155.46000671;;3.82999992;0.23600000;7.36670000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-05;350.86000000;333.35000000;;157.69000000;90.76999664;80.23000336;0E-8;171.00000000;0E-8;166.10000610;;8.15999985;0.23900000;7.62000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-05;327.68000000;283.93000000;44.30000000;483.89000000;433.00000000;0E-8;0E-8;433.00000000;0E-8;456.92001343;;181.25000000;1.93700000;13.00000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-05;283.40000000;257.96000000;;441.00000000;441.00000000;0E-8;0E-8;441.00000000;0E-8;493.25000000;;27.70999908;0.36700000;13.38670000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-05;257.45800000;235.68000000;;572.27001953;533.02001953;141.53999329;0E-8;674.55999756;0E-8;572.58001709;;64.98000336;0.53900000;15.42330000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-05;319.22000000;280.52000000;0E-8;2270.06005859;2294.00000000;0E-8;0E-8;2294.00000000;-120.00000000;3707.73999023;;282.04998779;7.64900000;48.74330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-05;279.63000000;258.06000000;;2994.34000000;3633.00000000;0E-8;0E-8;3633.00000000;0E-8;4594.18994141;4565.22021484;467.83999634;3.37300000;114.27000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-05;344.95000000;310.80000000;;182.99000000;146.00000000;46.00000000;0E-8;192.00000000;0E-8;169.59000000;;169.59000000;0.16400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-05;257.32000000;236.59000000;;4490.33000000;4246.00000000;0E-8;4.00000000;4250.00000000;;5708.54003906;5679.56982422;642.94000244;5.82200000;122.17330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-05;217.94000000;97.94000000;;6544.78000000;6403.00000000;0E-8;;6403.00000000;;7745.93994141;7716.97021484;1386.28002930;-13.66100000;147.56670000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-05;279.53799438;224.32000000;15.44999981;115.83000183;80.00000000;0E-8;0E-8;80.00000000;0E-8;176.33999634;;176.33999634;3.85500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-05;394.63000000;150.96000000;;74.52000000;56.00000000;11.00000000;;67.00000000;;75.04000092;;75.04000092;0.03400000;0.19000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-05;411.88000000;320.21000000;;53.77000000;53.00000000;0E-8;1.00000000;54.00000000;;61.68000031;;61.68000031;0.01900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-05;320.21000000;180.83000000;;53.77000000;53.00000000;0E-8;;53.00000000;;61.68000031;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-05;355.00000000;248.99000000;;57.15999985;55.00000000;0E-8;1.00000000;56.00000000;0E-8;60.93999863;;60.93999863;0.01600000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-05;615.78000000;577.22000000;88.37000000;86.37000275;48.61000061;0E-8;0E-8;48.61000061;0E-8;88.94000244;;88.94000244;-0.07800000;1.11330000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-05;560.84002686;515.18000000;37.27999878;605.59002686;152.00000000;0E-8;0E-8;152.00000000;;720.94000244;;628.83001709;5.91200000;3.95330000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-05;820.48000000;637.77000000;37.92000000;30.36000000;13.00000000;0E-8;1.00000000;13.00000000;;34.33000000;;34.33000000;0.44100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-05;761.42000000;;33.20000000;13.13400000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00200000;3.84330000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-05;742.40000000;;60.81000000;6.96000004;;0E-8;;16.56999969;;10.01000000;28.97000000;10.01000000;0.25300000;7.86670000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-05;733.32000000;;55.90000000;6.00000000;;0E-8;;13.02000046;;18.25000000;;18.25000000;0.14300000;10.30330000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-05;711.28000000;;39.68000000;62.12500000;;59.00000000;;59.00000000;;18.01000000;;71.44800000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-05;447.18000000;427.17000000;53.99000000;178.75000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;178.77999878;150.47999573;139.92999268;1.91400000;49.93000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-05;427.20001221;404.01000000;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;230.72000122;201.22999573;29.87999916;0.52000000;54.22000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-05;403.92001343;380.61000000;;182.16000366;156.00000000;0E-8;0E-8;156.00000000;0E-8;308.79000854;277.73999023;57.49000168;1.03200000;58.36330000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-05;380.48200000;356.61000000;17.12000000;121.47000122;165.21000671;0E-8;0E-8;165.21000671;0E-8;382.39001465;347.69000244;37.59999847;4.47300000;60.04000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-05;357.01000000;324.40000000;;245.80999756;181.00000000;0E-8;0E-8;181.00000000;0E-8;395.42001343;359.57998657;14.84000015;1.89600000;61.63000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-05;319.82000732;279.66000000;0E-8;141.97000122;206.00000000;0E-8;0E-8;206.00000000;120.00000000;391.22000122;183.50999451;18.00000000;5.06300000;63.95000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-05;727.30000000;1.09000000;;4.00000000;6.19999981;0E-8;;6.00000000;;0E-8;31.08000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-05;433.87000000;334.54000000;23.97000000;1006.72000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;1048.93994141;;1048.93994141;12.41200000;2.51670000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-05;332.24000000;287.47000000;;304.26000000;320.00000000;0E-8;;320.00000000;;1117.97998047;;116.12000275;2.08500000;2.61670000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-05;286.81000000;261.68000000;;407.56000000;449.00000000;0E-8;;449.00000000;;1143.45996094;;114.04000092;1.50400000;2.74670000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-05;261.53000000;234.89000000;24.46999931;1027.28000000;998.00000000;0E-8;;998.00000000;;1985.66003418;;899.90997314;3.52900000;4.33000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-05;211.97000122;176.36000000;;2272.13989258;1852.11999512;0E-8;0E-8;1852.11999512;;2638.94995117;;943.45001221;7.43300000;6.32670000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-05;836.96002197;;47.24000168;9.44999981;12.00000000;0E-8;0E-8;12.00000000;;13.35999966;;13.35999966;-0.08800000;0.07000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-05;318.64000000;112.72000000;;31.74000000;24.00000000;0E-8;8.00000000;32.00000000;0E-8;32.85000000;;32.85000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-05;727.85998535;604.23000000;56.81000137;148.19000244;160.00000000;0E-8;0E-8;160.00000000;;155.44000244;;155.44000244;-0.49600000;5.97670000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-05;604.10998535;494.16000000;41.29000092;278.79998779;270.00000000;0E-8;0E-8;270.00000000;-75.00000000;207.58999634;235.83999634;46.97000122;-0.22900000;6.05670000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-05;799.78002930;706.44000000;63.40999985;25.89999962;20.75000000;0E-8;7.11999989;27.87000084;;26.78000069;;26.78000069;0.00300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-05;705.55000000;605.18000000;;32.89000000;0E-8;37.00000000;7.00000000;44.00000000;;29.05999947;;2.27999997;0.00200000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-05;604.77000000;538.41000000;33.35000000;64.82000000;0E-8;0E-8;10.00000000;10.00000000;76.00000000;38.25000000;10.00000000;9.17000008;-0.00200000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-05;494.16000366;396.27000000;46.15000153;368.32998657;349.00000000;0E-8;;349.00000000;;272.76000977;;19.76000023;-0.59500000;6.74670000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-05;396.33000000;323.79000000;;339.10000000;233.00000000;87.00000000;;320.00000000;;284.66000366;;7.80999994;-0.25000000;6.87670000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-05;323.29000854;258.65000000;;346.01998901;205.00000000;110.00000000;0E-8;315.00000000;;336.94000244;;49.15999985;-1.05000000;7.91670000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-05;258.66000000;241.47000000;;334.51000000;373.00000000;0E-8;0E-8;373.00000000;0E-8;354.82000732;;19.65999985;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-05;488.73001099;;78.73999786;2.22000003;;14.00000000;;30.00000000;;10.81000042;;10.81000042;-0.69500000;0.02670000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-05;317.33999634;279.26000000;46.74000168;80.91000000;47.00000000;0E-8;;47.00000000;;55.38999939;;44.57000000;-4.65500000;0.50330000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-05;279.09000000;183.57000000;;52.00000000;77.00000000;0E-8;;77.00000000;;55.84000015;;0.25000000;-0.08900000;0.52000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-05;182.56000000;93.87000000;;87.80000000;54.00000000;0E-8;;54.00000000;;62.43000031;;5.71000004;-0.54100000;0.74330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-05;91.84999847;53.64000000;;65.61000061;106.00000000;0E-8;;106.00000000;;68.88999939;;6.34999990;-0.60400000;1.05670000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-05;239.38000488;147.50000000;;25.67000008;13.00000000;0E-8;18.00000000;31.00000000;0E-8;26.40999985;;26.40999985;-0.11900000;0.86000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-05;147.00000000;105.83000000;;50.09999847;47.00000000;20.00000000;0E-8;67.00000000;0E-8;41.95000076;;14.94999981;-0.01700000;2.06670000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-05;103.23999786;69.25000000;;55.54000092;21.00000000;0E-8;28.00000000;49.00000000;0E-8;44.38999939;;1.89999998;-0.06400000;2.51670000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-05;630.25000000;512.00000000;44.00000000;81.31000000;89.00000000;0E-8;18.00000000;107.00000000;;86.29000092;;86.29000092;-0.40900000;1.51330000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-05;703.23999023;659.40000000;28.12000084;100.02999878;89.91999817;0E-8;13.00000000;102.91999817;0E-8;102.12999725;;102.12999725;-0.53300000;2.07330000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-05;658.20000000;475.07000000;64.00000000;100.73999786;52.70999908;0E-8;0E-8;52.70999908;0E-8;109.50000000;;10.85000038;-0.73200000;2.14670000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-05;633.88000488;480.40000000;50.81000137;58.47999954;123.94999695;12.69999981;0E-8;136.64999390;0E-8;62.72000122;;62.72000122;-1.75200000;0.77330000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-05;474.37600000;375.29000000;59.70000000;237.68000000;297.00000000;0E-8;;297.00000000;;214.16999817;;47.40999985;-0.77700000;3.41330000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-05;367.91000366;264.63000000;;349.20001221;404.00000000;70.00000000;;474.00000000;;236.99000549;;21.20000076;-3.52900000;5.83000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-05;592.73999023;335.09000000;51.11000061;14.92000008;28.00000000;0E-8;;28.00000000;;9.90999985;;9.90999985;-1.91900000;0.58330000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-05;327.19000244;264.48000000;;30.28000069;25.00000000;0E-8;0E-8;25.00000000;0E-8;17.02000046;;7.09000015;-0.14800000;0.68000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-05;264.45001221;211.10000000;;561.36999512;270.29000854;118.50000000;0E-8;388.79000854;0E-8;316.73001099;;49.81999969;-2.28000000;7.40670000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-05;547.28000000;425.93000000;63.62000000;20.21000000;0E-8;0E-8;1.00000000;1.00000000;0E-8;22.27000046;;22.27000046;-0.02500000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-05;154.25999451;132.16000000;;75.45000000;54.00000000;11.00000000;0E-8;65.00000000;0E-8;89.06999969;;89.06999969;-0.24300000;0.94330000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-05;127.73999786;97.98000000;;96.41999817;41.00000000;30.00000000;0E-8;71.00000000;0E-8;86.52999878;;3.32999992;-0.26300000;1.05670000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-06;109.88000000;28.52000000;;453.81000000;375.00000000;142.00000000;0E-8;517.00000000;0E-8;421.35998535;;305.75000000;-0.58300000;1.32900000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-06;116.08000000;5.20000000;121.85000000;273.11999512;156.25999451;0E-8;;156.25999451;;271.69000244;;271.69000244;-1.43000000;4.62300000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-06;301.18000000;260.24000000;48.69000000;544.00000000;544.00000000;0E-8;;544.00000000;;554.40002441;;554.40002441;6.83700000;1.26100000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-06;387.10000000;361.67000000;39.19000000;2300.00000000;811.00000000;0E-8;;811.00000000;;2661.27001953;;1966.27001953;215.35200000;23.68000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-06;302.21000000;251.50000000;60.86000000;900.00000000;709.00000000;0E-8;;709.00000000;;2607.05004883;;90.75000000;59.88000000;81.68200000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-06;251.40000000;230.16000000;;676.13000488;0E-8;0E-8;;0E-8;734.00000000;2377.05004883;;0E-8;;84.07400000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-06;230.10000000;141.50000000;;0E-8;0E-8;0E-8;;0E-8;;2377.05004883;;0E-8;0.40600000;84.13700000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-06;251.26000000;137.71000000;;676.13000488;734.00000000;0E-8;;734.00000000;;2377.05004883;;;;84.13700000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-06;137.57000000;14.24000000;;734.00000000;787.00000000;0E-8;;787.00000000;;2230.23999023;;0E-8;4.86800000;84.48900000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-06;58.33000000;42.36000000;;925.08001709;949.00000000;6.00000000;;954.00000000;;842.03997803;;842.03997803;0.71900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-06;42.11000000;21.22000000;;946.85998535;237.00000000;680.16998291;0E-8;916.77001953;0E-8;837.28997803;;2.54999995;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-06;20.39999962;3.25000000;;888.52001953;841.00000000;72.00000000;0E-8;913.00000000;0E-8;836.23999023;;6.80999994;0.26900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-06;48.92399979;27.79000000;52.93999863;1252.43005371;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1226.03002930;;1226.03002930;26.53900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-06;32.06999969;11.20000000;96.86000061;241.94999695;163.00000000;45.00000000;0E-8;208.00000000;0E-8;244.02999878;;244.02999878;2.00500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-06;29.12000084;3.05000000;;707.45001221;767.00000000;0E-8;0E-8;767.00000000;;721.32000732;;721.32000732;0.24900000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-06;95.66000366;3.73000000;;0E-8;4569.29000000;0E-8;0E-8;4569.00000000;0E-8;0E-8;4192.77001953;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-06;96.01000214;82.63000000;;4845.35009766;863.34000000;0E-8;5.12000000;868.00000000;4445.55000000;5051.31982422;858.55000000;5051.31982422;0E-8;6.18200000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-06;154.66000000;132.09000000;;3693.65991211;2828.00000000;0E-8;;2828.00000000;;4218.24023438;;1910.68994141;7.17300000;7.69200000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-06;62.33000183;7.08000000;31.13999939;8707.59960938;8901.00000000;0E-8;0E-8;8901.00000000;0E-8;8749.59960938;;4781.41992188;18.43000000;23.98500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-06;479.14000000;304.14000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.88999939;;31.88999939;0.02500000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-06;86.95000000;72.56000000;;17020.75000000;16320.29980469;0E-8;12.02000046;16332.32031250;0E-8;16597.84960938;;16597.84960938;-5.59700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-06;71.28000000;52.29000000;;16247.00000000;16208.00000000;0E-8;39.00000000;16247.00000000;0E-8;16397.88085938;;260.30999756;-7.99300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-06;80.47000122;56.01000000;3.13000011;401.94000244;483.89999390;0E-8;0E-8;483.89999390;0E-8;421.83999634;;421.83999634;1.37700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-06;265.15000000;204.86000000;35.99000000;94.78000000;86.00000000;0E-8;22.00000000;108.00000000;0E-8;99.72000000;;99.72000000;0.80500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-06;213.58000000;114.41000000;;270.00000000;215.00000000;55.00000000;0E-8;270.00000000;0E-8;270.18000000;;270.18000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-06;297.23000000;272.45000000;43.29000000;979.91000000;719.00000000;44.00000000;0E-8;763.00000000;0E-8;1042.31994629;;1042.31994629;0E-8;3.49700000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-06;271.74000000;249.43000000;;908.60998535;899.65997314;8.96000004;8.00000000;908.60998535;;1130.05004883;;96.83000183;0E-8;3.49700000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-06;220.43000000;163.46000000;;2531.21997070;2497.00000000;0E-8;0E-8;2497.00000000;0E-8;2791.92993164;;1620.63000488;3.25500000;3.56400000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-06;161.45000000;136.94000000;;2498.00000000;2392.00000000;106.00000000;;2498.00000000;;2774.12988281;;14.72000000;0E-8;3.56400000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-06;313.13000000;278.20000000;;129.94000244;0E-8;136.00000000;0E-8;136.00000000;0E-8;119.86000061;;119.86000061;-0.00900000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-06;493.97000122;377.15000000;;62.56000137;57.00000000;0E-8;0E-8;57.00000000;0E-8;61.25000000;;61.25000000;-0.00600000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-06;372.73000000;256.34000000;;57.19000000;58.00000000;0E-8;;58.00000000;;65.83000183;;1.38000000;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-06;361.10000000;;;111.00000000;;41.00000000;;111.00000000;71.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-06;353.97000122;;;100.27999878;109.00000000;1.00000000;;110.00000000;;167.97999573;;167.97999573;-0.01500000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-06;257.52999878;205.40000000;98.09999847;161.91000366;126.00000000;27.00000000;0E-8;153.00000000;0E-8;166.42999268;;0E-8;-0.02500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-06;184.75000000;166.12000000;;737.00000000;669.00000000;65.00000000;1.00000000;734.00000000;;701.04998779;;321.67999268;0.02200000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-06;89.80000305;62.05000000;;879.00000000;863.00000000;0E-8;16.00000000;879.00000000;;852.03002930;;137.55999756;-0.16800000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-06;60.59000000;40.13000000;;1057.79000000;980.00000000;72.00000000;;1052.00000000;;1098.56005859;;246.19999695;-0.03800000;4.99900000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-06;903.91998291;885.80000000;23.62999916;120.55999756;65.00000000;0E-8;;65.00000000;;85.62000275;;85.62000275;0.09200000;0.18900000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-06;885.73000000;856.50000000;;69.81100000;70.00000000;0E-8;0E-8;70.00000000;;85.62000275;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-06;807.90000000;767.17000000;;202.33999634;230.00000000;0E-8;;230.00000000;;200.77000427;;109.05000305;0.18700000;0.81900000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-06;755.83000000;671.77000000;22.13000000;709.63000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;499.33999634;;317.04998779;7.27500000;5.30800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-06;656.40000000;620.16000000;20.62000000;359.00000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;590.58001709;;73.09999847;1.35500000;5.91500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-06;620.04000000;557.53000000;;358.58000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;612.88000488;;16.87000084;0.31100000;5.97800000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-06;557.50000000;512.33000000;;380.89000000;367.00000000;0E-8;;367.00000000;;621.97998047;;6.98000002;0.29400000;6.01500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-06;511.92000000;494.28000000;;384.00000000;384.00000000;0E-8;2.00000000;384.00000000;;644.08001709;;19.96999931;0.51600000;6.11800000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-06;494.07000732;393.24000000;;454.42001343;405.00000000;0E-8;;405.00000000;;685.44000244;;44.59999847;2.01600000;6.43900000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-06;466.48999023;442.95000000;;517.61999512;405.00000000;0E-8;0E-8;405.00000000;0E-8;765.73999023;;91.30000305;1.54900000;8.91400000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-06;840.96000000;749.70000000;33.89000000;19.61000061;10.00000000;0E-8;0E-8;10.00000000;0E-8;22.55999947;;22.55999947;0.18800000;0.64300000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-06;664.52000000;574.51000000;;25.17000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;35.45999908;;14.25000000;0.00800000;1.14000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-06;572.28000000;545.84000000;;20.96000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;35.61999893;;0.52999997;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-06;431.51000977;380.83000000;15.14999962;629.08000000;827.00000000;0E-8;0E-8;827.00000000;0E-8;1000.80999756;;229.05000305;1.99400000;26.98900000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-06;374.73199463;322.62000000;11.28999996;870.13000488;1006.00000000;0E-8;0E-8;1006.00000000;0E-8;1101.58996582;;123.15000153;3.93800000;31.28300000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-06;555.26000977;360.79000000;;50.72999954;32.00000000;18.00000000;2.00000000;52.00000000;;43.40000153;;43.40000153;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-06;484.47000000;331.28000000;26.14000000;146.00000000;70.00000000;0E-8;;70.00000000;;146.16000366;;146.16000366;0.03200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-06;85.81000000;33.46000000;;76.80999756;75.08000183;0E-8;0E-8;75.08000183;0E-8;76.65000153;;76.65000153;-0.01800000;0.57600000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-06;698.96997070;625.05000000;17.67000008;46.20999908;33.00000000;0E-8;0E-8;33.00000000;;36.65000153;;36.65000153;-1.76100000;0.13300000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-06;609.92000000;575.83000000;19.98000000;30.56000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;42.79000092;;5.32999992;-0.14400000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-06;609.83001709;556.04000000;25.81999969;14.05000000;4.00000000;0E-8;0E-8;4.00000000;6.00000000;12.92000008;;12.92000008;-0.41500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-06;453.76000000;394.34000000;32.79000000;120.17000000;152.00000000;0E-8;0E-8;152.00000000;0E-8;147.63000488;;93.87000275;-0.31600000;6.16600000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-06;352.91000000;349.16000000;;191.52000000;;95.00000000;0E-8;95.00000000;89.00000000;202.33999634;;62.40999985;-0.00600000;6.79500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-06;659.31000000;526.11000000;;28.23000000;23.00000000;4.00000000;1.00000000;28.00000000;;30.73999977;;30.73999977;-0.00700000;0.05700000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-06;437.33000000;355.58000000;;53.12000000;50.00000000;1.00000000;2.00000000;53.00000000;;63.70999908;;33.11000061;-0.00100000;0.79400000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-06;251.33000000;233.15000000;83.00000000;261.84000000;105.00000000;0E-8;0E-8;105.00000000;149.64000000;421.10000610;285.20999146;152.69999695;;8.51700000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-06;249.90000000;139.00000000;;149.62000000;153.00000000;0E-8;0E-8;153.00000000;0E-8;0E-8;149.64000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-06;139.51000000;113.06000000;;315.25000000;320.00000000;0E-8;0E-8;320.00000000;0E-8;469.75000000;333.85998535;62.06999969;0.01400000;8.64100000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-06;362.73000000;;54.11000000;-8.33000000;;0E-8;0E-8;0E-8;134.00000000;16.88999939;124.37000275;5.36999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-06;398.65000000;362.13000000;;143.76300000;;0E-8;0E-8;131.00000000;;343.00000000;124.37000275;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-06;398.63000000;86.86000000;;114.00000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;5.42000008;124.37000275;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-06;442.59000000;;15.59000000;10.00000000;0E-8;0E-8;;10.00000000;10.00000000;11.52000046;;11.52000046;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-06;412.53000000;;83.81000000;17.00000000;;0E-8;0E-8;17.00000000;-10.00000000;5.42000008;16.95000076;5.42000008;-0.24100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-06;398.63000000;89.06000000;;17.00000000;35.00000000;;0E-8;35.00000000;;5.42000008;16.95000076;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-06;86.40000000;47.97000000;;17.00000000;140.00000000;0E-8;0E-8;140.00000000;0E-8;5.42000008;141.32000732;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-06;150.50000000;126.39000000;;102.00000000;118.00000000;0E-8;;118.00000000;;105.58000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-06;789.92000000;754.80000000;22.32000000;97.85000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;73.79000092;;73.79000092;0.43800000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-06;735.64000000;674.57000000;9.03000000;68.51000214;91.00000000;0E-8;2.00000000;93.00000000;0E-8;120.48000336;;46.18999863;1.31300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-06;625.96002197;519.39000000;14.63000011;254.04000000;92.00000000;0E-8;;92.00000000;;327.27999878;;206.30999756;1.51300000;1.09600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-06;784.58200000;695.12000000;13.36000000;123.37999725;88.88999939;0E-8;;88.88999939;;134.74000549;;134.74000549;2.03900000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-06;694.79000000;623.70000000;58.63000000;120.00000000;120.00000000;0E-8;;120.00000000;;140.61999512;;8.93000031;0.43600000;0.77300000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-06;623.44000000;565.15000000;19.67000000;136.08000000;124.00000000;0E-8;10.00000000;134.00000000;;142.94999695;;1.12000000;0.28300000;0.82500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-06;564.84000000;517.58000000;;139.81000000;150.00000000;0E-8;;150.00000000;;149.08000183;;2.68000007;0.45600000;0.94400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-06;839.76000000;773.33000000;46.92000000;157.91000366;154.66000366;3.25000000;3.00000000;157.91000366;156.00000000;134.58999634;;134.58999634;2.13200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-06;770.30000000;730.50000000;54.56000000;177.72000000;188.00000000;5.00000000;0E-8;193.00000000;0E-8;156.13999939;;28.04999924;0.93400000;0.71700000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-06;583.67000000;516.64000000;43.55000000;442.61000000;433.00000000;0E-8;0E-8;433.00000000;0E-8;395.85000610;;252.49000549;0.34500000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-06;502.43000000;434.14000000;19.73000000;801.89000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;1082.10998535;;210.52999878;3.10600000;5.78300000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-06;430.90000000;396.22000000;;566.00000000;566.00000000;0E-8;;566.00000000;;1128.97998047;;42.72999954;0.75000000;6.09600000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-06;392.01000000;324.31000000;12.54000000;931.50000000;1419.00000000;0E-8;;1419.00000000;;1766.55004883;;626.90002441;3.71000000;11.91800000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-06;476.99000000;448.91000000;99.48000000;171.85000610;168.00000000;0E-8;0E-8;168.00000000;0E-8;146.55000305;;146.55000305;0.14400000;0.37300000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-06;447.78000000;410.50000000;;170.22000122;100.00000000;79.00000000;0E-8;179.00000000;0E-8;154.57000732;;6.07000017;0.22100000;0.39600000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-06;353.77999878;326.47000000;;184.77000427;182.00000000;0E-8;0E-8;182.00000000;0E-8;169.72000122;;11.31000042;-0.03900000;0.43900000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-06;446.47000000;395.03000000;;119.91999817;119.91999817;0E-8;0E-8;119.91999817;0E-8;123.98000336;;123.98000336;0.69700000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-06;370.30999756;326.52000000;;158.86999512;194.00000000;0E-8;;194.00000000;0E-8;143.11999512;;10.34000015;0.40200000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-06;580.38000000;531.05000000;44.90000000;57.45000000;77.00000000;0E-8;0E-8;77.00000000;0E-8;60.52000046;;60.52000046;0.26000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-06;561.82800000;531.67000000;22.62000000;53.46000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;58.97000122;;58.97000122;3.49300000;3.89400000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-06;531.48000000;504.83000000;;98.91000366;96.00000000;0E-8;1.00000000;97.00000000;0E-8;60.18000031;;1.91999996;0.14800000;4.00500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-06;468.95200000;398.21000000;38.75000000;132.50000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;98.91999817;;39.75000000;1.09400000;4.98300000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-06;398.05000000;385.60000000;;103.51000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;100.30000305;;1.58000004;0.05100000;5.00900000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-06;384.53000000;365.80000000;;146.06000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;139.94000244;;39.70000076;0.15800000;6.74200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-06;365.92000000;350.95000000;;154.00000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;144.13999939;;3.10999990;0.24400000;6.90300000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-06;350.89000000;333.35000000;;163.95000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;152.08999634;;6.63000011;0.24900000;7.15200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-06;327.57600000;284.56000000;43.50000000;443.80000000;972.00000000;0E-8;0E-8;972.00000000;0E-8;429.54000854;;178.99000000;2.03700000;12.43900000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-06;283.40000000;258.54000000;;870.00000000;870.00000000;0E-8;0E-8;870.00000000;0E-8;467.60998535;;27.45999908;0.38400000;12.81800000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-06;257.46800000;236.05000000;;897.33000000;873.00000000;0E-8;0E-8;873.00000000;0E-8;546.84002686;;64.37999725;0.58900000;14.84100000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-06;319.20000000;280.74000000;0E-8;2650.70996094;2962.00000000;0E-8;0E-8;2962.00000000;-118.00000000;3588.43994141;;269.33999634;7.88400000;46.78500000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-06;279.59000000;258.07000000;;3475.69000000;3625.00000000;0E-8;0E-8;3625.00000000;0E-8;4435.29003906;4401.85986328;421.97000122;3.44500000;111.04300000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-06;344.89000000;310.50000000;;146.49000000;146.00000000;14.00000000;0E-8;160.00000000;0E-8;149.34000000;;149.34000000;0.16500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-06;257.32000000;236.66000000;;4415.00000000;4411.00000000;0E-8;4.00000000;4415.00000000;;5468.37988281;5434.95019531;548.10998535;6.25600000;118.91000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-06;217.92000000;97.79000000;;6495.44000000;6779.00000000;0E-8;;6779.00000000;;7698.83007813;7665.39990234;1330.60998535;-13.36400000;143.82600000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-06;279.54598999;224.32000000;15.53999996;111.66999817;83.00000000;0E-8;0E-8;83.00000000;0E-8;186.22000122;;186.22000122;3.95500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-06;394.66000366;150.99000000;;75.51000214;60.00000000;11.00000000;;71.00000000;;74.90000153;;74.90000153;0.03700000;0.18300000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-06;411.86000000;320.24000000;;61.77000046;61.00000000;0E-8;1.00000000;62.00000000;;58.66999817;;58.66999817;0.01900000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-06;320.19000000;180.88000000;;61.77000046;61.00000000;0E-8;;61.00000000;;58.66999817;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-06;354.89999390;249.02000000;;61.79999924;63.00000000;0E-8;1.00000000;64.00000000;0E-8;61.45000076;;61.45000076;0.01700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-06;615.86600000;577.41000000;92.90000000;92.08999634;70.27999878;0E-8;0E-8;70.27999878;0E-8;80.79000092;;80.79000092;-0.08000000;1.11200000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-06;560.90002441;515.18000000;37.54000092;597.86999512;151.00000000;0E-8;0E-8;151.00000000;;721.16998291;;636.29998779;5.95400000;3.94900000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-06;820.59000000;637.78000000;38.53000000;40.43000000;13.00000000;0E-8;1.00000000;13.00000000;;39.95999908;;39.95999908;0.46100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-06;761.37000000;;32.88000000;0.34100000;;0E-8;;11.00000000;;4.00000000;;4.00000000;-0.00200000;3.84100000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-06;742.39000000;;60.72000000;6.59000015;;0E-8;;16.30999947;;10.02000000;33.43000000;10.02000000;0.27700000;7.86600000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-06;733.30000000;;55.65000000;4.00000000;;0E-8;;12.80000019;;21.85000000;;21.85000000;0.14800000;10.30300000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-06;711.41000000;;40.88000000;82.04200000;;81.00000000;;81.00000000;;39.01000000;;82.05200000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-06;447.15000000;427.22000000;53.71000000;134.25000000;217.00000000;0E-8;0E-8;217.00000000;0E-8;155.41999817;127.87999725;119.29000092;2.03700000;49.53400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-06;427.20001221;404.19000000;;251.00000000;251.00000000;0E-8;0E-8;251.00000000;0E-8;195.88999939;168.41000366;28.79000092;0.55000000;53.53000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-06;403.87000000;380.65000000;;224.61000061;290.00000000;0E-8;0E-8;290.00000000;0E-8;268.69000244;240.38999939;55.38999939;1.08800000;57.42600000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-06;380.48800000;356.72000000;17.26000000;374.10998535;341.30999756;0E-8;0E-8;341.30999756;0E-8;354.57000732;322.88000488;38.31000137;4.67300000;59.02100000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-06;356.97000000;324.50000000;;230.35000000;316.00000000;0E-8;0E-8;316.00000000;0E-8;384.76000977;351.45999146;15.11999989;1.97600000;60.49700000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-06;319.80999756;279.70000000;0E-8;263.66000366;207.00000000;0E-8;0E-8;207.00000000;118.00000000;403.66000366;147.00999451;17.19000053;5.19600000;62.68500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-06;727.25000000;1.67000000;;0E-8;12.76000023;0E-8;;13.00000000;;0E-8;35.55000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-06;433.98200000;334.43000000;24.18000000;1141.11000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;1129.91003418;;1129.91003418;12.27100000;2.51700000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-06;332.25000000;287.46000000;;335.74000000;320.00000000;0E-8;;320.00000000;;1229.88000488;;133.71000671;2.04900000;2.61700000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-06;286.79000000;261.69000000;;370.46000000;398.00000000;0E-8;;398.00000000;;1286.59997559;;131.32000732;1.48200000;2.74700000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-06;261.60000000;235.08000000;28.33000000;1341.18994141;1106.00000000;0E-8;;1106.00000000;;2227.41992188;;1036.25000000;3.56000000;4.33500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-06;211.99000549;176.61000000;;2088.52001953;1948.11999512;0E-8;0E-8;1948.11999512;;2919.25000000;;1086.39001465;7.48000000;6.33200000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-06;836.95001221;;47.18999863;14.06999969;15.00000000;0E-8;0E-8;15.00000000;;14.06000042;;14.06000042;-0.08700000;0.06900000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-06;318.48000000;112.84000000;;40.73000000;34.00000000;0E-8;7.00000000;41.00000000;0E-8;39.45000000;;39.45000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-06;727.59997559;604.33000000;56.11000061;161.05999756;468.00000000;0E-8;0E-8;468.00000000;;152.69000244;;152.69000244;-0.47900000;5.97700000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-06;603.95001221;494.42000000;38.11000061;551.90997314;693.00000000;0E-8;0E-8;693.00000000;-45.00000000;200.97000122;229.78999329;46.83000183;-0.21700000;6.05700000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-06;799.79998779;706.41000000;63.54000092;27.54000092;16.62999916;0E-8;6.96999979;23.60000038;;27.51000023;;27.51000023;0.00500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-06;705.71000000;604.41000000;;26.28000000;0E-8;16.00000000;6.00000000;22.00000000;;29.71999931;;2.26999998;0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-06;604.11000000;538.40000000;25.29000000;31.50000000;0E-8;0E-8;10.00000000;10.00000000;45.00000000;38.81000137;10.00000000;9.14000034;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-06;494.23999023;396.77000000;46.47999954;661.94000244;508.00000000;0E-8;;508.00000000;;265.79998779;;23.01000023;-0.57200000;6.74700000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-06;396.36000000;324.36000000;;516.10000000;497.00000000;0E-8;;497.00000000;;277.79000854;;9.09000015;-0.24200000;6.87700000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-06;323.42999268;258.55000000;;581.13000000;315.00000000;49.00000000;0E-8;364.00000000;;337.70999146;;57.22999954;-1.02900000;7.91700000;IGSCAX
