id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-06;258.60000000;241.47000000;;390.16000000;411.00000000;0E-8;0E-8;411.00000000;0E-8;360.44000244;;22.88999939;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-06;488.70999146;;78.23000336;16.11000000;;14.00000000;;30.00000000;;10.81000042;;10.81000042;-0.70100000;0.02700000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-06;317.28000000;279.45000000;46.48000000;61.25999832;163.00000000;0E-8;;163.00000000;;52.75999832;;41.93999863;-4.73400000;0.50800000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-06;279.53000000;183.91000000;;163.96000000;140.00000000;0E-8;;140.00000000;;53.15000153;;0.25000000;-0.09000000;0.52500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-06;182.21000000;94.74000000;;153.18000000;207.00000000;0E-8;;207.00000000;;59.59999847;;5.76000023;-0.54800000;0.75500000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-06;92.08000183;54.09000000;;216.52999878;170.00000000;0E-8;;170.00000000;;66.12999725;;6.40999985;-0.61000000;1.07900000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-06;239.39999390;147.66000000;;27.06999969;8.00000000;0E-8;18.00000000;26.00000000;0E-8;27.79999924;;27.79999924;-0.12200000;0.85400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-06;147.00000000;105.69000000;;50.00000000;30.00000000;20.00000000;0E-8;50.00000000;0E-8;40.56000137;;13.10999966;-0.01700000;2.05700000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-06;103.26000214;69.21000000;;45.09000015;16.00000000;0E-8;28.00000000;44.00000000;0E-8;42.49000168;;1.66999996;-0.06400000;2.50700000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-06;630.25000000;511.92000000;44.00000000;91.00000000;73.00000000;0E-8;18.00000000;91.00000000;;94.26999664;;94.26999664;-0.39500000;1.51100000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-06;703.27001953;659.40000000;29.29000092;111.66999817;90.00000000;0E-8;13.00000000;103.00000000;0E-8;120.98999786;;120.98999786;-0.54100000;2.06800000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-06;658.02000000;476.49000000;60.40000000;135.74000549;189.78999329;0E-8;0E-8;189.78999329;0E-8;129.11999512;;12.85000038;-0.74000000;2.14100000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-06;633.66998291;480.96000000;50.09000015;76.47000122;254.80999756;3.67000008;0E-8;258.47000122;0E-8;69.83000183;;69.83000183;-1.77300000;0.77200000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-06;474.30200000;376.11000000;59.19000000;482.28000000;545.00000000;0E-8;;545.00000000;;230.24000549;;45.90000153;-0.77500000;3.40700000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-06;367.85998535;264.70000000;;550.09997559;628.00000000;0E-8;;628.00000000;;240.77999878;;20.78000069;-3.59200000;5.83200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-06;592.71002197;335.51000000;50.86999893;14.00000000;53.00000000;0E-8;;53.00000000;;9.10999966;;9.10999966;-1.93800000;0.59400000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-06;326.98999023;264.70000000;;56.79000092;70.00000000;0E-8;0E-8;70.00000000;0E-8;15.89000034;;6.51999998;-0.15000000;0.69100000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-06;264.32998657;211.59000000;;737.53002930;758.44000244;88.19999695;0E-8;846.64001465;0E-8;303.88000488;;49.81999969;-2.30700000;7.41900000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-06;547.29998779;426.16000000;64.05000305;22.68000031;20.40999985;0E-8;1.00000000;21.40999985;0E-8;21.94000053;;21.94000053;-0.02400000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-06;154.32000732;132.11000000;;67.68000031;52.00000000;0E-8;0E-8;52.00000000;0E-8;78.44999695;;78.44999695;-0.23700000;0.95800000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-06;127.68000031;97.98000000;;58.29000092;41.00000000;30.00000000;0E-8;71.00000000;0E-8;85.12999725;;2.93000007;-0.26400000;1.07400000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-07;109.88000000;28.55000000;;456.00000000;441.00000000;15.00000000;0E-8;456.00000000;0E-8;427.85000610;;313.16000366;-0.58800000;1.32800000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-07;116.13000000;5.20000000;122.56000000;261.17999268;156.00000000;0E-8;;156.00000000;13.00000000;259.72000122;;259.72000122;-1.46300000;4.55600000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-07;301.18000000;260.24000000;48.69000000;547.00000000;547.00000000;0E-8;;547.00000000;;548.07000732;;548.07000732;6.88000000;1.22200000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-07;387.14000000;361.68000000;39.53000000;2230.00000000;824.00000000;0E-8;;824.00000000;;2638.18994141;;1944.18994141;215.28900000;23.64330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-07;302.21000000;251.45000000;60.86000000;834.00000000;834.00000000;0E-8;;834.00000000;;2648.29003906;;40.45999908;59.37100000;80.49400000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-07;251.40000000;230.07000000;;786.00000000;0E-8;0E-8;;0E-8;788.00000000;2505.25000000;;0E-8;;82.84470000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-07;230.04000000;141.62000000;;0E-8;0E-8;0E-8;;0E-8;;2505.25000000;;0E-8;0.40200000;82.90730000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-07;251.26000000;137.81000000;;786.00000000;786.00000000;0E-8;;786.00000000;;2505.25000000;;;;82.90730000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-07;137.61000000;14.24000000;;786.00000000;804.00000000;0E-8;;804.00000000;;2377.05004883;;0E-8;4.82700000;83.25470000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-07;58.52000000;42.20000000;;1020.34002686;775.00000000;134.00000000;;909.00000000;;953.45001221;;953.45001221;0.75600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-07;42.08000000;21.17000000;;943.28997803;233.00000000;719.75000000;0E-8;952.32000732;0E-8;947.05999756;;2.89000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-07;20.42000008;3.24000000;;874.75000000;724.00000000;147.00000000;0E-8;871.00000000;0E-8;945.61999512;;7.71000004;0.26900000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-07;48.92599869;27.82000000;52.97999954;1347.56994629;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1321.46997070;;1321.46997070;26.60700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-07;32.13000107;11.17000000;98.12000275;274.98999023;163.00000000;45.00000000;0E-8;207.00000000;0E-8;272.48999023;;272.48999023;2.00200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-07;29.13999939;2.95000000;;717.27001953;711.00000000;0E-8;0E-8;711.00000000;;731.09002686;;731.09002686;0.26200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-07;95.59999847;3.71000000;;0E-8;4497.88000000;0E-8;0E-8;4498.00000000;0E-8;0E-8;4232.49023438;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-07;95.95999908;82.65000000;;5092.60009766;872.08000000;0E-8;5.00000000;877.00000000;4343.81000000;5093.62011719;861.13000000;5093.62011719;0E-8;6.18070000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-07;154.72000000;132.94000000;;4096.05000000;3722.00000000;0E-8;;3722.00000000;;4516.72021484;;2021.61999512;7.12300000;7.69730000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-07;62.33000000;6.90000000;31.14000000;8636.00000000;8636.00000000;0E-8;0E-8;8636.00000000;0E-8;9146.38964844;;5236.43017578;17.81500000;23.99000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-07;479.14000000;304.14000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.07000000;;32.07000000;0.02600000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-07;87.20000000;72.58000000;;16907.74023438;16232.55957031;0E-8;40.22999954;16272.79003906;0E-8;16675.86914063;;16675.86914063;-5.84100000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-07;71.28000000;52.30000000;;16067.00000000;16030.00000000;0E-8;37.00000000;16067.00000000;0E-8;16859.13085938;;258.02999878;-8.08700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-07;80.47000122;56.08000000;3.13000011;473.26000977;473.26000977;0E-8;0E-8;473.26000977;0E-8;509.01998901;;509.01998901;1.57800000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-07;265.15000000;204.91000000;35.99000000;110.00000000;86.00000000;0E-8;24.00000000;110.00000000;0E-8;104.12000000;;104.12000000;0.85600000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-07;213.55000000;114.44000000;;267.97000000;228.00000000;40.00000000;0E-8;268.00000000;0E-8;268.15000000;;268.15000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-07;297.34000000;272.45000000;44.42000000;1026.11000000;717.00000000;44.00000000;0E-8;761.00000000;0E-8;1043.81994629;;1043.81994629;0E-8;3.49730000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-07;271.72000000;249.46000000;;879.58001709;908.09997559;8.90999985;8.00000000;917.01000977;;1139.71997070;;96.97000122;0E-8;3.49730000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-07;220.45000000;163.54000000;;2601.24000000;2567.00000000;0E-8;0E-8;2567.00000000;0E-8;2870.61010742;;1710.25000000;3.25500000;3.56470000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-07;161.44000000;137.08000000;;2563.86000000;2409.00000000;162.00000000;;2571.00000000;;2863.19995117;;15.52999973;0E-8;3.56470000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-07;313.19000000;278.11000000;;127.92000000;0E-8;127.00000000;0E-8;127.00000000;0E-8;98.90000153;;98.90000153;-0.00900000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-07;494.78000000;377.51000000;;106.80000305;98.00000000;0E-8;0E-8;98.00000000;0E-8;96.77999878;;96.77999878;-0.00600000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-07;372.89000000;256.68000000;;90.93000000;80.00000000;10.00000000;;90.00000000;;93.02999878;;2.18000000;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-07;361.58000000;;;93.00000000;;22.00000000;;92.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-07;353.70000000;;;93.33999634;106.00000000;1.00000000;;107.00000000;;131.25999451;;131.25999451;-0.01700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-07;256.74000000;205.51000000;89.31000000;150.32000732;126.00000000;58.00000000;0E-8;184.00000000;0E-8;134.32000732;;0E-8;-0.02600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-07;184.78999329;166.04000000;;686.04998779;645.00000000;35.00000000;1.00000000;680.00000000;;638.71002197;;291.44000244;0.02000000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-07;89.79000000;62.30000000;;990.64001465;978.00000000;0E-8;16.00000000;994.00000000;;794.51000977;;124.62999725;-0.16300000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-07;60.68000000;40.36000000;;1155.47000000;1060.00000000;92.00000000;;1152.00000000;;1019.96002197;;223.05000305;-0.03800000;4.99800000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-07;904.03997803;885.76000000;24.36000061;120.48000336;64.00000000;0E-8;;64.00000000;;92.72000122;;92.72000122;0.09600000;0.18800000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-07;885.68000000;856.49000000;;69.05900000;70.00000000;0E-8;0E-8;70.00000000;;92.72000122;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-07;807.80000000;767.41000000;;242.65000000;282.00000000;0E-8;;282.00000000;;256.89999390;;168.02000427;0.19000000;0.81800000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-07;755.85000000;670.86000000;22.22000000;609.08000000;432.00000000;0E-8;0E-8;432.00000000;0E-8;533.09997559;;339.07998657;7.45200000;5.13600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-07;656.51000000;620.20000000;21.41000000;592.75000000;366.00000000;0E-8;0E-8;366.00000000;0E-8;579.73999023;;78.98999786;1.41300000;5.74000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-07;620.02000000;557.56000000;;348.58000000;359.00000000;0E-8;0E-8;359.00000000;0E-8;601.13000488;;18.22999954;0.32400000;5.80270000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-07;557.59000000;512.37000000;;395.25000000;364.00000000;0E-8;;364.00000000;;611.11999512;;7.53999996;0.30600000;5.84000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-07;511.90000000;494.28000000;;412.67000000;421.00000000;0E-8;2.00000000;421.00000000;;637.22998047;;21.57999992;0.53500000;5.94270000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-07;494.07998657;393.24000000;;446.57000732;424.00000000;0E-8;;424.00000000;;688.84997559;;48.18999863;2.10100000;6.24800000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-07;466.35000610;443.25000000;;439.11999512;664.00000000;0E-8;0E-8;664.00000000;0E-8;784.17999268;;96.88999939;1.61300000;8.60470000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-07;841.03002930;749.70000000;34.13000107;23.65999985;10.00000000;0E-8;0E-8;10.00000000;0E-8;26.79000092;;26.79000092;0.18900000;0.61600000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-07;664.44000000;574.82000000;;28.07000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;41.59000015;;16.90999985;0.00800000;1.08670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-07;572.45000000;545.87000000;;28.44000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;41.45000076;;0.62000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-07;431.51998901;380.84000000;15.18999958;828.99000000;807.00000000;0E-8;0E-8;807.00000000;0E-8;1032.55004883;;229.05999756;2.06700000;25.43130000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-07;374.70401001;322.83000000;11.06999969;944.27001953;1080.00000000;0E-8;0E-8;1080.00000000;0E-8;1131.10998535;;133.88999939;4.07000000;29.52600000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-07;555.13000488;360.77000000;;40.91999817;32.00000000;9.00000000;2.00000000;43.00000000;;43.11999893;;43.11999893;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-07;484.67000000;330.72000000;26.58000000;244.00000000;55.00000000;0E-8;;55.00000000;;244.13000000;;244.13000000;0.00200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-07;85.95000000;34.22000000;;133.75999451;121.48999786;0E-8;0E-8;121.48999786;0E-8;119.55000305;;119.55000305;-0.01800000;0.57530000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-07;698.97998047;625.05000000;17.70999908;46.20999908;33.00000000;0E-8;0E-8;33.00000000;;39.72000122;;39.72000122;-1.78700000;0.13270000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-07;609.91000000;575.83000000;19.94000000;30.56000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;44.72999954;;5.78000021;-0.14300000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-07;609.84002686;549.30000000;25.87000084;15.05000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;13.72000027;;13.72000027;-0.41700000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-07;453.75000000;394.34000000;32.75000000;144.11000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;162.80999756;;100.94999695;-0.31900000;6.17870000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-07;352.78000000;349.14000000;;213.18000000;;96.00000000;0E-8;96.00000000;121.00000000;211.44999695;;63.81999969;-0.00600000;6.80670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-07;659.36000000;526.24000000;;36.69000000;23.00000000;11.00000000;2.00000000;36.00000000;;36.74000000;;36.74000000;-0.00800000;0.05730000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-07;437.42000000;355.71000000;;64.00000000;56.00000000;6.00000000;2.00000000;64.00000000;;73.93000031;;38.43999863;-0.00100000;0.79470000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-07;251.35000000;233.42000000;85.00000000;345.20000000;137.00000000;7.00000000;0E-8;144.00000000;198.80000000;458.77999878;289.20001221;173.14999390;;8.53070000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-07;249.65000000;139.50000000;;198.86000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;0E-8;198.80000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-07;139.52000000;107.71000000;;401.35000000;401.00000000;0E-8;0E-8;401.00000000;0E-8;513.46002197;343.88000488;70.37999725;0.01400000;8.65530000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-07;362.84000000;;59.39000000;7.06000000;;0E-8;0E-8;0E-8;110.00000000;48.13000107;144.58000183;15.30000019;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-07;398.30000000;362.27000000;;115.86200000;;0E-8;0E-8;129.00000000;;344.00000000;144.58000183;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-07;398.27000000;86.84000000;;117.00000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;15.44999981;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-07;443.58000000;;24.73000000;18.96999931;0E-8;0E-8;;17.00000000;17.00000000;32.83000183;;32.83000183;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-07;412.55000000;;83.93000000;25.37000000;;0E-8;0E-8;19.00000000;-17.00000000;15.44999981;40.45000076;15.44999981;-0.24200000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-07;398.27000000;89.60000000;;25.37000000;37.00000000;;0E-8;37.00000000;;15.44999981;17.57999992;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-07;86.25000000;47.98000000;;25.37000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;15.44999981;161.58000183;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-07;150.61000000;126.27000000;;94.00000000;93.00000000;0E-8;;93.00000000;;97.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-07;789.98000000;754.37000000;22.59000000;76.57000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;75.68000031;;75.68000031;0.45900000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-07;735.59997559;674.67000000;8.89999962;60.06999969;109.00000000;0E-8;0E-8;109.00000000;0E-8;122.11000061;;47.38000107;1.33000000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-07;626.04998779;519.38000000;14.77000046;299.07000732;89.00000000;0E-8;;89.00000000;;316.41000366;;195.44999695;1.55100000;1.10200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-07;784.60400000;695.15000000;13.39000000;130.78999329;88.66000366;0E-8;;88.66000366;;135.80000305;;135.80000305;2.09300000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-07;694.79000000;623.71000000;58.63000000;120.00000000;120.00000000;0E-8;;120.00000000;;144.47000122;;9.14999962;0.45100000;0.77270000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-07;623.46000000;565.14000000;22.47000000;138.17000000;124.00000000;0E-8;10.00000000;134.00000000;;144.80999756;;1.14000000;0.29200000;0.82000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-07;564.82000000;517.58000000;;139.81000000;150.00000000;0E-8;;150.00000000;;146.63000488;;2.75000000;0.47000000;0.92800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-07;839.75000000;773.21000000;46.74000000;183.97000122;202.88000488;0E-8;0E-8;202.88000488;0E-8;170.33999634;;170.33999634;2.21900000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-07;770.28000000;730.84000000;54.05000000;221.72000000;237.00000000;0E-8;0E-8;237.00000000;0E-8;180.27999878;;27.80999947;0.94800000;0.71730000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-07;583.75000000;516.60000000;43.87000000;457.43000000;419.00000000;0E-8;0E-8;419.00000000;0E-8;406.45999146;;250.32000732;0.35200000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-07;502.51000000;434.26000000;19.98000000;828.89000000;465.00000000;0E-8;0E-8;465.00000000;0E-8;1087.20996094;;215.78999329;3.21700000;5.71600000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-07;430.95000000;396.01000000;;561.28000000;521.00000000;0E-8;;521.00000000;;1137.44995117;;51.93999863;0.76800000;6.02870000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-07;391.95001221;324.31000000;12.02999973;1134.00000000;1459.00000000;0E-8;;1459.00000000;;1826.45996094;;694.30999756;3.82700000;11.81930000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-07;476.99000000;448.81000000;99.48000000;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;134.05000305;;134.05000305;0.14700000;0.37270000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-07;447.77000000;410.42000000;;146.08000183;122.00000000;27.00000000;0E-8;149.00000000;0E-8;142.72999573;;5.55000019;0.22700000;0.39530000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-07;353.88000488;326.34000000;;167.27000427;158.00000000;0E-8;0E-8;158.00000000;0E-8;160.47000122;;10.35000038;-0.03800000;0.43800000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-07;446.49000000;394.92000000;;121.83999634;108.05999756;0E-8;0E-8;108.05999756;0E-8;118.04000092;;118.04000092;0.71700000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-07;370.32000732;326.55000000;;123.00000000;118.00000000;0E-8;;118.00000000;0E-8;136.64999390;;9.85000038;0.41100000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-07;580.30999756;531.05000000;43.83000183;60.90000153;78.00000000;0E-8;0E-8;78.00000000;0E-8;59.25999832;;59.25999832;0.25900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-07;561.81800000;531.67000000;22.50000000;53.48000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;58.21000000;;58.21000000;3.68900000;3.57470000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-07;531.48000000;504.83000000;;98.00000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;60.31000137;;1.94000000;0.15500000;3.68000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-07;468.95800000;398.27000000;38.81000000;131.50000000;108.00000000;0E-8;0E-8;108.00000000;0E-8;100.48999786;;40.24000000;1.23100000;4.61600000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-07;398.13000000;385.58000000;;102.11000000;96.00000000;0E-8;2.00000000;98.00000000;0E-8;101.84999847;;1.55999994;0.05200000;4.64130000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-07;384.53000000;365.76000000;;143.00000000;143.00000000;0E-8;0E-8;143.00000000;0E-8;140.67999268;;39.02999878;0.16100000;6.28400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-07;365.92000000;350.96000000;;147.00000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;143.64999390;;3.05999994;0.25100000;6.43930000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-07;350.92000000;333.31000000;;156.07000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;150.22999573;;6.51999998;0.25800000;6.68400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-07;327.47198486;284.54000000;42.70999908;429.17001343;955.00000000;0E-8;0E-8;955.00000000;0E-8;416.76000977;;173.25000000;2.13200000;11.87800000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-07;283.40000000;258.66000000;;969.00000000;969.00000000;0E-8;0E-8;969.00000000;0E-8;448.51998901;;26.80999947;0.39900000;12.24930000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-07;257.49600000;236.20000000;;1027.90002441;959.69000244;0E-8;0E-8;959.69000244;0E-8;522.42999268;;62.84999847;0.63400000;14.25870000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-07;319.22000000;280.73000000;0E-8;3019.29003906;2934.00000000;0E-8;0E-8;2934.00000000;-108.00000000;3524.84008789;;262.58999634;8.10900000;44.82670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-07;279.56000000;258.08000000;;3503.31000000;3615.00000000;0E-8;0E-8;3615.00000000;0E-8;4325.35009766;4183.47021484;379.44000244;3.50900000;107.81600000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-07;344.77000000;310.35000000;;116.97000000;138.00000000;6.00000000;0E-8;144.00000000;0E-8;123.17000000;;123.17000000;0.16700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-07;257.30000000;236.72000000;;4074.46000000;4551.00000000;0E-8;4.00000000;4555.00000000;;5289.83984375;5147.97021484;539.57000732;6.64000000;115.64670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-07;217.89000000;97.68000000;;6264.12000000;6689.00000000;0E-8;;6689.00000000;;7618.22021484;7476.35009766;1287.82995605;-13.05800000;140.08530000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-07;279.55200195;224.32000000;15.60000038;101.50000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;176.21000671;;176.21000671;4.05200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-07;394.67999268;151.13000000;;74.01000000;60.00000000;11.00000000;;71.00000000;;73.55000000;;73.55000000;0.04100000;0.17600000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-07;411.83000000;320.22000000;;55.65000000;54.00000000;0E-8;2.00000000;56.00000000;;56.29999924;;56.29999924;0.01800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-07;320.14000000;180.76000000;;55.65000000;55.00000000;0E-8;;55.00000000;;56.29999924;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-07;354.95999146;249.02000000;;65.26999664;63.00000000;0E-8;1.00000000;64.00000000;0E-8;61.99000000;;61.99000000;0.01700000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-07;616.02000000;577.60000000;101.07000000;131.50000000;92.15000153;0E-8;0E-8;92.15000153;0E-8;124.31999969;;124.31999969;-0.08300000;1.11070000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-07;560.96398926;515.18000000;37.81000137;636.65002441;151.00000000;0E-8;0E-8;151.00000000;;778.40997314;;675.84997559;5.98600000;3.94470000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-07;820.73000000;637.79000000;39.31000000;47.18999863;12.00000000;0E-8;1.00000000;12.00000000;;43.15000153;;43.15000153;0.48100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-07;761.28000000;;32.31000000;-8.11200000;;0E-8;;11.00000000;;15.00000000;;15.00000000;-0.00200000;3.83870000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-07;742.48999023;;61.56999969;112.30999756;;0E-8;;15.19999981;;104.04000000;141.87000000;104.04000000;0.30400000;7.86530000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-07;733.35000000;;56.26000000;21.00000000;;0E-8;;12.38000011;;24.66000000;;24.66000000;0.15400000;10.30270000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-07;711.82000000;;44.78000000;132.47200000;;107.00000000;;129.00000000;;119.01000000;;132.48200000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-07;447.10000000;427.22000000;53.25000000;85.50000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;147.78000000;117.69000000;109.36000000;2.15500000;49.13800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-07;427.28000000;404.22000000;;315.60998535;259.00000000;0E-8;0E-8;259.00000000;0E-8;179.19999695;150.71000671;27.60000038;0.57900000;52.84000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-07;403.79000854;380.69000000;;247.05999756;351.00000000;0E-8;0E-8;351.00000000;0E-8;240.64999390;213.11000061;53.09999847;1.14000000;56.48870000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-07;380.50400000;356.77000000;17.61000000;436.92999268;349.42001343;0E-8;0E-8;349.42001343;0E-8;316.36999512;287.77999878;39.31999969;4.85700000;58.00200000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-07;356.95000000;324.42000000;;289.33000000;331.00000000;0E-8;0E-8;331.00000000;0E-8;352.57998657;322.32000732;15.52000046;2.05200000;59.36400000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-07;319.80999756;279.68000000;0E-8;310.00000000;205.00000000;0E-8;0E-8;205.00000000;108.00000000;409.51998901;117.48999786;16.76000023;5.33300000;61.42000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-07;727.47000000;2.36000000;;186.00000000;28.14999962;0E-8;;28.00000000;;0E-8;166.00000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-07;434.12000000;334.73000000;24.42000000;1457.83000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;1466.81994629;;1466.81994629;12.15400000;2.51730000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-07;332.23000000;287.45000000;;277.63000000;309.00000000;0E-8;;309.00000000;;1477.14001465;;150.69999695;2.01500000;2.61730000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-07;286.87000000;261.79000000;;417.57998657;307.00000000;0E-8;;307.00000000;;1460.31005859;;148.00999451;1.46100000;2.74730000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-07;261.72000000;235.05000000;34.16000000;1471.67000000;1116.00000000;0E-8;;1116.00000000;;2512.43994141;;1167.93005371;3.67200000;4.34000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-07;212.00000000;176.76000000;;2126.94995117;2056.69995117;0E-8;0E-8;2056.69995117;;3147.02001953;;1224.44995117;7.51900000;6.33730000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-07;836.97998047;;47.34000015;25.65999985;23.00000000;0E-8;0E-8;23.00000000;;25.63999939;;25.63999939;-0.08600000;0.06800000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-07;318.43000000;112.92000000;;48.92000000;42.00000000;0E-8;7.00000000;49.00000000;0E-8;45.49000168;;45.49000168;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-07;727.26000977;604.34000000;55.20000076;158.61000061;560.00000000;0E-8;0E-8;560.00000000;;157.08999634;;157.08999634;-0.46300000;5.97730000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-07;603.90002441;494.56000000;37.13000107;642.37000000;686.00000000;0E-8;0E-8;686.00000000;-40.00000000;200.77000427;230.11000061;46.00000000;-0.20600000;6.05730000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-07;799.60998535;706.71000000;62.31999969;27.84000015;57.90999985;0E-8;6.96999979;64.87999725;;28.25000000;;28.25000000;0.00800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-07;705.97000000;604.22000000;;69.83000000;0E-8;57.00000000;6.00000000;63.00000000;;30.42000008;;2.23000002;0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-07;604.52000000;538.41000000;30.29000000;65.58000000;0E-8;0E-8;10.00000000;10.00000000;41.00000000;39.34999847;10.00000000;8.97999954;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-07;494.27999878;396.73000000;46.63999939;699.08001709;622.00000000;0E-8;;622.00000000;;257.79000854;;17.79000092;-0.55000000;6.74730000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-07;396.43000000;324.53000000;;615.79000000;535.00000000;36.00000000;;571.00000000;;268.16000366;;7.03000021;-0.23500000;6.87730000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-07;323.30999756;258.80000000;;647.89000000;834.00000000;0E-8;0E-8;834.00000000;;316.19000244;;44.25999832;-1.00800000;7.91730000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-07;258.83000000;241.88000000;;814.48000000;734.00000000;0E-8;0E-8;734.00000000;0E-8;338.38000488;;17.70000076;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-07;488.69000244;;77.73000336;16.11000000;;14.00000000;;30.00000000;;10.80000019;;10.80000019;-0.70600000;0.02730000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-07;317.23999023;279.41000000;46.29999924;86.41000366;154.00000000;0E-8;;154.00000000;;48.58000183;;37.77999878;-4.80400000;0.51270000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-07;279.35000000;183.91000000;;152.05000000;162.00000000;0E-8;;162.00000000;;49.04999924;;0.25000000;-0.09000000;0.53000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-07;182.28000000;94.59000000;;171.76000000;161.00000000;0E-8;;161.00000000;;55.79999924;;5.69000006;-0.55500000;0.76670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-07;91.77999878;53.62000000;;136.35000610;197.00000000;0E-8;0E-8;197.00000000;;62.27999878;;6.32000017;-0.61600000;1.10130000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-07;239.41999817;147.12000000;;37.06999969;18.00000000;0E-8;18.00000000;36.00000000;0E-8;37.79000092;;37.79000092;-0.12500000;0.84800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-07;147.03999329;105.63000000;;38.68999863;18.00000000;20.00000000;0E-8;38.00000000;0E-8;50.72000122;;15.43000031;-0.01700000;2.04730000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-07;103.33000183;69.22000000;;46.81999969;15.00000000;0E-8;28.00000000;43.00000000;0E-8;50.77999878;;1.96000004;-0.06400000;2.49730000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-07;630.25000000;511.94000000;44.00000000;94.00000000;76.00000000;0E-8;18.00000000;94.00000000;;94.02999878;;94.02999878;-0.38300000;1.50870000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-07;703.45001221;659.40000000;36.33000183;154.61000061;89.26999664;0E-8;13.00000000;102.26999664;0E-8;126.23999786;;126.23999786;-0.55200000;2.06270000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-07;658.13000000;475.44000000;62.60000000;104.37000275;71.37999725;0E-8;0E-8;71.37999725;0E-8;138.33000183;;13.40999985;-0.75000000;2.13530000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-07;633.46997070;480.88000000;49.40999985;77.52999878;244.53999329;5.80000019;0E-8;250.35000610;0E-8;76.51000214;;76.51000214;-1.79100000;0.77070000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-07;473.95400000;376.52000000;56.79000000;376.28000000;670.00000000;0E-8;;670.00000000;;254.19000244;;48.45999908;-0.76900000;3.40070000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-07;368.02999878;264.40000000;;674.16998291;409.00000000;0E-8;;409.00000000;;258.44000244;;19.52000046;-3.65300000;5.83400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-07;592.67999268;335.59000000;50.63000107;13.00000000;52.00000000;0E-8;;52.00000000;;9.22999954;;9.22999954;-1.95600000;0.60470000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-07;326.85998535;264.60000000;;55.13999939;63.00000000;0E-8;0E-8;63.00000000;0E-8;15.78999996;;6.59999990;-0.15200000;0.70200000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-07;264.26000000;211.50000000;;535.00000000;505.02999878;93.44000244;0E-8;598.46997070;0E-8;308.19000244;;49.31000137;-2.33400000;7.43130000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-07;547.20001221;426.27000000;61.93999863;22.67000008;27.92000008;0E-8;1.00000000;28.92000008;0E-8;21.59000015;;21.59000015;-0.02400000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-07;154.36000061;132.10000000;;61.45000076;51.00000000;0E-8;0E-8;51.00000000;0E-8;62.40999985;;62.40999985;-0.23100000;0.97270000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-07;127.59999847;97.97000000;;54.06000000;41.00000000;30.00000000;0E-8;71.00000000;0E-8;70.40000153;;2.32999992;-0.26600000;1.09130000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-08;109.82000000;28.49000000;;319.55000000;366.00000000;1.00000000;0E-8;367.00000000;0E-8;314.95001221;;199.47999573;-0.59300000;1.32700000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-08;116.18000000;5.20000000;123.27000000;261.75000000;156.00000000;0E-8;;156.00000000;13.00000000;260.25000000;;260.25000000;-1.49600000;4.48900000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-08;301.18000000;260.24000000;48.69000000;547.00000000;547.00000000;0E-8;;547.00000000;;551.26000977;;551.26000977;6.92400000;1.18300000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-08;387.18000000;361.67000000;39.87000000;2180.00000000;811.00000000;0E-8;;811.00000000;;2615.08007813;;1921.07995605;215.19000000;23.60670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-08;302.17000000;251.44000000;60.05000000;790.00000000;1195.00000000;0E-8;;1195.00000000;;2693.43994141;;47.90999985;58.73000000;79.30600000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-08;251.51000000;230.02000000;;1191.89001465;0E-8;0E-8;;0E-8;1067.00000000;2584.85009766;;0E-8;;81.61530000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-08;229.98000000;141.25000000;;0E-8;0E-8;0E-8;;0E-8;;2584.85009766;;0E-8;0.39900000;81.67770000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-08;251.30000000;137.94000000;;1099.30004883;1053.00000000;0E-8;;1053.00000000;;2584.85009766;;;;81.67770000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-08;137.49000000;15.33000000;;1053.00000000;1212.00000000;0E-8;;1212.00000000;;2505.25000000;;0E-8;4.78600000;82.02030000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-08;58.44000000;42.22000000;;1096.65000000;817.00000000;328.00000000;;1144.00000000;;985.45001221;;985.45001221;0.74800000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-08;42.04000000;21.13000000;;1026.14001465;233.00000000;804.75000000;0E-8;1038.18005371;0E-8;985.78002930;;2.99000001;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-08;20.28000069;3.34000000;;949.89001465;771.00000000;205.00000000;0E-8;976.00000000;0E-8;990.52001953;;7.96999979;0.27300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-08;48.93000031;27.84000000;53.06000137;1395.14001465;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1396.42004395;;1396.42004395;26.68900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-08;32.16999817;11.85000000;98.94999695;294.39001465;165.00000000;84.00000000;0E-8;249.00000000;0E-8;293.17001343;;293.17001343;1.98800000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-08;29.21999931;3.00000000;;751.07000732;726.00000000;0E-8;0E-8;726.00000000;;743.90002441;;743.90002441;0.26800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-08;95.69000000;3.69000000;;0E-8;4135.33000000;0E-8;0E-8;4135.00000000;0E-8;0E-8;4339.75976563;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-08;96.00000000;82.64000000;;5302.45019531;871.50000000;0E-8;5.00000000;877.00000000;4196.88000000;5203.45996094;863.70000000;5203.45996094;0E-8;6.17930000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-08;154.76000000;133.10000000;;4243.38000000;3993.00000000;0E-8;;3993.00000000;;4906.02001953;;2178.08007813;7.07100000;7.70270000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-08;62.36000061;7.00000000;31.27000046;9058.32031250;8478.00000000;0E-8;0E-8;8478.00000000;0E-8;9731.91992188;;5804.56982422;17.15100000;23.99500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-08;479.14000000;304.13000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;32.06999969;;32.06999969;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-08;87.35000000;72.59000000;;16529.33007813;16062.70996094;0E-8;76.45999908;16139.17968750;0E-8;16658.25976563;;16658.25976563;-6.02300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-08;71.28000000;52.35000000;;16246.00000000;16204.00000000;0E-8;42.00000000;16246.00000000;0E-8;16933.00976563;;257.88000488;-8.18300000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-08;80.52999878;55.68000000;3.54999995;579.14001465;456.00000000;0E-8;0E-8;456.00000000;0E-8;612.50000000;;612.50000000;1.75600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-08;265.15000000;204.90000000;35.99000000;110.00000000;84.00000000;0E-8;26.00000000;110.00000000;0E-8;107.82000000;;107.82000000;0.90500000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-08;213.56000000;114.43000000;;268.01000000;228.00000000;40.00000000;0E-8;268.00000000;0E-8;268.19000000;;268.19000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-08;297.39000000;272.43000000;44.93000000;879.50000000;713.00000000;46.00000000;0E-8;759.00000000;0E-8;1037.36999512;;1037.36999512;0E-8;3.49770000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-08;271.68000000;249.82000000;;1010.90002441;1076.88000488;8.88000011;8.00000000;1085.76000977;;1138.30004883;;96.37000275;0E-8;3.49770000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-08;220.43000000;163.74000000;;2687.76000000;2722.00000000;0E-8;0E-8;2722.00000000;0E-8;2941.52001953;;1792.57995605;3.23900000;3.56530000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-08;161.44000000;137.20000000;;2677.00000000;2419.00000000;258.00000000;;2677.00000000;;2937.12011719;;16.28000069;0E-8;3.56530000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-08;313.22000000;278.18000000;;134.46000000;0E-8;134.00000000;0E-8;134.00000000;0E-8;106.01000214;;106.01000214;-0.01000000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-08;494.14000000;377.74000000;;107.06000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;111.34999847;;111.34999847;-0.00600000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-08;372.89000000;257.02000000;;122.00000000;86.00000000;36.00000000;;122.00000000;;111.43000031;;2.50000000;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-08;361.86000000;;;183.00000000;;108.00000000;;108.00000000;73.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-08;353.80000000;;;105.63000000;100.00000000;1.00000000;;101.00000000;;225.94999695;;225.94999695;-0.01900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-08;256.72000000;205.62000000;89.10000000;203.19000000;126.00000000;78.00000000;0E-8;204.00000000;0E-8;218.05999756;;0E-8;-0.02700000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-08;184.71000671;165.99000000;;629.96997070;642.00000000;0E-8;1.00000000;642.00000000;;692.84997559;;332.14001465;0.01800000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-08;89.88000000;62.54000000;;1104.90000000;994.00000000;64.00000000;16.00000000;1074.00000000;;807.80999756;;142.02999878;-0.15800000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-08;60.48000000;40.76000000;;1240.36000000;1055.00000000;193.00000000;;1248.00000000;;1061.45996094;;254.19999695;-0.03800000;4.99700000;DCMASC
