id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-08;904.15002441;;25.04000092;117.47000122;64.00000000;0E-8;;64.00000000;;109.16999817;;109.16999817;0.09900000;0.18700000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-08;885.69000000;856.48000000;;68.18800000;68.00000000;0E-8;0E-8;68.00000000;;109.16999817;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-08;807.82000000;767.26000000;;257.87000000;250.00000000;0E-8;;250.00000000;;281.85998535;;181.60000610;0.19300000;0.81700000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-08;755.89000000;670.89000000;22.40000000;790.17000000;436.00000000;0E-8;0E-8;436.00000000;0E-8;664.61999512;;435.79000854;7.62900000;4.96400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-08;656.57000000;620.16000000;21.83000000;501.68000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;605.09997559;;66.51000214;1.46600000;5.56500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-08;620.06000000;557.64000000;;383.83000000;363.00000000;0E-8;0E-8;363.00000000;0E-8;613.04998779;;15.35000038;0.33700000;5.62730000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-08;557.63000000;512.34000000;;382.89000000;369.00000000;0E-8;;369.00000000;;616.91998291;;6.34999990;0.31700000;5.66500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-08;511.90000000;494.28000000;;416.00000000;416.00000000;0E-8;2.00000000;416.00000000;;632.67999268;;18.17000008;0.55300000;5.76730000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-08;494.08999634;393.24000000;;431.57000000;409.00000000;0E-8;;409.00000000;;675.53002930;;40.58000183;2.18200000;6.05700000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-08;466.29000000;443.16000000;;483.82000732;580.00000000;0E-8;0E-8;580.00000000;0E-8;772.70001221;;91.05999756;1.67300000;8.29530000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-08;841.15000000;749.70000000;34.53000000;33.50000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;30.40000000;;30.40000000;0.19200000;0.58900000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-08;664.30000000;574.79000000;;27.26000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;47.79000092;;19.19000000;0.00800000;1.03330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-08;572.53000000;545.96000000;;28.55000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;47.72999954;;0.72000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-08;431.52999878;380.90000000;15.22000027;850.99000000;829.00000000;0E-8;0E-8;829.00000000;0E-8;1056.33996582;;240.91000366;2.14100000;23.87370000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-08;374.69601440;323.00000000;11.00000000;956.25000000;995.00000000;0E-8;0E-8;995.00000000;0E-8;1163.25000000;;135.99000549;4.21100000;27.76900000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-08;555.28997803;360.95000000;;40.54999924;32.00000000;4.00000000;2.00000000;38.00000000;;83.45999908;;83.45999908;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-08;485.06000000;330.72000000;27.44000000;425.00000000;55.00000000;0E-8;;55.00000000;;425.10000000;;425.10000000;-0.02900000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-08;86.01999664;35.19000000;;243.33999634;137.61999512;99.58999634;1.00000000;237.21000671;0E-8;195.22000122;;195.22000122;-0.01800000;0.57470000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-08;698.99000000;625.05000000;17.75000000;46.22000122;33.00000000;0E-8;0E-8;33.00000000;;38.09999847;;38.09999847;-1.81200000;0.13230000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-08;609.90000000;575.83000000;19.90000000;30.56000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;44.04999924;;5.53999996;-0.14200000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-08;609.85000000;556.03000000;25.91000000;15.05000019;4.00000000;0E-8;0E-8;4.00000000;7.00000000;14.32999992;;14.32999992;-0.42000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-08;453.82000000;394.29000000;33.04000000;165.25000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;195.07000732;;132.47999573;-0.32300000;6.19130000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-08;352.75000000;349.13000000;;212.19000000;;84.00000000;0E-8;84.00000000;129.00000000;226.49000549;;63.68000031;-0.00500000;6.81830000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-08;659.30000000;526.20000000;;31.19000000;23.00000000;8.00000000;1.00000000;32.00000000;;31.24000000;;31.24000000;-0.00800000;0.05770000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-08;437.39000000;355.72000000;;64.00000000;56.00000000;6.00000000;2.00000000;64.00000000;;69.12999725;;36.74000168;-0.00100000;0.79530000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-08;251.34000000;233.29000000;84.00000000;323.57000000;124.00000000;0E-8;0E-8;124.00000000;200.77000000;490.63000488;309.48001099;179.80999756;;8.54430000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-08;249.62000000;139.50000000;;200.75000000;201.00000000;0E-8;0E-8;201.00000000;0E-8;0.01000000;200.77000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-08;139.44000000;118.66000000;;415.11000000;418.00000000;0E-8;0E-8;418.00000000;0E-8;550.46002197;369.29998779;73.08999634;0.01400000;8.66970000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-08;362.75000000;;55.06000000;-5.79000000;;0E-8;0E-8;0E-8;137.00000000;44.65999985;156.14999390;14.19999981;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-08;398.71000000;362.32000000;;135.38900000;;0E-8;0E-8;120.00000000;;345.00000000;156.14999390;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-08;398.69000000;86.85000000;;116.00000000;116.00000000;0E-8;0E-8;116.00000000;0E-8;14.34000015;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-08;447.71000000;;92.47000000;41.58000000;0E-8;2.00000000;;27.00000000;25.00000000;30.45999908;;30.45999908;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-08;412.58000000;;84.12000000;33.72000000;;0E-8;0E-8;24.00000000;-25.00000000;14.34000015;39.34000015;14.34000015;-0.24300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-08;398.69000000;89.97000000;;33.72000000;42.00000000;;0E-8;42.00000000;;14.34000015;29.14999962;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-08;86.28000000;48.15000000;;33.72000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;14.34000015;173.14999390;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-08;150.75000000;126.38000000;;123.00000000;120.00000000;0E-8;;120.00000000;;126.61000061;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-08;790.08000000;754.70000000;23.20000000;129.84000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;76.02999878;;76.02999878;0.47900000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-08;735.55999756;674.67000000;8.77999973;60.15999985;109.00000000;0E-8;0E-8;109.00000000;0E-8;123.44999695;;47.59999847;1.34300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-08;626.10998535;519.37000000;14.85999966;228.86000061;88.00000000;0E-8;;88.00000000;;296.17999268;;173.68000000;1.58400000;1.10800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-08;784.66400000;694.86000000;13.49000000;162.02000427;47.15999985;0E-8;;47.15999985;;155.86999512;;155.86999512;2.14700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-08;694.72000000;623.70000000;56.28000000;79.42000000;119.00000000;0E-8;;119.00000000;;155.94000244;;9.26000023;0.46300000;0.77230000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-08;623.47000000;565.12000000;23.95000000;135.20000000;123.00000000;0E-8;10.00000000;133.00000000;;154.71000671;;1.16000000;0.29900000;0.81500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-08;564.81000000;517.60000000;;146.91000000;152.00000000;0E-8;;152.00000000;;152.53999329;;2.77999997;0.48300000;0.91200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-08;839.74000000;772.71000000;46.56000000;138.14999390;157.05000305;0E-8;0E-8;157.05000305;157.00000000;152.97000122;;152.97000122;2.30300000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-08;770.28000000;730.55000000;54.05000000;224.00000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;186.96000671;;25.29999924;0.96200000;0.71770000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-08;583.81000000;516.45000000;44.11000000;412.82000000;384.00000000;0E-8;0E-8;384.00000000;0E-8;408.00000000;;227.72000122;0.35800000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-08;502.61800000;434.30000000;20.32000000;828.25000000;337.00000000;0E-8;0E-8;337.00000000;0E-8;1084.15002441;;218.38000488;3.31700000;5.64900000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-08;431.08000000;395.84000000;;488.79000000;383.00000000;0E-8;;383.00000000;;1141.79003906;;56.61999893;0.78400000;5.96130000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-08;391.89001465;324.31000000;11.52999973;1120.00000000;1445.00000000;0E-8;;1445.00000000;;1871.83996582;;732.77001953;3.92900000;11.72070000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-08;476.95000000;448.80000000;97.38000000;134.31000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;114.80000305;;114.80000305;0.14900000;0.37230000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-08;447.76000000;410.40000000;;134.08000000;137.00000000;0E-8;0E-8;137.00000000;0E-8;124.36000061;;4.75000000;0.23200000;0.39470000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-08;353.95001221;326.18000000;;135.53999329;129.00000000;0E-8;0E-8;129.00000000;0E-8;144.69999695;;8.85999966;-0.03800000;0.43700000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-08;446.50000000;395.07000000;;130.19000244;119.94000244;0E-8;0E-8;119.94000244;0E-8;115.95999908;;115.95999908;0.73500000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-08;370.34000000;326.44000000;;116.01999664;106.00000000;0E-8;;106.00000000;0E-8;130.19000244;;9.67000008;0.41900000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-08;580.22998047;531.05000000;42.59999847;58.45000000;78.00000000;0E-8;0E-8;78.00000000;0E-8;57.70000076;;57.70000076;0.25600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-08;561.80600000;531.66000000;22.37000000;45.39000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;55.49000168;;55.49000168;3.87400000;3.25530000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-08;531.48000000;504.81000000;;98.00000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;58.22000122;;2.16000009;0.16200000;3.35500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-08;468.96400000;398.35000000;38.88000000;132.51000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;103.91000366;;44.77999878;1.36800000;4.24900000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-08;398.18000000;385.60000000;;103.58000000;98.00000000;0E-8;3.00000000;101.00000000;0E-8;105.05999756;;1.58000000;0.05400000;4.27370000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-08;384.60000000;365.76000000;;148.14000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;144.28999329;;39.61999893;0.16400000;5.82600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-08;365.94000000;350.96000000;;143.44000000;138.00000000;0E-8;0E-8;138.00000000;0E-8;146.97000122;;3.11000000;0.25900000;5.97570000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-08;350.91000000;333.32000000;;142.64000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;153.21000671;;6.61999989;0.26800000;6.21600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-08;327.38000488;284.47000000;42.00999832;420.80999756;884.00000000;0E-8;0E-8;884.00000000;0E-8;425.57998657;;180.39999390;2.22000000;11.31700000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-08;283.43000000;258.55000000;;884.77000000;860.00000000;0E-8;0E-8;860.00000000;0E-8;449.13000488;;26.96999931;0.41300000;11.68070000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-08;257.53400000;236.09000000;;971.69000244;878.91998291;0E-8;0E-8;878.91998291;0E-8;512.01000977;;63.22999954;0.67500000;13.67630000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-08;319.23001099;280.72000000;0E-8;2946.21997070;2954.00000000;0E-8;0E-8;2954.00000000;-105.00000000;3565.92993164;;255.13000488;8.30000000;42.86830000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-08;279.53000000;258.06000000;;3510.43000000;3622.00000000;0E-8;0E-8;3622.00000000;0E-8;4308.89990234;4200.54003906;353.70999146;3.56400000;104.58900000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-08;344.75000000;309.94000000;;104.50000000;103.00000000;6.00000000;0E-8;109.00000000;0E-8;108.76000000;;108.76000000;0.17100000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-08;257.28000000;236.73000000;;4072.94000000;4549.00000000;0E-8;4.00000000;4553.00000000;;5044.74023438;4936.37988281;477.54998779;6.98000000;112.38330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-08;217.88000000;97.44000000;;6222.45000000;6364.00000000;0E-8;;6364.00000000;;7461.35009766;7352.99023438;1249.83996582;-12.74100000;136.34470000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-08;279.56000000;224.32000000;15.68000000;108.66000366;80.00000000;0E-8;0E-8;80.00000000;0E-8;169.38999939;;169.38999939;4.14500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-08;394.61000000;151.09000000;;70.47000122;56.00000000;25.00000000;;81.00000000;;70.23000336;;70.23000336;0.04400000;0.16900000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-08;411.88000000;320.22000000;;52.58000000;50.00000000;0E-8;2.00000000;52.00000000;;54.20999908;;54.20999908;0.01800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-08;320.20000000;180.72000000;;52.58000000;52.00000000;0E-8;;52.00000000;;54.20999908;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-08;354.95000000;249.02000000;;62.77000046;62.00000000;0E-8;1.00000000;63.00000000;0E-8;62.81999969;;62.81999969;0.01800000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-08;616.13000000;578.13000000;106.95000000;283.19000244;95.47000122;159.38000488;0E-8;254.85000610;0E-8;251.83999634;;251.83999634;-0.08500000;1.10930000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-08;561.04998779;515.18000000;38.18000031;798.60998535;150.00000000;0E-8;0E-8;150.00000000;;972.08001709;;784.00000000;6.01700000;3.94030000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-08;820.84000000;637.77000000;39.92000000;39.88999939;12.00000000;0E-8;1.00000000;12.00000000;;40.81999969;;40.81999969;0.50100000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-08;761.30000000;;32.44000000;14.24000000;;0E-8;;10.00000000;;13.00000000;;13.00000000;-0.00100000;3.83630000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-08;742.53997803;;61.99000168;58.59000015;;0E-8;;9.75000000;;74.08000000;108.36000000;74.08000000;0.32800000;7.86470000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-08;733.40002441;;56.84999847;21.00000000;;0E-8;;12.98999977;;28.26000000;;28.26000000;0.16000000;10.30230000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-08;711.32000000;;40.04000000;81.71800000;;86.00000000;;86.00000000;;58.01000000;;81.72800000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-08;447.07000000;427.26000000;52.97000000;151.71000000;234.00000000;0E-8;0E-8;234.00000000;0E-8;203.29000000;142.75000000;102.60000000;2.26000000;48.74200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-08;427.19000000;404.14000000;;217.35000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;203.94999695;171.63999939;28.42000008;0.60700000;52.15000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-08;403.77999878;380.80000000;;366.04000854;379.00000000;0E-8;0E-8;379.00000000;0E-8;246.25000000;216.16999817;54.66999817;1.19100000;55.55130000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-08;380.51000000;356.76000000;17.74000000;379.50000000;346.67999268;0E-8;0E-8;346.67999268;0E-8;286.98999023;259.98999023;40.50000000;5.03400000;56.98300000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-08;356.98000000;324.45000000;;384.50000000;322.00000000;0E-8;0E-8;322.00000000;0E-8;318.89001465;290.98999023;15.97999954;2.12300000;58.23100000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-08;319.80999756;279.66000000;0E-8;309.00000000;205.00000000;0E-8;0E-8;205.00000000;105.00000000;393.00000000;105.01999664;16.28000069;5.46100000;60.15500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-08;727.25000000;1.63000000;;67.00000000;18.51000023;0E-8;;80.00000000;;0E-8;125.47000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-08;434.29200000;334.89000000;24.73000000;1764.78000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;1881.06994629;;1881.06994629;12.03500000;2.51770000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-08;332.43000000;287.54000000;;622.35000000;308.00000000;0E-8;;308.00000000;;1891.13000488;;182.66999817;1.98200000;2.61770000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-08;286.91000000;262.20000000;;694.70000000;639.00000000;0E-8;;639.00000000;;1794.55004883;;179.39999390;1.44200000;2.74770000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-08;262.00000000;235.26000000;47.99000000;2129.40000000;1286.00000000;0E-8;;1286.00000000;;2987.38989258;;1415.66003418;3.69700000;4.34500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-08;211.99000549;176.89000000;;2023.94995117;2094.19995117;0E-8;0E-8;2094.19995117;;3550.40991211;;1484.16003418;7.54900000;6.34270000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-08;837.15000000;;48.21000000;32.63000107;17.00000000;0E-8;0E-8;17.00000000;;32.61000061;;32.61000061;-0.08600000;0.06700000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-08;318.32000000;112.98000000;;52.83000000;46.00000000;0E-8;7.00000000;53.00000000;0E-8;47.04000000;;47.04000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-08;727.09002686;604.10000000;54.74000168;149.31000000;350.00000000;0E-8;0E-8;350.00000000;;153.74000549;;153.74000549;-0.44800000;5.97770000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-08;603.96997070;494.23000000;38.50000000;464.10998535;403.00000000;0E-8;0E-8;403.00000000;-67.00000000;197.63999939;225.52999878;42.13000107;-0.19700000;6.05770000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-08;799.30999756;707.02000000;60.38999939;28.11000061;79.30000305;0E-8;7.13999987;86.44000244;;27.47999954;;27.47999954;0.01100000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-08;705.84000000;604.78000000;;85.53000000;0E-8;83.00000000;6.00000000;89.00000000;;29.59000015;;2.03999996;0.00300000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-08;605.17000000;538.41000000;38.27000000;100.26000000;0E-8;0E-8;10.00000000;10.00000000;67.00000000;37.88000107;10.00000000;8.22999954;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-08;494.26998901;396.75000000;46.59999847;450.67001343;470.00000000;0E-8;;470.00000000;;253.33999634;;15.71000004;-0.52700000;6.74770000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-08;396.49000000;324.05000000;;461.31000000;375.00000000;48.00000000;;423.00000000;;261.41000366;;6.21000004;-0.22800000;6.87770000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-08;323.27999878;258.66000000;;475.47000122;488.00000000;34.00000000;0E-8;522.00000000;;303.13000488;;39.08000183;-0.98700000;7.91770000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-08;258.70000000;241.72000000;;512.32000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;321.48999023;;15.63000011;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-08;488.64999390;;76.72000122;2.22000003;;14.00000000;;30.00000000;;10.80000019;;10.80000019;-0.71000000;0.02770000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-08;317.19000244;279.40000000;46.09000015;68.62999725;153.00000000;0E-8;;153.00000000;;49.86999893;;39.06000137;-4.87900000;0.51730000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-08;279.41000000;183.82000000;;150.36000000;147.00000000;0E-8;;147.00000000;;50.04000092;;0.23999999;-0.09000000;0.53500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-08;182.19000000;94.57000000;;156.23000000;170.00000000;0E-8;;170.00000000;;55.40000153;;5.61999989;-0.56100000;0.77830000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-08;91.93000031;53.81000000;;183.21000671;153.00000000;0E-8;0E-8;153.00000000;;61.66999817;;6.25000000;-0.62100000;1.12370000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-08;239.58999634;147.48000000;;69.05999756;35.00000000;7.00000000;18.00000000;60.00000000;0E-8;69.77999878;;69.77999878;-0.12600000;0.84200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-08;147.02000427;105.94000000;;90.65000153;71.00000000;20.00000000;0E-8;91.00000000;0E-8;76.73999786;;14.96000004;-0.01600000;2.03770000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-08;103.00000000;69.68000000;;75.01000214;65.00000000;0E-8;28.00000000;93.00000000;0E-8;73.76999664;;1.89999998;-0.06300000;2.48770000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-08;630.27000000;511.88000000;44.22000000;102.13000000;67.00000000;0E-8;18.00000000;85.00000000;;99.87000275;;99.87000275;-0.37300000;1.50630000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-08;703.55999756;659.40000000;40.66999817;134.25000000;89.00000000;0E-8;13.00000000;102.00000000;0E-8;122.01000214;;122.01000214;-0.56200000;2.05730000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-08;658.35998535;474.28000000;67.19999695;83.11000061;14.13000011;0E-8;0E-8;14.13000011;0E-8;136.02000427;;12.96000004;-0.76100000;2.12970000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-08;633.48999023;480.58000000;49.47999954;167.53999329;143.52000427;6.76000023;0E-8;150.27999878;0E-8;166.50000000;;166.50000000;-1.81000000;0.76930000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-08;473.59000000;376.04000000;54.34000000;223.09000000;522.00000000;0E-8;;522.00000000;;291.80999756;;48.86999893;-0.76100000;3.39430000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-08;368.26000977;264.25000000;;565.55999756;124.00000000;81.00000000;;205.00000000;;286.02999878;;18.20000076;-3.71200000;5.83600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-08;592.67999268;335.28000000;50.63000107;15.00000000;15.00000000;0E-8;;15.00000000;;7.63000011;;7.63000011;-1.98000000;0.61530000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-08;326.89999390;264.35000000;;18.30999947;16.00000000;0E-8;0E-8;16.00000000;0E-8;13.60000038;;5.46000004;-0.15500000;0.71300000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-08;264.10000000;211.16000000;;275.95999146;310.82998657;109.73000336;0E-8;420.55999756;0E-8;323.94000244;;47.00999832;-2.35500000;7.44370000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-08;547.34000000;426.04000000;64.88000000;19.17000008;9.48999977;0E-8;1.00000000;10.48999977;0E-8;20.32999992;;20.32999992;-0.02300000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-08;154.37000000;132.09000000;;53.61000061;51.00000000;0E-8;0E-8;51.00000000;0E-8;58.36999893;;58.36999893;-0.22500000;0.98730000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-08;127.51000214;97.96000000;;51.93999863;41.00000000;30.00000000;0E-8;71.00000000;0E-8;61.97000122;;2.18000007;-0.26700000;1.10870000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-09;109.84000000;29.11000000;;1106.74000000;438.00000000;653.00000000;0E-8;1091.00000000;0E-8;1137.93005371;;1016.10998535;-0.59900000;1.32600000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-09;116.27000000;5.20000000;124.55000000;293.45999146;155.00000000;0E-8;;155.00000000;13.00000000;291.92999268;;291.92999268;-1.53100000;4.42200000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-09;301.18000000;260.24000000;48.69000000;547.00000000;547.00000000;0E-8;;547.00000000;;547.55999756;;547.55999756;6.96000000;1.14400000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-09;387.22000000;361.67000000;40.22000000;2080.00000000;811.00000000;0E-8;;811.00000000;;2589.93994141;;1895.93994141;215.05400000;23.57000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-09;302.14000000;251.49000000;59.43000000;850.00000000;1146.00000000;0E-8;;1146.00000000;;2647.20996094;;0E-8;58.13200000;78.11800000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-09;251.40000000;230.00000000;;1072.10998535;37.00000000;0E-8;;37.00000000;1179.00000000;2629.62011719;;0E-8;;80.38600000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-09;230.28000000;140.98000000;;29.56999969;18.00000000;0E-8;;18.00000000;;2629.62011719;;0E-8;0.39500000;80.44800000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-09;251.12000000;137.93000000;;954.09002686;1174.00000000;0E-8;;1174.00000000;;2629.62011719;;;;80.44800000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-09;137.48000000;15.45000000;;1192.00000000;1197.00000000;0E-8;;1197.00000000;;2584.85009766;;0E-8;4.74500000;80.78600000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-09;58.30000000;42.25000000;;1042.79000000;944.00000000;180.00000000;;1124.00000000;;920.17999268;;920.17999268;0.72900000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-09;41.92000000;21.20000000;;992.07000732;239.00000000;789.58001709;0E-8;1028.18005371;0E-8;928.40997314;;2.78999996;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-09;20.45999908;3.35000000;;1046.63000488;848.00000000;164.00000000;0E-8;1013.00000000;0E-8;940.64001465;;7.44000006;0.27300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-09;48.93600082;27.83000000;53.18000031;1442.84997559;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1438.86999512;;1438.86999512;26.81900000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-09;32.16999817;12.00000000;98.94999695;304.00000000;167.00000000;135.00000000;0E-8;304.00000000;0E-8;300.48999023;;300.48999023;1.98100000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-09;29.10000038;3.04000000;;772.39001465;810.00000000;0E-8;0E-8;810.00000000;;770.53997803;;770.53997803;0.25200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-09;95.59999847;3.70000000;;0E-8;4611.33000000;0E-8;0E-8;4611.00000000;0E-8;0E-8;4460.64013672;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-09;95.97000122;82.64000000;;5239.52001953;876.42000000;0E-8;5.00000000;881.00000000;4565.16000000;5326.91992188;866.27000000;5326.91992188;0E-8;6.17800000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-09;154.64000000;133.83000000;;4225.30000000;4974.00000000;0E-8;;4974.00000000;;5404.52978516;;2395.17993164;7.01700000;7.70800000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-09;62.36000061;7.40000000;31.27000046;9479.00000000;9479.00000000;0E-8;0E-8;9479.00000000;0E-8;10455.01953125;;6412.20019531;16.42600000;24.00000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-09;479.14001465;304.14000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.90999985;;31.90999985;0.02700000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-09;87.55000000;72.53000000;;16057.76953125;15452.99023438;0E-8;84.58000183;15537.55957031;0E-8;16684.64062500;;16684.64062500;-6.25300000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-09;71.28000000;52.31000000;;15885.00000000;15862.00000000;0E-8;23.00000000;15885.00000000;0E-8;16927.16015625;;267.79998779;-8.28100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-09;80.66000366;55.81000000;4.46999979;737.97998047;467.08999634;0E-8;0E-8;467.08999634;0E-8;706.66998291;;706.66998291;1.96900000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-09;265.13000000;205.13000000;35.59000000;108.78000000;104.00000000;0E-8;18.00000000;122.00000000;0E-8;110.48000000;;110.48000000;0.95100000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-09;213.59000000;114.46000000;;281.03000000;229.00000000;52.00000000;0E-8;281.00000000;0E-8;281.21000000;;281.21000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-09;297.39999390;272.93000000;45.02999878;1103.09997559;1033.00000000;46.00000000;0E-8;1079.00000000;0E-8;1027.85998535;;1027.85998535;0E-8;3.49800000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-09;271.72000000;249.61000000;;1066.86999512;983.21997070;8.78999996;8.00000000;992.01000977;;1130.07995605;;95.48000336;0E-8;3.49800000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-09;220.44000000;163.81000000;;2791.12000000;2774.00000000;0E-8;0E-8;2774.00000000;0E-8;2990.60009766;;1853.68994141;3.22600000;3.56600000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-09;161.45000000;137.19000000;;2676.14000000;2421.00000000;248.00000000;;2669.00000000;;2993.12011719;;16.82999992;0E-8;3.56600000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-09;313.50000000;278.35000000;;145.36000000;0E-8;141.00000000;0E-8;141.00000000;0E-8;125.00000000;;125.00000000;-0.01100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-09;494.29000854;377.72000000;;74.62000275;73.00000000;0E-8;0E-8;73.00000000;0E-8;114.44999695;;114.44999695;-0.00600000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-09;372.88000000;256.92000000;;107.00000000;84.00000000;23.00000000;;107.00000000;;116.50000000;;2.56999993;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-09;361.51000000;;;270.00000000;;200.00000000;;200.00000000;72.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-09;354.06000000;;;114.58000000;99.00000000;1.00000000;;100.00000000;;321.10998535;;321.10998535;-0.02100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-09;256.66000000;206.10000000;88.44000000;325.45000000;126.00000000;202.00000000;0E-8;328.00000000;0E-8;313.17999268;;0E-8;-0.02800000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-09;184.88000488;166.10000000;;745.90997314;672.00000000;48.00000000;1.00000000;720.00000000;;852.79998779;;381.57000732;0.01400000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-09;89.83000000;62.52000000;;1039.75000000;1038.00000000;3.00000000;16.00000000;1057.00000000;;936.00000000;;163.16999817;-0.15400000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-09;60.64000000;40.86000000;;1383.13000000;1077.00000000;300.00000000;;1377.00000000;;1222.68994141;;292.04000854;-0.03800000;4.99600000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-09;904.22998047;;25.54000092;103.88999939;65.00000000;0E-8;;65.00000000;;105.34999847;;105.34999847;0.10300000;0.18600000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-09;885.73000000;856.48000000;;69.75300000;69.00000000;0E-8;0E-8;69.00000000;;105.34999847;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-09;807.80000000;767.31000000;;252.13000000;260.00000000;0E-8;;260.00000000;;271.70001221;;164.27999878;0.19600000;0.81600000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-09;755.91000000;671.00000000;22.48000000;622.08000000;445.00000000;0E-8;0E-8;445.00000000;0E-8;747.28997803;;477.91000366;7.78900000;4.79200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-09;656.67999268;620.15000000;22.62000084;628.75000000;400.00000000;2.00000000;0E-8;402.00000000;0E-8;722.40997314;;54.34000015;1.51800000;5.39000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-09;620.06000000;557.59000000;;367.00000000;367.00000000;0E-8;0E-8;367.00000000;0E-8;700.72998047;;12.53999996;0.34900000;5.45200000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-09;557.58000000;512.33000000;;377.64000000;395.00000000;0E-8;;395.00000000;;687.65002441;;5.19000006;0.32700000;5.49000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-09;511.89000000;494.28000000;;436.83000000;441.00000000;0E-8;2.00000000;441.00000000;;673.03002930;;14.85000038;0.56900000;5.59200000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-09;494.10000610;393.24000000;;516.57000732;494.00000000;0E-8;;494.00000000;;686.00000000;;33.15000153;2.25600000;5.86600000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-09;466.20001221;443.29000000;;369.67001343;514.00000000;0E-8;0E-8;514.00000000;0E-8;762.90997314;;81.69999695;1.72800000;7.98600000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-09;841.28000000;749.70000000;34.97000000;35.58000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;31.03000069;;31.03000069;0.19500000;0.56200000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-09;664.30000000;574.69000000;;27.00000000;27.00000000;0E-8;0E-8;27.00000000;0E-8;50.31000137;;19.59000015;0.00900000;0.98000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-09;572.50000000;545.95000000;;25.07000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;50.75000000;;0.75000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-09;431.02999878;382.38000000;13.42000008;781.46002197;1881.00000000;0E-8;0E-8;1881.00000000;0E-8;1060.92004395;;254.22999573;2.13300000;22.31600000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-09;374.66198730;324.30000000;10.72999954;1748.43005371;1913.00000000;0E-8;0E-8;1913.00000000;0E-8;1183.35998535;;130.99000549;4.35500000;26.01200000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-09;555.79998779;361.15000000;;86.98999786;32.00000000;45.00000000;2.00000000;79.00000000;;108.25000000;;108.25000000;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-09;485.56000000;330.72000000;28.56000000;531.00000000;55.00000000;0E-8;;55.00000000;;531.07000000;;531.07000000;-0.06000000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-09;85.97000000;36.08000000;;315.63000488;131.41999817;188.61000061;0E-8;320.02999878;0E-8;344.50000000;;344.50000000;-0.01800000;0.57400000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-09;699.00000000;625.05000000;17.79999924;46.22000122;33.00000000;0E-8;0E-8;33.00000000;;37.22000122;;37.22000122;-1.83600000;0.13200000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-09;609.89000000;575.83000000;19.86000000;31.56000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;42.84999847;;5.40999985;-0.14100000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-09;609.85998535;556.03000000;25.95999908;14.05000019;4.00000000;0E-8;0E-8;4.00000000;6.00000000;14.52999973;;14.52999973;-0.42200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-09;454.11000000;394.20000000;34.25000000;227.42000000;142.00000000;0E-8;0E-8;142.00000000;0E-8;202.77999878;;144.75000000;-0.33100000;6.20400000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-09;352.78000000;349.17000000;;222.81000000;;96.00000000;0E-8;96.00000000;126.00000000;257.95999146;;62.90000153;-0.00500000;6.83000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-09;658.95000000;526.22000000;;27.49000000;29.00000000;2.00000000;1.00000000;32.00000000;;28.18000031;;28.18000031;-0.00800000;0.05800000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-09;437.35000000;355.67000000;;59.00000000;55.00000000;2.00000000;2.00000000;59.00000000;;62.27999878;;33.45999908;-0.00100000;0.79600000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-09;251.35000000;233.10000000;85.00000000;309.20000000;72.00000000;34.00000000;0E-8;106.00000000;202.00000000;482.67001343;286.89999390;156.11000061;;8.55800000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-09;249.62000000;139.50000000;;202.00000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;0E-8;202.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-09;139.39000000;127.62000000;;376.15000000;378.00000000;0E-8;0E-8;378.00000000;0E-8;549.45001221;353.67001343;63.45000076;0.01300000;8.68400000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-09;363.01000000;;67.53000000;16.67000000;;0E-8;0E-8;0E-8;118.00000000;35.77000046;171.36999512;11.36999989;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-09;398.30000000;362.40000000;;109.61100000;;0E-8;0E-8;125.00000000;;346.00000000;171.36999512;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-09;398.28000000;86.83000000;;122.00000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;11.47999954;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-09;447.44000000;;85.48000000;26.50000000;0E-8;1.00000000;;28.00000000;27.00000000;24.39999962;;24.39999962;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-09;412.60000000;;84.25000000;30.37000000;;0E-8;0E-8;24.00000000;-27.00000000;11.47999954;35.88000107;11.47999954;-0.24300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-09;398.28000000;89.97000000;;30.37000000;42.00000000;;0E-8;42.00000000;;11.47999954;44.36999893;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-09;86.21000000;48.12000000;;30.37000000;157.00000000;0E-8;0E-8;157.00000000;0E-8;11.47999954;188.36999512;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-09;150.88000000;126.54000000;;172.00000000;163.00000000;0E-8;;163.00000000;;175.63000488;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-09;790.15000000;754.89000000;23.66000000;105.45000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;74.00000000;;74.00000000;0.49700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-09;735.53000000;674.60000000;8.69000000;60.41999817;97.00000000;0E-8;0E-8;97.00000000;0E-8;121.33999634;;46.31999969;1.35400000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-09;626.16998291;519.38000000;14.94999981;232.97000122;92.00000000;0E-8;;92.00000000;;290.48999023;;167.65000000;1.61300000;1.11400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-09;784.71600000;695.06000000;13.57000000;187.22999573;87.62000275;0E-8;;87.62000275;;184.66000366;;184.66000366;2.19700000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-09;694.69000000;623.70000000;55.27000000;103.99000000;121.00000000;0E-8;;121.00000000;;180.66999817;;9.21000004;0.47500000;0.77200000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-09;623.48000000;565.10000000;25.35000000;135.08000000;123.00000000;0E-8;10.00000000;133.00000000;;176.66999817;;1.15000000;0.30500000;0.81000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-09;564.79000000;517.58000000;;139.81000000;150.00000000;0E-8;;150.00000000;;168.44999695;;2.76000000;0.49400000;0.89600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-09;839.67999268;772.97000000;45.49000168;71.38999939;184.64999390;0E-8;0E-8;184.64999390;0E-8;110.80999756;;110.80999756;2.38300000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-09;770.20001221;730.73000000;52.02000046;205.11999512;266.00000000;0E-8;0E-8;266.00000000;0E-8;155.58000183;;23.69000053;0.97100000;0.71800000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-09;583.64000000;516.84000000;43.42000000;434.29000000;516.00000000;0E-8;0E-8;516.00000000;0E-8;400.16000366;;213.19999695;0.35800000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-09;502.70000000;434.35000000;20.58000000;862.99000000;490.00000000;0E-8;0E-8;490.00000000;0E-8;1074.48999023;;217.08000183;3.39200000;5.58200000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-09;430.82000000;396.54000000;;527.81000000;738.00000000;0E-8;;738.00000000;;1129.69995117;;51.99000000;0.79800000;5.89400000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-09;391.86000000;324.41000000;11.27000000;1319.50000000;1482.00000000;0E-8;;1482.00000000;;1831.83996582;;694.59000000;4.02500000;11.62200000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-09;476.90000000;448.73000000;94.76000000;126.41000000;136.00000000;0E-8;0E-8;136.00000000;0E-8;105.51000214;;105.51000214;0.15100000;0.37200000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-09;447.75000000;410.37000000;;131.08000000;134.00000000;0E-8;0E-8;134.00000000;0E-8;112.19999695;;4.36999989;0.23600000;0.39400000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-09;353.89999390;326.19000000;;126.31999969;131.00000000;0E-8;0E-8;131.00000000;0E-8;127.94000244;;8.14000034;-0.03800000;0.43600000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-09;446.49000000;395.04000000;;111.01999664;121.26999664;0E-8;0E-8;121.26999664;0E-8;115.43000031;;115.43000031;0.75100000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-09;370.38000000;326.44000000;;126.10000000;106.00000000;0E-8;;106.00000000;0E-8;126.44999695;;9.63000011;0.42700000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-09;580.17999268;530.97000000;41.84000015;52.78000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;55.55000000;;55.55000000;0.25500000;0.07000000;PNUHES
