id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-09;561.79400000;531.66000000;22.24000000;45.42000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;57.92000000;;57.92000000;4.05100000;2.93600000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-09;531.47000000;504.82000000;;96.09000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;59.88999939;;2.49000000;0.16800000;3.03000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-09;468.97200000;398.36000000;38.97000000;142.35000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;110.73999786;;51.58000183;1.50400000;3.88200000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-09;398.14000000;385.62000000;;105.93000000;105.00000000;0E-8;3.00000000;108.00000000;0E-8;111.37999725;;1.50000000;0.05500000;3.90600000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-09;384.64001465;365.76000000;;148.21000671;143.00000000;0E-8;0E-8;143.00000000;0E-8;148.19000244;;37.59999847;0.16700000;5.36800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-09;365.94000000;350.96000000;;145.00000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;150.69000244;;2.95000005;0.26600000;5.51200000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-09;350.92000000;333.32000000;;149.36000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;156.53999329;;6.28000021;0.27600000;5.74800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-09;327.27200000;284.56000000;41.19000000;421.60998535;963.00000000;0E-8;0E-8;963.00000000;0E-8;459.50000000;;207.19000244;2.29700000;10.75600000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-09;283.48000000;258.60000000;;948.44000000;907.00000000;0E-8;0E-8;907.00000000;0E-8;473.35000610;;26.98999977;0.42500000;11.11200000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-09;257.51800000;236.37000000;;991.39001465;1030.47998047;0E-8;0E-8;1030.47998047;0E-8;522.60998535;;63.27999878;0.71100000;13.09400000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-09;319.31000000;280.70000000;0E-8;3609.62011719;2947.00000000;0E-8;0E-8;2947.00000000;-114.00000000;3607.54003906;;241.02999878;8.50300000;40.91000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-09;279.49000000;258.05000000;;3492.62000000;3641.00000000;0E-8;0E-8;3641.00000000;0E-8;4304.02001953;4229.58984375;335.85000610;3.61100000;101.36200000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-09;344.72000000;309.97000000;;103.24000000;104.00000000;6.00000000;0E-8;110.00000000;0E-8;102.60000000;;102.60000000;0.17300000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-09;257.27000000;236.68000000;;4202.15000000;4438.00000000;0E-8;4.00000000;4442.00000000;;4889.91015625;4815.47998047;451.00000000;7.28300000;109.12000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-09;217.87000000;97.63000000;;6377.56000000;6519.00000000;0E-8;;6519.00000000;;7268.20019531;7193.77001953;1227.26000977;-12.40900000;132.60400000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-09;279.57000000;224.32000000;15.79000000;115.83000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;172.99000549;;172.99000549;4.23300000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-09;394.54000000;150.94000000;;65.58000000;52.00000000;24.00000000;;76.00000000;;67.58999634;;67.58999634;0.04700000;0.16200000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-09;411.87000000;320.23000000;;50.88000000;49.00000000;0E-8;2.00000000;51.00000000;;52.06999969;;52.06999969;0.01800000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-09;320.17000000;180.69000000;;50.88000000;50.00000000;0E-8;;50.00000000;;52.06999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-09;354.97000000;249.02000000;;62.46000000;61.00000000;0E-8;1.00000000;62.00000000;0E-8;61.65000153;;61.65000153;0.01900000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-09;616.10998535;578.24000000;105.87999725;288.13000488;95.16999817;198.13000488;0E-8;293.29998779;0E-8;301.05999756;;301.05999756;-0.08700000;1.10800000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-09;561.16998291;515.18000000;38.68999863;1050.45996094;150.00000000;0E-8;0E-8;150.00000000;;1065.10998535;;788.65997314;6.04100000;3.93600000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-09;820.92000000;637.77000000;40.38000000;33.37000000;13.00000000;0E-8;1.00000000;13.00000000;;35.13000107;;35.13000107;0.52000000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-09;761.31000000;;32.50000000;12.12000000;;0E-8;;10.00000000;;7.00000000;;7.00000000;-0.00100000;3.83400000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-09;742.55999756;;62.15999985;29.44000053;;0E-8;;9.88000011;;41.68000000;74.43000000;41.68000000;0.35000000;7.86400000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-09;733.44000244;;57.34000015;19.00000000;;0E-8;;13.53999996;;30.07000000;;30.07000000;0.16500000;10.30200000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-09;711.32000000;;39.77000000;68.00000000;;68.00000000;;68.00000000;;36.01000000;;72.50600000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-09;447.05000000;427.16000000;52.78000000;168.25000000;223.00000000;0E-8;0E-8;223.00000000;0E-8;338.83000000;205.33000000;102.85000000;2.35500000;48.34600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-09;427.17001343;404.01000000;;258.92999268;273.00000000;0E-8;0E-8;273.00000000;0E-8;297.70001221;182.92999268;26.63999939;0.63300000;51.46000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-09;403.75000000;380.71000000;;305.23001099;344.00000000;0E-8;0E-8;344.00000000;0E-8;302.07000732;241.52999878;51.25000000;1.23800000;54.61400000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-09;380.53000000;356.83000000;18.19000000;456.07998657;346.60000610;0E-8;0E-8;346.60000610;0E-8;285.33999634;256.29998779;40.25999832;5.19900000;55.96400000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-09;356.96000000;324.55000000;;284.33000000;326.00000000;0E-8;0E-8;326.00000000;0E-8;302.11999512;274.10998535;15.89000034;2.18800000;57.09800000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-09;319.80999756;279.66000000;0E-8;318.00000000;205.00000000;0E-8;0E-8;205.00000000;114.00000000;359.54000854;103.76999664;15.38000011;5.56300000;58.89000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-09;727.26000000;1.16000000;;48.00000000;12.56000042;0E-8;;13.00000000;;0E-8;83.96000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-09;434.44000000;334.70000000;25.00000000;1548.11000000;212.00000000;0E-8;0E-8;212.00000000;0E-8;1583.08996582;;1583.08996582;11.90100000;2.51800000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-09;332.75000000;287.61000000;;815.33001709;307.00000000;0E-8;;307.00000000;;1936.43005371;;229.17999268;1.94900000;2.61800000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-09;286.87000000;262.79000000;;1075.30000000;1017.00000000;114.00000000;;1131.00000000;;2131.32006836;;225.08999634;1.42400000;2.74800000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-09;262.14000000;236.44000000;55.03000000;2576.93994141;2148.00000000;0E-8;;2148.00000000;;3682.97998047;;1776.18005371;3.56600000;4.35000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-09;211.94000244;177.97000000;;2367.87011719;2718.56005859;0E-8;0E-8;2718.56005859;;4184.54980469;;1862.11999512;7.56900000;6.34800000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-09;837.23000000;;48.62000000;16.41000000;9.00000000;0E-8;0E-8;9.00000000;;16.38999939;;16.38999939;-0.08500000;0.06600000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-09;318.46000000;112.93000000;;45.22000000;38.00000000;0E-8;7.00000000;45.00000000;0E-8;41.38000107;;41.38000107;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-09;726.91998291;604.11000000;54.29000092;137.22999573;337.00000000;0E-8;0E-8;337.00000000;;148.13000488;;148.13000488;-0.43500000;5.97800000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-09;603.84002686;494.38000000;35.95000076;438.45999146;552.00000000;0E-8;0E-8;552.00000000;-70.00000000;188.00999451;213.08999634;36.90999985;-0.18600000;6.05800000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-09;799.38000488;706.25000000;60.84000015;25.23999977;4.53999996;0E-8;7.15999985;11.69999981;;25.79999924;;25.79999924;0.01300000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-09;705.52000000;604.95000000;;16.55000000;0E-8;19.00000000;6.00000000;25.00000000;;27.72999954;;1.78999996;0.00400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-09;604.21000000;538.41000000;26.52000000;46.74000000;0E-8;0E-8;10.00000000;10.00000000;71.00000000;35.08000183;10.00000000;7.21000004;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-09;494.35000610;396.81000000;46.91999817;566.28002930;412.00000000;0E-8;;412.00000000;;241.86000061;;12.96000004;-0.50600000;6.74800000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-09;396.20000000;324.49000000;;407.16000000;592.00000000;0E-8;;592.00000000;;251.77000427;;5.11999989;-0.22200000;6.87800000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-09;323.42999268;258.65000000;;640.64000000;408.00000000;0E-8;0E-8;408.00000000;;287.77999878;;32.24000168;-0.96500000;7.91800000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-09;258.76000000;241.38000000;;441.02000000;420.00000000;0E-8;0E-8;420.00000000;0E-8;303.88000488;;12.89999962;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-09;488.63000488;;76.20999908;16.11000000;;14.00000000;;30.00000000;;10.80000000;;10.80000000;-0.71300000;0.02800000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-09;317.17001343;279.10000000;46.00000000;65.32000000;99.00000000;0E-8;;99.00000000;;46.79999924;;36.00000000;-4.94200000;0.52200000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-09;278.55000000;183.85000000;;97.63000000;143.00000000;0E-8;;143.00000000;;47.20999908;;0.23999999;-0.09100000;0.54000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-09;182.23000000;94.48000000;;157.13000000;151.00000000;0E-8;;151.00000000;;53.50999832;;5.57000017;-0.56600000;0.79000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-09;92.09999847;54.01000000;;178.49000549;144.00000000;0E-8;0E-8;144.00000000;;59.77000046;;6.19000006;-0.62500000;1.14600000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-09;239.13000488;147.37000000;;65.48999786;72.00000000;0E-8;18.00000000;90.00000000;0E-8;66.19999695;;66.19999695;-0.12400000;0.83600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-09;147.13999939;106.14000000;;106.97000122;85.00000000;20.00000000;0E-8;105.00000000;0E-8;80.73999786;;13.64999962;-0.01600000;2.02800000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-09;103.18000031;69.40000000;;102.80999756;65.00000000;0E-8;28.00000000;93.00000000;0E-8;81.73000336;;1.74000001;-0.06300000;2.47800000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-09;630.26000000;511.86000000;44.11000000;77.50000000;65.01999664;3.03999996;18.00000000;86.05999756;;84.30000305;;84.30000305;-0.36400000;1.50400000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-09;703.29998779;659.70000000;30.45999908;115.26000214;178.16999817;0E-8;13.00000000;191.16999817;0E-8;108.72000122;;108.72000122;-0.56000000;2.05200000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-09;658.28997803;476.49000000;65.80000305;202.63000488;223.58000183;0E-8;0E-8;223.58000183;0E-8;123.58000183;;11.55000019;-0.76900000;2.12400000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-09;633.45001221;480.57000000;49.34000015;118.51000214;141.41999817;11.60000038;0E-8;153.02000427;0E-8;117.44999695;;117.44999695;-1.82800000;0.76800000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-09;473.66400000;375.48000000;54.84000000;413.77000000;353.00000000;0E-8;;353.00000000;;328.01998901;;47.65999985;-0.75800000;3.38800000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-09;368.32199097;264.15000000;;371.66000366;274.00000000;0E-8;;274.00000000;;322.76000977;;17.81999969;-3.76900000;5.83800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-09;592.65002441;335.57000000;50.38999939;6.00000000;45.00000000;0E-8;;45.00000000;;7.90000010;;7.90000010;-1.99400000;0.62600000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-09;326.89001465;264.35000000;;48.41999817;49.00000000;0E-8;0E-8;49.00000000;0E-8;13.47000027;;5.65000010;-0.15700000;0.72400000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-09;264.02000000;211.10000000;;367.48999023;343.69000244;95.84999847;0E-8;439.54000854;0E-8;350.38000488;;46.09999847;-2.38000000;7.45600000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-09;547.38000000;425.96000000;65.74000000;18.90999985;15.35999966;0E-8;1.00000000;16.36000061;0E-8;18.70999908;;18.70999908;-0.02300000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-09;154.39999390;132.08000000;;58.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;53.68999863;;53.68999863;-0.21900000;1.00200000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-09;127.41999817;97.95000000;;52.93999863;42.00000000;30.00000000;0E-8;72.00000000;0E-8;57.34000015;;2.00000000;-0.26800000;1.12600000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-10;109.65000000;31.01000000;;2341.88000000;389.00000000;2103.00000000;0E-8;2492.00000000;0E-8;2412.50000000;;2268.64990234;-0.60600000;1.32500000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-10;116.43000000;3.48000000;126.84000000;309.85998535;10.00000000;35.00000000;;45.00000000;13.00000000;308.29000854;;308.29000854;-1.56900000;4.35500000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-10;301.20000000;260.24000000;49.06000000;628.02000000;547.00000000;0E-8;;547.00000000;;615.75000000;;615.75000000;7.00600000;1.10500000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-10;387.28000000;361.67000000;40.74000000;1980.00000000;808.00000000;0E-8;;808.00000000;;2584.23999023;;1889.23999023;215.34600000;23.53330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-10;302.05000000;251.38000000;57.57000000;800.00000000;1059.00000000;0E-8;;1059.00000000;;2632.20996094;;0E-8;57.34500000;76.93000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-10;251.23000000;230.19000000;;973.66998291;0E-8;0E-8;;0E-8;1175.00000000;2653.29003906;;0E-8;;79.15670000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-10;230.10000000;140.73000000;;0E-8;0E-8;0E-8;;0E-8;;2653.29003906;;0E-8;0.39200000;79.21830000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-10;251.06000000;137.95000000;;1112.56005859;1182.00000000;0E-8;;1182.00000000;;2653.29003906;;;;79.21830000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-10;137.63000000;15.46000000;;1182.00000000;1235.00000000;0E-8;;1235.00000000;;2629.62011719;;0E-8;4.70500000;79.55170000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-10;58.40000153;42.27000000;;913.78997803;856.00000000;0E-8;;856.00000000;;844.76000977;;844.76000977;0.73400000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-10;41.94000000;21.15000000;;884.15002441;232.00000000;646.41998291;0E-8;878.13000488;0E-8;853.60998535;;2.55999994;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-10;19.82999992;3.15000000;;714.46002197;769.00000000;61.00000000;0E-8;830.00000000;0E-8;866.66998291;;6.82999992;0.28000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-10;48.94400024;27.81000000;53.34000015;1490.56005859;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1466.22998047;;1466.22998047;26.87500000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-10;32.16999817;11.92000000;98.94999695;297.00000000;156.00000000;135.00000000;0E-8;297.00000000;0E-8;304.01000977;;304.01000977;1.96200000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-10;29.51000023;2.74000000;;800.90002441;636.00000000;0E-8;36.00000000;672.00000000;;791.19000244;;791.19000244;0.29100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-10;95.55000305;3.69000000;;0E-8;4682.50000000;0E-8;0E-8;4683.00000000;0E-8;0E-8;4712.10986328;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-10;95.98999786;82.64000000;;5566.45019531;879.42000000;0E-8;5.00000000;884.00000000;4605.68000000;5580.95996094;868.85000000;5580.95996094;0E-8;6.17670000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-10;154.68000000;133.41000000;;4668.75000000;4420.00000000;0E-8;;4420.00000000;;5933.00000000;;2571.63989258;6.96200000;7.71330000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-10;62.36999893;7.60000000;31.30999947;9940.75000000;9747.00000000;0E-8;0E-8;9747.00000000;0E-8;11068.20996094;;6822.79003906;15.74500000;24.00500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-10;479.13000488;304.14000000;;31.54000092;29.00000000;0E-8;3.00000000;32.00000000;0E-8;31.90999985;;31.90999985;0.02800000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-10;87.85000000;72.54000000;;16508.49023438;15626.90039063;0E-8;101.27999878;15728.17968750;0E-8;16961.49023438;;16961.49023438;-6.57900000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-10;71.28000000;52.24000000;;16045.00000000;16005.00000000;0E-8;40.00000000;16045.00000000;0E-8;16978.33984375;;282.16000366;-8.37900000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-10;80.83000183;56.24000000;5.69999981;859.71002197;496.88000488;0E-8;0E-8;496.88000488;0E-8;772.90002441;;772.90002441;2.18600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-10;265.11000000;205.16000000;35.19000000;109.78000000;105.00000000;0E-8;18.00000000;123.00000000;0E-8;112.09000000;;112.09000000;0.99400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-10;213.58000000;114.45000000;;279.99000000;227.00000000;53.00000000;0E-8;280.00000000;0E-8;280.17000000;;280.17000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-10;297.20000000;273.62000000;42.98000000;956.97998047;1395.00000000;44.00000000;0E-8;1439.00000000;0E-8;1035.70996094;;1035.70996094;0E-8;3.49830000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-10;271.70000000;250.82000000;;1580.44995117;1609.03002930;8.85999966;8.00000000;1617.88000488;;1126.36999512;;96.20999908;0E-8;3.49830000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-10;220.44000244;163.91000000;;2850.00000000;2850.00000000;0E-8;0E-8;2850.00000000;0E-8;3005.94995117;;1876.52001953;3.21600000;3.56670000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-10;161.45000000;137.26000000;;2782.00000000;2429.00000000;353.00000000;;2782.00000000;;3018.51000977;;17.04000092;0E-8;3.56670000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-10;313.51000977;278.46000000;;155.16000366;0E-8;155.00000000;0E-8;155.00000000;0E-8;164.32000732;;164.32000732;-0.01100000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-10;493.68000000;377.54000000;;86.40000153;93.00000000;0E-8;0E-8;93.00000000;0E-8;92.01000214;;92.01000214;-0.00700000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-10;372.90000000;256.74000000;;100.12000000;85.00000000;15.00000000;;100.00000000;;97.81999969;;2.06999993;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-10;362.13000000;;;189.00000000;;122.00000000;;122.00000000;66.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-10;354.17000000;;;108.64000000;100.00000000;1.00000000;;101.00000000;;245.16999817;;245.16999817;-0.02400000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-10;256.81000000;205.89000000;90.10000000;244.37000000;126.00000000;112.00000000;0E-8;238.00000000;0E-8;251.50000000;;0E-8;-0.03000000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-10;184.74000000;166.22000000;;767.57000732;724.00000000;65.00000000;1.00000000;789.00000000;;981.23999023;;445.51000977;0.01100000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-10;89.86000000;62.63000000;;1123.42004395;1095.00000000;2.00000000;16.00000000;1113.00000000;;1107.54003906;;190.52000427;-0.14900000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-10;60.67000000;40.95000000;;1411.16000000;1098.00000000;312.00000000;;1410.00000000;;1441.35998535;;340.97000122;-0.03800000;4.99500000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-10;904.21002197;885.79000000;25.42000008;75.27999878;85.00000000;0E-8;;85.00000000;;97.40000153;;97.40000153;0.10600000;0.18500000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-10;885.59000000;856.75000000;;91.37800000;94.00000000;0E-8;0E-8;94.00000000;;97.40000153;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-10;807.95000000;766.93000000;;236.14000000;177.00000000;0E-8;;177.00000000;;245.83999634;;144.13000488;0.19900000;0.81500000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-10;755.93000000;670.81000000;22.57000000;608.08000000;431.00000000;0E-8;0E-8;431.00000000;0E-8;771.40997314;;494.63000488;7.93800000;4.62000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-10;656.71000000;620.18000000;22.83000000;478.83999634;417.00000000;0E-8;0E-8;417.00000000;0E-8;795.58001709;;47.27999878;1.56500000;5.21500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-10;620.15000000;558.85000000;;408.87000000;362.00000000;0E-8;0E-8;362.00000000;0E-8;785.15002441;;10.90999985;0.36000000;5.27670000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-10;557.50000000;512.36000000;;370.22000000;398.00000000;0E-8;;398.00000000;;772.08001709;;4.51999998;0.33600000;5.31500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-10;511.95000000;494.28000000;;447.12000000;422.00000000;0E-8;2.00000000;422.00000000;;749.82000732;;12.92000008;0.58300000;5.41670000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-10;494.07998657;393.24000000;;383.85998535;429.00000000;0E-8;;429.00000000;;740.27001953;;28.85000038;2.32300000;5.67500000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-10;466.23999023;442.92000000;;563.11999512;498.00000000;1.00000000;0E-8;499.00000000;0E-8;789.77001953;;74.37999725;1.77800000;7.67670000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-10;841.38000000;749.70000000;35.31000000;29.79000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;30.31000000;;30.31000000;0.19600000;0.53500000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-10;664.23000000;574.66000000;;25.19000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;49.81000137;;19.14000000;0.00900000;0.92670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-10;572.47000000;545.95000000;;24.96000000;26.00000000;0E-8;0E-8;26.00000000;0E-8;50.61999893;;0.75000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-10;430.60998535;381.58000000;12.11999989;760.80999756;1549.00000000;0E-8;0E-8;1549.00000000;0E-8;1060.84997559;;252.02000427;2.13400000;20.75830000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-10;374.66598511;323.82000000;10.76000023;1748.34997559;1729.00000000;0E-8;0E-8;1729.00000000;0E-8;1183.04003906;;122.88999939;4.47500000;24.25500000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-10;555.80999756;361.05000000;;115.23000336;32.00000000;81.00000000;2.00000000;115.00000000;;90.80999756;;90.80999756;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-10;485.90000000;330.98000000;29.32000000;389.00000000;64.00000000;0E-8;;64.00000000;;389.04000000;;389.04000000;-0.09200000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-10;85.92000000;36.98000000;;453.57000732;129.88999939;328.07998657;0E-8;457.97000122;0E-8;466.92001343;;466.92001343;-0.01800000;0.57330000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-10;699.01000977;625.13000000;17.84000015;51.22999954;38.00000000;0E-8;0E-8;38.00000000;;42.06999969;;42.06999969;-1.85800000;0.13170000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-10;609.90000000;575.84000000;19.90000000;33.44000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;46.97000122;;6.11999989;-0.14000000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-10;609.86999512;556.02000000;26.00000000;15.05000000;4.00000000;0E-8;0E-8;4.00000000;7.00000000;15.34000015;;15.34000015;-0.42300000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-10;454.24000000;394.30000000;34.82000000;189.47000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;168.28999329;;110.80999756;-0.33500000;6.21670000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-10;352.49000000;349.09000000;;195.67000000;;87.00000000;0E-8;87.00000000;117.00000000;263.76998901;;60.99000168;-0.00500000;6.84170000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-10;658.85000000;526.14000000;;25.73000000;26.00000000;0E-8;1.00000000;27.00000000;;25.67000008;;25.67000008;-0.00800000;0.05830000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-10;437.02000000;355.65000000;;57.88000000;54.00000000;2.00000000;2.00000000;58.00000000;;58.58000183;;32.38000107;-0.00100000;0.79670000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-10;251.31000000;233.00000000;81.00000000;291.09000000;91.00000000;3.00000000;0E-8;94.00000000;201.88000000;462.42999268;283.64001465;126.47000122;;8.57170000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-10;249.60000000;139.50000000;;201.83000000;202.00000000;0E-8;0E-8;202.00000000;0E-8;0.01000000;201.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-10;139.41000000;127.65000000;;347.69000000;347.00000000;0E-8;0E-8;347.00000000;0E-8;522.27001953;343.48999023;51.40000153;0.01300000;8.69830000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-10;362.82000000;;58.44000000;-12.15000000;;0E-8;0E-8;0E-8;124.00000000;18.79000092;165.97000122;5.96999979;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-10;398.41000000;362.44000000;;124.12800000;;0E-8;0E-8;120.00000000;;347.00000000;165.97000122;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-10;398.41000000;86.82000000;;109.00000000;109.00000000;0E-8;0E-8;109.00000000;0E-8;6.03000021;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-10;443.11000000;;19.89000000;0.88000000;0E-8;0E-8;;15.00000000;15.00000000;12.81000042;;12.81000042;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-10;412.61000000;;84.31000000;27.24000000;;0E-8;0E-8;24.00000000;-15.00000000;6.03000021;18.85000038;6.03000021;-0.24400000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-10;398.41000000;89.96000000;;27.24000000;42.00000000;;0E-8;42.00000000;;6.03000021;38.97000122;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-10;86.28000000;48.02000000;;27.24000000;146.00000000;0E-8;0E-8;146.00000000;0E-8;6.03000021;182.97000122;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-10;150.74000000;126.56000000;;105.00000000;165.00000000;0E-8;;165.00000000;;108.62999725;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-10;790.20000000;755.18000000;23.98000000;104.04000000;53.00000000;0E-8;0E-8;53.00000000;0E-8;72.30999756;;72.30999756;0.51100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-10;735.51000977;674.60000000;8.63000011;72.63999939;97.00000000;0E-8;0E-8;97.00000000;0E-8;118.41999817;;45.27000046;1.36100000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-10;626.22998047;519.44000000;15.05000019;240.86000000;100.00000000;0E-8;;100.00000000;;278.32998657;;157.84000000;1.63700000;1.12000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-10;784.75000000;695.16000000;13.63000000;171.52999878;106.37000275;0E-8;;106.37000275;;163.72999573;;163.72999573;2.24300000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-10;694.70000000;623.71000000;55.60000000;126.67000000;121.00000000;0E-8;;121.00000000;;182.08999634;;8.77000046;0.48700000;0.77170000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-10;623.47000000;565.10000000;23.95000000;132.92000000;125.00000000;0E-8;10.00000000;135.00000000;;182.88999939;;1.10000002;0.31100000;0.80500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-10;564.81000000;517.56000000;;149.19000000;139.00000000;0E-8;;139.00000000;;182.41000366;;2.63000000;0.50400000;0.88000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-10;839.61999512;773.39000000;44.43000031;71.55000305;182.52000427;2.06999993;2.00000000;184.58999634;185.00000000;104.50000000;;104.50000000;2.45200000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-10;770.19000000;730.93000000;51.77000000;208.47999573;212.00000000;4.00000000;0E-8;216.00000000;0E-8;130.28999329;;22.63000000;0.97900000;0.71830000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-10;583.59000000;516.99000000;43.22000000;468.04000000;492.00000000;0E-8;0E-8;492.00000000;0E-8;359.25000000;;203.66999817;0.36200000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-10;502.78800000;434.23000000;20.86000000;890.28000000;490.00000000;0E-8;0E-8;490.00000000;0E-8;1054.48999023;;206.80000305;3.48200000;5.51500000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-10;430.92000000;396.02000000;;558.21000000;478.00000000;0E-8;;478.00000000;;1106.33996582;;45.18000000;0.81000000;5.82670000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-10;391.80000000;324.40000000;10.77000000;1157.00000000;1482.00000000;0E-8;;1482.00000000;;1745.31994629;;624.38000000;4.10200000;11.52330000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-10;476.90000000;448.68000000;94.76000000;125.00000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;99.98000336;;99.98000336;0.15400000;0.37170000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-10;447.74000000;410.25000000;;114.08000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;105.50000000;;4.13999987;0.24000000;0.39330000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-10;353.90000000;326.16000000;;130.00000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;117.40000153;;7.71999979;-0.03800000;0.43500000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-10;446.47000000;395.04000000;;108.22000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;112.70999908;;112.70999908;0.76500000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-10;370.42000000;326.43000000;;126.19000000;106.00000000;0E-8;;106.00000000;0E-8;125.05000305;;9.39999962;0.43300000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-10;580.19000244;530.79000000;41.99000168;54.44000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;53.40000153;;53.40000153;0.25500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-10;561.78400000;531.66000000;22.13000000;53.53000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;62.71000000;;62.71000000;4.21800000;2.61670000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-10;531.46000000;504.84000000;;96.09000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;64.12999725;;2.43000007;0.17400000;2.70500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-10;468.97400000;398.33000000;38.99000000;139.84000000;132.00000000;0E-8;0E-8;132.00000000;0E-8;112.72000122;;50.45000076;1.63900000;3.51500000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-10;398.04000000;385.70000000;;114.87000000;105.00000000;13.00000000;2.00000000;120.00000000;0E-8;113.90000153;;1.42999995;0.05600000;3.53830000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-10;384.54998779;365.89000000;;174.19000244;186.00000000;0E-8;0E-8;186.00000000;0E-8;149.47999573;;35.90000153;0.16900000;4.91000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-10;365.99000000;351.00000000;;187.08999634;173.44000244;0E-8;0E-8;173.44000244;0E-8;152.14999390;;2.80999994;0.27200000;5.04830000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-10;350.95000000;333.38000000;;170.07000000;160.00000000;0E-8;0E-8;160.00000000;0E-8;157.97999573;;6.00000000;0.28400000;5.28000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-10;327.17199707;284.57000000;40.43999863;460.22000122;959.25000000;0E-8;0E-8;959.25000000;0E-8;430.26000977;;184.47999573;2.36400000;10.19500000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-10;283.47000000;258.66000000;;952.67000000;961.00000000;0E-8;0E-8;961.00000000;0E-8;468.11999512;;26.53000069;0.43500000;10.54330000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-10;257.55000000;236.25000000;;1041.81994629;963.59997559;0E-8;0E-8;963.59997559;0E-8;533.34997559;;62.20000076;0.74300000;12.51170000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-10;319.36999512;280.83000000;0E-8;3670.48999023;3206.00000000;0E-8;0E-8;3206.00000000;-120.00000000;3565.12011719;;224.64999390;8.66600000;38.95170000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-10;279.52000000;258.03000000;;3737.23000000;3626.00000000;0E-8;0E-8;3626.00000000;0E-8;4236.18994141;4182.43994141;324.29998779;3.64900000;98.13500000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-10;344.70000000;309.91000000;;98.50000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;99.10000000;;99.10000000;0.17500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-10;257.26000000;236.67000000;;4196.27000000;4432.00000000;0E-8;4.00000000;4436.00000000;;4860.81982422;4807.08007813;447.26998901;7.54500000;105.85670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-10;217.87000000;97.50000000;;6434.00000000;6434.00000000;0E-8;;6434.00000000;;7018.20019531;6964.45996094;1181.05004883;-12.06600000;128.86330000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-10;279.58000000;224.32000000;15.89000000;115.83000000;80.00000000;0E-8;0E-8;80.00000000;0E-8;164.41999817;;164.41999817;4.31800000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-10;394.50000000;151.16000000;;66.10000000;61.00000000;11.00000000;;72.00000000;;65.46000000;;65.46000000;0.04900000;0.15500000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-10;411.87000000;320.22000000;;46.00000000;44.00000000;0E-8;2.00000000;46.00000000;;49.72000122;;49.72000122;0.01700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-10;320.17000000;180.63000000;;46.00000000;45.00000000;0E-8;;45.00000000;;49.72000122;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-10;354.94000000;249.05000000;;61.31000137;61.00000000;0E-8;1.00000000;62.00000000;0E-8;60.47999954;;60.47999954;0.02000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-10;616.14001465;578.14000000;107.48999786;273.04998779;114.48999786;150.80999756;0E-8;265.29998779;0E-8;284.52999878;;284.52999878;-0.08900000;1.10670000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-10;561.28997803;515.23000000;39.20000076;1075.60998535;166.00000000;0E-8;0E-8;166.00000000;;1114.63000488;;821.83001709;6.05500000;3.93170000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-10;820.99000000;637.77000000;40.78000000;30.05999947;12.00000000;0E-8;1.00000000;12.00000000;;34.40999985;;34.40999985;0.53800000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-10;761.31000000;;32.50000000;10.00000000;;0E-8;;10.00000000;;5.00000000;;5.00000000;-0.00100000;3.83170000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-10;742.54998779;;62.08000183;13.01000023;;0E-8;;22.85000038;;24.14000000;53.74000000;24.14000000;0.37200000;7.86330000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-10;733.50000000;;58.06999969;24.00000000;;0E-8;;13.18999958;;27.47000000;;27.47000000;0.16900000;10.30170000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-10;711.29000000;;39.77000000;67.76900000;;68.00000000;;68.00000000;;34.01000000;;67.26300000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-10;446.99000000;427.29000000;52.23000000;107.11000000;271.00000000;0E-8;0E-8;271.00000000;0E-8;250.93000000;151.06000000;104.43000000;2.43900000;47.95000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-10;427.14999390;404.05000000;;279.95999146;294.00000000;0E-8;0E-8;294.00000000;0E-8;320.55999756;203.83000183;25.69000053;0.65800000;50.77000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-10;403.75000000;380.60000000;;343.00000000;343.00000000;0E-8;0E-8;343.00000000;0E-8;358.54998779;225.05999756;49.41999817;1.28300000;53.67670000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-10;380.52600000;356.77000000;18.10000000;376.64001465;398.54000854;0E-8;0E-8;398.54000854;0E-8;330.01998901;296.39999390;39.58000183;5.34100000;54.94500000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-10;356.96000000;324.66000000;;406.00000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;321.44000244;290.23999023;15.61999989;2.24800000;55.96500000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-10;319.82000732;279.61000000;0E-8;384.33999634;203.00000000;0E-8;0E-8;203.00000000;120.00000000;329.04000854;99.01999664;14.34000015;5.65700000;57.62500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-10;727.27000000;;;65.00000000;10.64000034;0E-8;;13.00000000;;0E-8;59.17000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-10;434.54000000;334.61000000;25.18000000;1024.78000000;122.00000000;0E-8;0E-8;122.00000000;0E-8;1004.39001465;;1004.39001465;11.74700000;2.51830000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-10;332.78000000;287.82000000;;518.03000000;470.00000000;0E-8;;470.00000000;;1468.57995605;;223.05999756;1.91900000;2.61830000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-10;286.83000000;262.50000000;;692.57000000;748.00000000;0E-8;;748.00000000;;1999.56005859;;219.08000183;1.40700000;2.74830000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-10;262.28000000;236.28000000;61.63000107;2452.55004883;2050.00000000;0E-8;;2050.00000000;;3816.14990234;;1728.75000000;3.53800000;4.35500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-10;212.02000000;178.03000000;;3253.81005859;2692.12011719;0E-8;0E-8;2692.12011719;;4483.14990234;;1812.40002441;7.57900000;6.35330000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-10;837.14001465;;48.15000153;14.67000008;23.00000000;0E-8;0E-8;23.00000000;;14.92000000;;14.92000000;-0.08400000;0.06500000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-10;318.60000000;112.76000000;;35.23000000;27.00000000;0E-8;8.00000000;35.00000000;0E-8;35.66000000;;35.66000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-10;726.51000977;604.34000000;53.20000076;141.72000000;621.00000000;0E-8;0E-8;621.00000000;;145.82000732;;145.82000732;-0.42000000;5.97830000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-10;603.89001465;494.52000000;36.93000031;657.63000488;614.00000000;0E-8;0E-8;614.00000000;-29.00000000;178.39999390;199.96000671;31.36000061;-0.17700000;6.05830000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-10;799.46002197;706.24000000;61.34999847;22.78000069;0E-8;0E-8;7.15000010;7.15000010;;23.54000092;;23.54000092;0.01500000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-10;705.52000000;604.08000000;;10.00000000;0E-8;4.00000000;6.00000000;10.00000000;;25.25000000;;1.51999998;0.00400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-10;603.89000000;538.41000000;22.63000000;27.66000000;0E-8;0E-8;10.00000000;10.00000000;29.00000000;31.55999947;10.00000000;6.11999989;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-10;494.32000732;396.66000000;46.79999924;613.13000488;671.00000000;0E-8;;671.00000000;;232.85000610;;16.79000092;-0.48500000;6.74830000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-10;396.28000000;324.68000000;;643.81000000;556.00000000;37.00000000;;593.00000000;;243.24000549;;6.63000011;-0.21500000;6.87830000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-10;323.58999634;258.70000000;;657.27001953;406.00000000;0E-8;0E-8;406.00000000;;288.35000610;;41.77000046;-0.94400000;7.91830000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-10;258.80000000;241.37000000;;427.07000000;413.00000000;0E-8;0E-8;413.00000000;0E-8;304.94000244;;16.70999908;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-10;488.60998535;;75.70999908;16.11000061;;14.00000000;;30.00000000;;11.18000031;;11.18000031;-0.71700000;0.02830000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-10;317.10000610;279.20000000;45.70000076;77.41000000;195.00000000;0E-8;;195.00000000;;44.38999939;;33.52000000;-4.98900000;0.52670000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-10;279.31000000;183.88000000;;193.81000000;154.00000000;0E-8;;154.00000000;;44.75000000;;0.23000000;-0.09100000;0.54500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-10;182.00000000;94.70000000;;165.81000000;201.00000000;0E-8;;201.00000000;;50.79000092;;5.40999985;-0.57100000;0.80170000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-10;92.16999817;54.04000000;;165.24000549;151.00000000;0E-8;0E-8;151.00000000;;56.91999817;;6.01999998;-0.62900000;1.16830000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-10;239.10000610;147.22000000;;34.40000153;16.00000000;2.00000000;18.00000000;36.00000000;0E-8;35.11000061;;35.11000061;-0.12600000;0.83000000;JIUHCA
