id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-10;147.00000000;105.70000000;;52.68999863;35.00000000;20.00000000;0E-8;55.00000000;0E-8;55.45000076;;12.56999969;-0.01600000;2.01830000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-10;103.10000000;69.29000000;;49.63999939;24.00000000;0E-8;30.00000000;54.00000000;0E-8;61.79999924;;1.60000002;-0.06300000;2.46830000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-10;630.26000000;511.85000000;44.11000000;83.00000000;65.00000000;0E-8;18.00000000;83.00000000;;84.47000122;;84.47000122;-0.35700000;1.50170000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-10;702.90002441;659.81000000;15.05000019;105.66000366;207.21000671;0E-8;13.00000000;220.21000671;0E-8;104.69999695;;104.69999695;-0.55300000;2.04670000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-10;658.18000000;476.85000000;63.60000000;225.92999268;258.92001343;0E-8;0E-8;258.92001343;0E-8;116.81999969;;11.11999989;-0.77600000;2.11830000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-10;633.34997559;480.62000000;49.00000000;84.63999939;163.66999817;7.15999985;0E-8;170.83000183;0E-8;83.56999969;;83.56999969;-1.84300000;0.76670000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-10;473.86999512;375.31000000;56.22000122;473.16000366;304.00000000;0E-8;;304.00000000;;269.38000488;;42.74000168;-0.75600000;3.38170000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-10;368.17800903;264.41000000;;314.44000244;541.00000000;0E-8;;541.00000000;;324.32998657;;17.56999969;-3.82300000;5.84000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-10;592.60998535;335.57000000;50.06999969;11.26000023;63.00000000;0E-8;;63.00000000;;7.82999992;;7.82999992;-2.00200000;0.63670000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-10;327.45001221;264.28000000;;68.48999786;32.00000000;0E-8;0E-8;32.00000000;0E-8;13.46000004;;5.59999990;-0.15900000;0.73500000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-10;264.31000000;211.01000000;;610.30999756;205.14999390;143.17999268;0E-8;348.32998657;0E-8;379.60000610;;43.16999817;-2.42700000;7.46830000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-10;546.96000000;426.35000000;56.92000000;17.79000092;42.83000183;0E-8;1.00000000;43.83000183;0E-8;18.02000046;;18.02000046;-0.02200000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-10;154.41000366;132.09000000;;54.61000061;52.00000000;0E-8;0E-8;52.00000000;0E-8;52.54999924;;52.54999924;-0.21300000;1.01670000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-10;127.35000000;97.92000000;;47.16999817;23.00000000;39.00000000;0E-8;62.00000000;0E-8;54.91999817;;1.96000004;-0.26900000;1.14330000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-11;109.55000000;31.10000000;;2232.95000000;391.00000000;1921.00000000;0E-8;2312.00000000;0E-8;2365.54003906;;2168.19995117;-0.61400000;1.32400000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-11;116.53000000;4.56000000;128.27000000;359.04998779;43.00000000;121.00000000;;164.00000000;13.00000000;357.44000244;;357.44000244;-1.60400000;4.28800000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-11;301.24000000;260.24000000;49.74000000;697.46000000;547.00000000;0E-8;;547.00000000;;730.19000244;;730.19000244;7.05400000;1.06600000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-11;387.33000000;361.67000000;41.18000000;1900.00000000;817.00000000;0E-8;;817.00000000;;2590.27001953;;1893.27001953;215.36600000;23.49670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-11;302.01000000;251.32000000;56.75000000;780.00000000;1108.00000000;0E-8;;1108.00000000;;2614.25000000;;0E-8;56.73600000;75.74200000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-11;251.33000000;230.02000000;;1080.31005859;0E-8;0E-8;;0E-8;1060.00000000;2652.87988281;;0E-8;;77.92730000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-11;230.09000000;140.71000000;;0E-8;0E-8;0E-8;;0E-8;;2652.87988281;;0E-8;0.38900000;77.98870000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-11;251.15000000;137.89000000;;1057.17004395;953.00000000;0E-8;;953.00000000;;2652.87988281;;;;77.98870000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-11;137.56000000;15.06000000;;953.00000000;1087.00000000;0E-8;;1087.00000000;;2653.29003906;;0E-8;4.66600000;78.31730000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-11;58.09999847;42.12000000;;682.84002686;853.00000000;0E-8;;853.00000000;;830.09997559;;830.09997559;0.74000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-11;41.82000000;21.07000000;;828.10998535;238.00000000;626.33001709;0E-8;864.21997070;0E-8;833.84002686;;2.51999998;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-11;20.78000069;3.29000000;;1119.57995605;840.00000000;104.00000000;0E-8;943.00000000;0E-8;842.20001221;;6.71000004;0.26800000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-11;48.95199966;27.81000000;53.50000000;1490.67004395;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1469.75000000;;1469.75000000;26.87600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-11;32.16999817;12.05000000;98.94999695;305.00000000;170.00000000;135.00000000;0E-8;305.00000000;0E-8;304.32998657;;304.32998657;1.94000000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-11;29.85000038;2.71000000;;818.94000244;654.00000000;0E-8;45.00000000;699.00000000;;801.13000488;;801.13000488;0.30800000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-11;95.69000244;3.65000000;;0E-8;4579.96000000;0E-8;0E-8;4580.00000000;0E-8;0E-8;5166.58984375;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-11;96.11000061;82.64000000;;6135.35009766;876.25000000;0E-8;5.08000000;881.00000000;4656.78000000;6038.00976563;871.42000000;6038.00976563;0E-8;6.17530000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-11;154.84000000;133.30000000;;5260.18000000;4257.00000000;0E-8;;4257.00000000;;6422.22998047;;2657.43994141;6.90400000;7.71870000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-11;62.50000000;6.85000000;31.87000084;10487.66015625;7960.00000000;0E-8;0E-8;7960.00000000;0E-8;11369.24023438;;6836.20996094;15.20600000;24.01000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-11;479.13000488;304.13000000;;32.00000000;29.00000000;0E-8;3.00000000;32.00000000;0E-8;33.06000137;;33.06000137;0.02900000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-11;88.15000000;72.58000000;;17153.97070313;16203.16992188;0E-8;121.45999908;16324.62988281;0E-8;17312.24023438;;17312.24023438;-6.92700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-11;71.29000000;52.27000000;;15909.44000000;15862.00000000;0E-8;14.00000000;15876.00000000;0E-8;17274.21093750;;298.10000610;-8.48700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-11;81.05999756;55.28000000;7.40999985;871.70001221;364.89999390;0E-8;0E-8;364.89999390;0E-8;794.78997803;;794.78997803;2.45100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-11;265.14000000;204.40000000;35.79000000;107.84000000;68.00000000;0E-8;20.00000000;88.00000000;0E-8;112.85000000;;112.85000000;1.03400000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-11;213.58000000;114.25000000;;279.00000000;161.00000000;118.00000000;0E-8;279.00000000;0E-8;279.18000000;;279.18000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-11;297.02000000;273.60000000;41.13000000;987.18000000;1377.00000000;44.00000000;0E-8;1421.00000000;0E-8;1062.75000000;;1062.75000000;0E-8;3.49870000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-11;271.68000000;250.93000000;;1591.61999512;1620.23999023;8.81000042;8.00000000;1629.05004883;;1142.32995605;;98.73000336;0E-8;3.49870000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-11;220.46000671;163.95000000;;2935.23999023;2901.00000000;0E-8;0E-8;2901.00000000;0E-8;3045.12011719;;1916.25000000;3.19800000;3.56730000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-11;161.44000000;137.30000000;;2754.86000000;2432.00000000;330.00000000;;2762.00000000;;3051.10009766;;17.39999962;0E-8;3.56730000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-11;313.22000122;278.35000000;;120.48000336;0E-8;125.00000000;0E-8;125.00000000;0E-8;137.78999329;;137.78999329;-0.01200000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-11;493.92000000;377.19000000;;64.55000000;62.00000000;0E-8;0E-8;62.00000000;0E-8;64.50000000;;64.50000000;-0.00700000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-11;372.68000000;256.45000000;;68.73000000;70.00000000;0E-8;;70.00000000;;70.52999878;;1.45000005;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-11;361.83000000;;;127.00000000;;59.00000000;;59.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-11;354.26000000;;;107.25000000;100.00000000;1.00000000;;101.00000000;;179.41999817;;179.41999817;-0.02600000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-11;257.40000000;205.39000000;96.65000000;161.12000000;126.00000000;10.00000000;0E-8;136.00000000;0E-8;184.89999390;;0E-8;-0.03100000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-11;184.72000000;166.07000000;;689.01000000;628.00000000;64.00000000;1.00000000;692.00000000;;964.08001709;;486.00000000;0.00800000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-11;89.80000305;62.69000000;;1146.28002930;1141.00000000;10.00000000;16.00000000;1167.00000000;;1180.48999023;;207.83000183;-0.14600000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-11;60.63000000;40.94000000;;1398.50000000;1088.00000000;312.00000000;;1400.00000000;;1549.41003418;;371.95999146;-0.03800000;4.99400000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-11;904.15002441;885.60000000;25.04000092;84.83000183;114.00000000;0E-8;;114.00000000;;89.01999664;;89.01999664;0.10900000;0.18400000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-11;885.60000000;857.00000000;;100.18500000;100.00000000;0E-8;0E-8;100.00000000;;89.01999664;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-11;807.94000000;767.21000000;;240.95000000;245.00000000;0E-8;;245.00000000;;221.02000427;;127.45999908;0.20200000;0.81400000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-11;755.97000000;645.16000000;22.75000000;595.17000000;241.00000000;0E-8;0E-8;241.00000000;0E-8;729.52001953;;470.76000977;8.08600000;4.44800000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-11;656.79000000;620.21000000;23.40000000;500.91000000;336.00000000;0E-8;0E-8;336.00000000;0E-8;812.20001221;;42.54000092;1.61000000;5.04000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-11;620.09000000;557.47000000;;324.75000000;356.00000000;0E-8;0E-8;356.00000000;0E-8;817.16998291;;9.81999969;0.37100000;5.10130000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-11;557.42000000;512.40000000;;376.22000000;404.00000000;0E-8;;404.00000000;;814.55999756;;4.05999994;0.34400000;5.14000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-11;511.98000000;494.28000000;;450.62000000;438.00000000;0E-8;2.00000000;438.00000000;;808.47998047;;11.61999989;0.59600000;5.24130000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-11;494.11999512;393.24000000;;519.28002930;429.00000000;0E-8;;429.00000000;;805.09997559;;25.95000076;2.38400000;5.48400000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-11;466.03000000;443.03000000;;226.42999268;563.00000000;0E-8;0E-8;563.00000000;0E-8;843.78002930;;68.40000153;1.82300000;7.36730000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-11;841.50000000;749.70000000;35.72000000;33.96000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;27.39000000;;27.39000000;0.19800000;0.50800000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-11;664.18000000;574.60000000;;23.42000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;46.14000000;;17.29000000;0.00900000;0.87330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-11;572.44000000;545.91000000;;23.07000000;24.00000000;0E-8;0E-8;24.00000000;0E-8;47.29000092;;0.69000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-11;430.67001343;380.82000000;12.30000019;795.11000000;684.00000000;0E-8;0E-8;684.00000000;0E-8;1081.30004883;;234.80000305;2.20100000;19.20070000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-11;374.67999268;323.18000000;10.86999989;1001.75000000;934.00000000;0E-8;0E-8;934.00000000;0E-8;1174.30004883;;113.44000244;4.57500000;22.49800000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-11;555.51000977;360.85000000;;92.25000000;32.00000000;63.00000000;2.00000000;97.00000000;;61.70000076;;61.70000076;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-11;486.15000000;330.92000000;29.88000000;302.00000000;62.00000000;0E-8;;62.00000000;;302.01000000;;302.01000000;-0.12400000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-11;85.86000000;37.09000000;;409.51998901;131.13000488;283.60000610;0E-8;414.73001099;0E-8;430.35998535;;430.35998535;-0.01800000;0.57270000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-11;699.02001953;625.05000000;17.87999916;46.22999954;33.00000000;0E-8;0E-8;33.00000000;;41.58000183;;41.58000183;-1.87800000;0.13130000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-11;609.90000000;575.83000000;19.90000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;47.75000000;;6.05000019;-0.13900000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-11;609.88000000;556.01000000;26.04000000;15.05000019;4.00000000;0E-8;0E-8;4.00000000;7.00000000;16.97999954;;16.97999954;-0.42500000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-11;454.16000000;394.40000000;34.47000000;139.69000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;135.83999634;;77.12000275;-0.33600000;6.22930000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-11;352.28000000;349.06000000;;187.02000000;;74.00000000;0E-8;74.00000000;118.00000000;226.80000305;;58.50999832;-0.00400000;6.85330000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-11;658.82000000;526.04000000;;23.65000000;23.00000000;0E-8;1.00000000;24.00000000;;24.50000000;;24.50000000;-0.00800000;0.05870000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-11;437.00000000;355.56000000;;52.00000000;50.00000000;0E-8;2.00000000;52.00000000;;53.40000153;;28.65999985;-0.00100000;0.79730000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-11;251.36000000;233.04000000;86.00000000;242.38000000;97.00000000;0E-8;0E-8;97.00000000;139.38000000;448.48001099;295.77999878;108.01999664;;8.58530000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-11;250.67000000;138.72000000;;139.47000000;130.00000000;0E-8;0E-8;130.00000000;0E-8;0E-8;139.38000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-11;139.35000000;127.65000000;;274.80000000;277.00000000;0E-8;0E-8;277.00000000;0E-8;498.20001221;345.50000000;43.90999985;0.01300000;8.71270000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-11;362.90000000;;62.25000000;5.09000000;;0E-8;0E-8;0E-8;113.00000000;15.90999985;141.85000610;5.05999994;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-11;398.29000000;362.29000000;;112.49700000;;0E-8;0E-8;117.00000000;;348.00000000;141.85000610;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-11;398.28000000;86.81000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;5.11000013;141.85000610;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-11;442.69000000;;16.67000000;11.31000000;0E-8;0E-8;;12.00000000;12.00000000;10.85000038;;10.85000038;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-11;412.59000000;;84.18000000;16.52000000;;0E-8;0E-8;23.00000000;-12.00000000;5.11000013;15.96000004;5.11000013;-0.24500000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-11;398.28000000;89.95000000;;16.52000000;42.00000000;;0E-8;42.00000000;;5.11000013;15.96000004;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-11;86.29000000;48.00000000;;16.52000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;5.11000013;157.80999756;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-11;150.58000000;126.37000000;;105.00000000;116.00000000;0E-8;;116.00000000;;108.59999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-11;790.26000000;754.94000000;24.37000000;90.24000000;29.00000000;0E-8;0E-8;29.00000000;0E-8;75.73000336;;75.73000336;0.52700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-11;735.49000000;674.60000000;8.57000000;72.66000366;97.00000000;0E-8;0E-8;97.00000000;0E-8;121.43000031;;47.40999985;1.36600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-11;626.28002930;519.40000000;15.11999989;210.36000061;93.00000000;0E-8;;93.00000000;;270.39001465;;151.09000000;1.65600000;1.12600000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-11;784.76800000;695.21000000;13.65000000;133.78999329;99.41999817;0E-8;;99.41999817;;146.05000305;;146.05000305;2.28300000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-11;694.72000000;623.71000000;56.28000000;132.34000000;121.00000000;0E-8;;121.00000000;;162.33999634;;8.18999958;0.49700000;0.77130000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-11;623.47000000;565.11000000;23.95000000;135.00000000;125.00000000;0E-8;10.00000000;135.00000000;;167.47999573;;1.02000000;0.31500000;0.80000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-11;564.81000000;517.55000000;;137.00000000;137.00000000;0E-8;;137.00000000;;177.63999939;;2.46000004;0.51300000;0.86400000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-11;839.65002441;772.97000000;44.95999908;138.85000610;75.34999847;7.01000023;7.00000000;82.37000275;82.00000000;108.56999969;;108.56999969;2.52500000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-11;770.13000000;730.94000000;50.26000000;117.51000000;154.00000000;9.00000000;0E-8;163.00000000;0E-8;128.33999634;;21.80000000;0.98300000;0.71870000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-11;583.53000000;516.77000000;42.98000000;366.18000000;395.00000000;0E-8;0E-8;395.00000000;0E-8;326.50000000;;196.22000122;0.36300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-11;502.87800000;434.36000000;21.14000000;798.37000000;389.00000000;0E-8;0E-8;389.00000000;0E-8;999.76000977;;193.02000427;3.56900000;5.44800000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-11;431.15000000;395.77000000;;557.50000000;370.00000000;0E-8;;370.00000000;;1057.13000488;;39.11999893;0.82100000;5.75930000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-11;391.76000977;323.75000000;10.43000031;712.33001709;929.00000000;0E-8;;929.00000000;;1641.66003418;;553.77001953;4.18400000;11.42470000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-11;476.89000000;448.65000000;94.24000000;115.08000000;117.00000000;0E-8;0E-8;117.00000000;0E-8;104.27999878;;104.27999878;0.15500000;0.37130000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-11;447.78000000;410.16000000;;109.69000000;98.00000000;0E-8;0E-8;98.00000000;0E-8;107.51999664;;4.32000017;0.24400000;0.39270000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-11;353.79000854;326.01000000;;99.79000092;110.00000000;0E-8;0E-8;110.00000000;0E-8;114.30999756;;8.05000019;-0.03800000;0.43400000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-11;446.51000000;394.75000000;;116.73999786;89.16999817;0E-8;0E-8;89.16999817;0E-8;123.00000000;;123.00000000;0.77800000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-11;370.44000244;326.49000000;;122.12000275;112.00000000;0E-8;;112.00000000;0E-8;124.09999847;;10.26000023;0.43900000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-11;580.19000244;530.79000000;41.99000168;52.00000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;53.95000076;;53.95000076;0.25600000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-11;561.77600000;531.66000000;22.04000000;61.64000000;94.00000000;0E-8;0E-8;94.00000000;0E-8;69.68000000;;69.68000000;4.37600000;2.29730000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-11;531.46000000;504.85000000;;98.00000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;70.33999634;;2.14000010;0.18000000;2.38000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-11;468.98000000;398.23000000;39.06000000;134.52000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;112.06999969;;44.45000076;1.77300000;3.14800000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-11;398.05000000;385.62000000;;100.51000000;95.00000000;3.00000000;2.00000000;100.00000000;0E-8;113.51000214;;1.36000001;0.05700000;3.17070000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-11;384.54000854;365.80000000;;143.83000183;145.10000610;0E-8;0E-8;145.10000610;0E-8;147.67999268;;34.13000107;0.17200000;4.45200000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-11;366.00000000;351.04000000;;150.11999512;147.46000671;0E-8;0E-8;147.46000671;0E-8;150.57000732;;2.68000007;0.27800000;4.58470000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-11;350.99000000;333.31000000;;160.43000000;147.00000000;0E-8;0E-8;147.00000000;0E-8;156.46000671;;5.69999981;0.29100000;4.81200000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-11;327.12799072;284.23000000;40.11000061;437.11999512;656.00000000;0E-8;0E-8;656.00000000;0E-8;402.10000610;;160.13999939;2.43200000;9.63400000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-11;283.45000000;258.29000000;;635.45000000;652.00000000;0E-8;0E-8;652.00000000;0E-8;439.17999268;;26.17000008;0.44400000;9.97470000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-11;257.53000000;236.15000000;;850.39001465;899.28997803;0E-8;0E-8;899.28997803;0E-8;517.28997803;;61.34999847;0.77100000;11.92930000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-11;319.36999512;280.73000000;0E-8;2760.00000000;2882.00000000;0E-8;0E-8;2882.00000000;-122.00000000;3459.78002930;;212.14999390;8.80700000;36.99330000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-11;279.48000000;258.00000000;;3458.62000000;3607.00000000;0E-8;0E-8;3607.00000000;0E-8;4115.31982422;4062.17993164;310.60998535;3.67900000;94.90800000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-11;344.66000000;309.90000000;;93.99000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;92.26000000;;92.26000000;0.17500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-11;257.25000000;236.60000000;;4020.39000000;4256.00000000;0E-8;4.00000000;4260.00000000;;4844.68017578;4791.54003906;440.39999390;7.76300000;102.59330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-11;217.88000000;97.22000000;;6453.44000000;6312.00000000;0E-8;;6312.00000000;;6785.95996094;6732.81982422;1148.02001953;-11.71200000;125.12270000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-11;279.58999634;224.35000000;16.00000000;126.83000183;71.00000000;20.00000000;0E-8;91.00000000;0E-8;156.88999939;;156.88999939;4.39700000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-11;394.46000000;151.05000000;;64.10000000;59.00000000;11.00000000;;70.00000000;;64.76999664;;64.76999664;0.05200000;0.14800000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-11;411.88000488;320.22000000;;44.11999893;43.00000000;0E-8;1.00000000;44.00000000;;49.38999939;;49.38999939;0.01700000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-11;320.17000000;180.60000000;;44.11999893;43.00000000;0E-8;;43.00000000;;49.38999939;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-11;354.98000000;249.00000000;;55.93000000;53.00000000;1.00000000;1.00000000;55.00000000;0E-8;65.15000153;;65.15000153;0.02000000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-11;616.13000488;578.13000000;106.94999695;235.25000000;151.71000671;86.12999725;0E-8;237.83999634;0E-8;257.11999512;;257.11999512;-0.09100000;1.10530000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-11;561.40997314;515.20000000;39.72000122;1072.78000000;156.00000000;0E-8;0E-8;156.00000000;;1080.26000977;;809.44000244;6.10000000;3.92730000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-11;821.09000000;637.77000000;41.35000000;37.68999863;12.00000000;0E-8;1.00000000;12.00000000;;35.09999847;;35.09999847;0.55600000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-11;761.29000000;;32.38000000;3.75900000;;0E-8;;8.00000000;;5.00000000;;5.00000000;-0.00100000;3.82930000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-11;742.53997803;;61.99000168;9.48999977;;0E-8;;19.20999908;;25.02000000;53.14000000;25.02000000;0.39100000;7.86270000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-11;733.52000000;;58.31000000;13.00000000;;0E-8;;13.13000011;;27.48000000;;27.48000000;0.17500000;10.30130000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-11;710.92000000;;36.45000000;65.99100000;;69.00000000;;69.00000000;;27.01000000;;69.60300000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-11;446.98000000;427.15000000;52.14000000;122.69000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;191.08000000;121.82000000;98.96000000;2.53200000;47.55400000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-11;427.22000122;403.77000000;;219.27000427;170.00000000;0E-8;0E-8;170.00000000;0E-8;243.46000671;160.55000305;22.45999908;0.68200000;50.08000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-11;403.73001099;380.61000000;;215.19000244;241.00000000;0E-8;0E-8;241.00000000;0E-8;325.22000122;225.35000610;43.20999908;1.32500000;52.73930000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-11;380.54400000;356.64000000;18.50000000;324.14001465;225.55999756;0E-8;0E-8;225.55999756;0E-8;385.72000122;239.33000183;38.93999863;5.47900000;53.92600000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-11;356.96000000;324.48000000;;260.00000000;260.00000000;0E-8;0E-8;260.00000000;0E-8;370.92001343;283.26998901;15.37000000;2.30100000;54.83200000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-11;319.82000732;279.61000000;0E-8;325.00000000;205.00000000;0E-8;0E-8;205.00000000;122.00000000;320.50000000;94.51999664;13.53999996;5.73300000;56.36000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-11;727.26000000;1.11000000;;11.00000000;10.64999962;0E-8;;11.00000000;;0E-8;58.77000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-11;434.63000000;334.55000000;25.34000000;935.50000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;975.80999756;;975.80999756;11.59800000;2.51870000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-11;332.70000000;287.66000000;;335.11000000;463.00000000;0E-8;;463.00000000;;1192.16003418;;204.44999695;1.89000000;2.61870000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-11;286.81000000;262.49000000;;610.39000000;638.00000000;0E-8;;638.00000000;;1577.23999023;;200.80000305;1.39100000;2.74870000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-11;262.43000000;236.07000000;69.33000183;2379.79003906;1910.00000000;0E-8;;1910.00000000;;3443.25000000;;1584.45996094;3.59300000;4.36000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-11;212.16999817;177.45000000;;3396.51000977;2405.31005859;0E-8;0E-8;2405.31005859;;4880.37988281;;1661.13000488;7.57900000;6.35870000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-11;837.04000000;;47.64000000;13.73999977;23.00000000;0E-8;0E-8;23.00000000;;13.38000000;;13.38000000;-0.08200000;0.06400000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-11;318.17000000;112.69000000;;29.33000000;22.00000000;0E-8;8.00000000;30.00000000;0E-8;32.93000000;;32.93000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-11;726.20000000;604.24000000;52.38000000;131.61999512;494.00000000;0E-8;0E-8;494.00000000;;147.38999939;;147.38999939;-0.40600000;5.97870000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-11;603.84997559;494.51000000;36.13999939;540.04998779;575.00000000;0E-8;0E-8;575.00000000;-20.00000000;174.66000366;193.77000427;28.11000061;-0.16800000;6.05870000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-11;799.38000488;706.44000000;60.84000015;21.32999992;29.80999947;0E-8;7.15000010;36.95999908;;22.00000000;;22.00000000;0.01800000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-11;705.96000000;603.92000000;;37.69000000;0E-8;20.00000000;6.00000000;26.00000000;;23.48999977;;1.36000001;0.00400000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-11;603.97000000;538.41000000;23.58000000;32.78000000;0E-8;0E-8;10.00000000;10.00000000;20.00000000;29.11000061;10.00000000;5.48999977;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-11;494.36999512;396.36000000;47.00000000;628.53002930;532.00000000;0E-8;;532.00000000;;220.61999512;;14.03999996;-0.46500000;6.74870000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-11;396.13000488;324.75000000;;510.75000000;601.00000000;5.00000000;;606.00000000;;231.25999451;;5.55000019;-0.20800000;6.87870000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-11;323.73999023;258.71000000;;640.85000000;403.00000000;0E-8;0E-8;403.00000000;;270.89001465;;34.93999863;-0.92200000;7.91870000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-11;258.75000000;241.45000000;;430.42000000;448.00000000;0E-8;0E-8;448.00000000;0E-8;288.50000000;;13.97999954;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-11;488.57000732;;74.73999786;3.38000011;;14.00000000;;30.00000000;;11.18000031;;11.18000031;-0.71700000;0.02870000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-11;317.04998779;279.63000000;45.47999954;61.32000000;145.00000000;0E-8;;145.00000000;;44.11000061;;32.91999817;-5.03900000;0.53130000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-11;279.53000000;183.76000000;;151.15000000;139.00000000;0E-8;;139.00000000;;44.36000061;;0.23999999;-0.09000000;0.55000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-11;182.78000000;93.72000000;;155.79000000;36.00000000;0E-8;;36.00000000;;49.97999954;;5.51999998;-0.57500000;0.81330000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-11;91.83999634;53.97000000;;41.09999847;108.00000000;0E-8;0E-8;108.00000000;;56.15000153;;6.13999987;-0.63200000;1.19070000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-11;239.14999390;147.25000000;;29.66000000;7.00000000;2.00000000;18.00000000;27.00000000;0E-8;30.36000000;;30.36000000;-0.12700000;0.82400000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-11;147.00000000;105.60000000;;35.00000000;15.00000000;20.00000000;0E-8;35.00000000;0E-8;43.20000076;;11.64999962;-0.01600000;2.00870000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-11;103.19999695;69.15000000;;42.45000076;9.00000000;0E-8;28.00000000;37.00000000;0E-8;46.97999954;;1.48000002;-0.06200000;2.45870000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-11;630.25000000;511.88000000;44.00000000;77.44000000;68.00000000;0E-8;18.00000000;86.00000000;;80.16000366;;80.16000366;-0.35300000;1.49930000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-11;702.90002441;659.43000000;15.05000019;104.05999756;91.05999756;0E-8;13.00000000;104.05999756;0E-8;100.37000275;;100.37000275;-0.56000000;2.04130000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-11;658.20001221;475.36000000;64.00000000;106.90000153;100.87999725;0E-8;0E-8;100.87999725;0E-8;112.11000061;;10.65999985;-0.78400000;2.11270000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-11;633.11999512;480.90000000;48.22000122;62.02000046;251.32000732;8.46000004;0E-8;259.77999878;0E-8;65.65000153;;65.65000153;-1.85300000;0.76530000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-11;473.98800000;375.30000000;57.02000000;400.89999390;304.00000000;0E-8;;304.00000000;;229.28999329;;37.08000183;-0.75200000;3.37530000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-11;368.16000366;264.41000000;;340.77999878;369.00000000;0E-8;;369.00000000;;272.64001465;;17.79000092;-3.87400000;5.84200000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-11;592.57000732;335.61000000;49.75000000;12.26000000;64.00000000;0E-8;;64.00000000;;8.56000042;;8.56000042;-2.01300000;0.64730000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-11;327.29998779;264.61000000;;68.09999847;78.00000000;0E-8;0E-8;78.00000000;0E-8;14.43999958;;6.11999989;-0.16100000;0.74600000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-11;264.25000000;211.34000000;;495.70001221;462.14999390;87.93000031;0E-8;550.08001709;0E-8;374.23001099;;42.68000000;-2.45100000;7.48070000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-11;546.36000000;426.43000000;45.39000000;17.09000015;50.11999893;0E-8;1.00000000;51.11999893;0E-8;16.89999962;;16.89999962;-0.02100000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-11;154.41000366;132.12000000;;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;48.86000061;;48.86000061;-0.20800000;1.03130000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-11;127.35000000;97.84000000;;51.00000000;0E-8;51.00000000;0E-8;51.00000000;0E-8;51.99000168;;1.82000005;-0.27000000;1.16070000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-12;109.48000000;30.33000000;;1731.68000000;386.00000000;1401.00000000;0E-8;1787.00000000;0E-8;1956.57995605;;1672.22998047;-0.62200000;1.32300000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-12;116.60000000;5.20000000;129.28000000;418.20001221;155.00000000;121.84999847;;276.85000000;13.00000000;416.57000732;;416.57000732;-1.63700000;4.22100000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-12;301.29000000;260.24000000;50.52000000;720.60998535;547.00000000;0E-8;;547.00000000;;761.59002686;;761.59002686;7.10800000;1.02700000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-12;387.37000000;361.66000000;41.53000000;1980.00000000;804.00000000;0E-8;;804.00000000;;2597.04003906;;1898.04003906;215.11200000;23.46000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-12;302.02000000;251.35000000;56.95000000;760.00000000;725.00000000;0E-8;;725.00000000;;2601.98999023;;0E-8;56.30100000;74.55400000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-12;251.30000000;229.88000000;;655.28002930;0E-8;0E-8;;0E-8;691.00000000;2638.58007813;;0E-8;;76.69800000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-12;230.16000000;140.68000000;;2.31000000;0E-8;0E-8;;0E-8;;2638.58007813;;0E-8;0.38600000;76.75900000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-12;251.20000000;137.77000000;;747.86999512;690.00000000;0E-8;;690.00000000;;2638.58007813;;;;76.75900000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-12;137.51000000;14.25000000;;690.00000000;806.00000000;0E-8;;806.00000000;;2652.87988281;;0E-8;4.62700000;77.08300000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-12;58.48000000;42.11000000;;1000.15997314;726.00000000;57.00000000;;783.00000000;;860.71997070;;860.71997070;0.77600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-12;42.11999893;21.45000000;;960.58001709;231.00000000;640.16998291;0E-8;870.29998779;0E-8;860.78002930;;2.60999990;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-12;20.34000015;2.58000000;;423.48999023;507.00000000;0E-8;0E-8;507.00000000;0E-8;865.50000000;;6.96000004;0.29300000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-12;48.98600006;25.78000000;54.25000000;1465.50000000;582.00000000;0E-8;0E-8;582.00000000;0E-8;1456.20996094;;1456.20996094;26.94800000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-12;32.16999817;12.05000000;98.94999695;305.00000000;170.00000000;135.00000000;;305.00000000;;310.76000977;;310.76000977;1.92400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-12;30.10000038;2.70000000;;812.13000488;556.00000000;119.00000000;45.00000000;720.00000000;;809.25000000;;809.25000000;0.32100000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-12;95.91000366;3.59000000;;0E-8;4648.04000000;0E-8;0E-8;4648.00000000;0E-8;0E-8;5692.74023438;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-12;96.31999969;82.67000000;;6682.87011719;871.42000000;0E-8;6.29000000;878.00000000;4894.98000000;6566.72998047;874.00000000;6566.72998047;0E-8;6.17400000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-12;155.12000000;132.89000000;;5494.66000000;3811.00000000;0E-8;;3811.00000000;;6833.72998047;;2656.47998047;6.84300000;7.72400000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-12;62.75000000;6.02000000;32.95999908;11009.30957031;6096.00000000;0E-8;0E-8;6096.00000000;0E-8;11596.79980469;;6689.39013672;14.80600000;24.01500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-12;479.17999268;304.20000000;;35.43000031;30.00000000;0E-8;3.00000000;33.00000000;0E-8;35.74000168;;35.74000168;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-12;88.40000000;72.73000000;;18293.41992188;11319.84960938;6101.50976563;140.08999634;17561.44921875;0E-8;17711.33007813;;17711.33007813;-7.24700000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-12;71.28000000;52.77000000;;17382.56000000;17252.00000000;117.00000000;47.00000000;17416.00000000;0E-8;17645.76953125;;316.89999390;-8.57500000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-12;81.23000336;55.41000000;8.72000027;803.25000000;416.57000732;0E-8;0E-8;416.57000732;0E-8;773.90997314;;773.90997314;2.68100000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-12;265.17000000;204.64000000;36.39000000;117.84000000;73.00000000;0E-8;25.00000000;98.00000000;0E-8;114.10000000;;114.10000000;1.07100000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-12;213.58000000;114.25000000;;266.00000000;175.00000000;91.00000000;0E-8;266.00000000;0E-8;266.18000000;;266.18000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-12;296.84000000;273.30000000;39.28000000;892.18000000;1282.00000000;44.00000000;0E-8;1326.00000000;0E-8;1104.82995605;;1104.82995605;0E-8;3.49900000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-12;271.68000000;250.84000000;;1630.73999023;1621.92004395;8.81999969;9.00000000;1630.73999023;;1177.66003418;;102.62999725;0E-8;3.49900000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-12;220.42000000;164.02000000;;2863.54003906;2923.00000000;9.00000000;0E-8;2932.00000000;0E-8;3077.25000000;;1942.36999512;3.16100000;3.56800000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-12;161.38000000;137.46000000;;3035.16000000;908.00000000;2170.00000000;;3078.00000000;;3085.52001953;;17.63999939;0E-8;3.56800000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-12;313.05000000;278.23000000;;132.38999939;0E-8;135.00000000;0E-8;135.00000000;0E-8;106.57000000;;106.57000000;-0.01200000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-12;494.10000000;377.20000000;;62.97000000;61.00000000;0E-8;0E-8;61.00000000;0E-8;61.25000000;;61.25000000;-0.00700000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-12;372.58000000;256.37000000;;62.42000000;63.00000000;0E-8;;63.00000000;;63.16999817;;1.38000000;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-12;361.73000000;;;95.00000000;;24.00000000;;96.00000000;71.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-12;354.25000000;;;98.31000000;98.00000000;1.00000000;;99.00000000;;133.97000122;;133.97000122;-0.02900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-12;257.44000000;205.31000000;97.10000000;127.74000000;126.00000000;0E-8;0E-8;126.00000000;0E-8;137.75999451;;0E-8;-0.03300000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-12;184.67000000;166.00000000;;633.60000000;607.00000000;34.00000000;1.00000000;641.00000000;;832.78997803;;462.92999268;0.00600000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-12;89.76000000;62.51000000;;1086.33996582;1078.00000000;6.00000000;16.00000000;1100.00000000;;1096.40002441;;197.97000122;-0.14300000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-12;60.51000000;40.67000000;;1235.37000000;1090.00000000;150.00000000;;1240.00000000;;1454.20996094;;354.30999756;-0.03900000;4.99300000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-12;904.17999268;885.63000000;25.22999954;80.58000183;66.00000000;0E-8;;66.00000000;;82.95999908;;82.95999908;0.11200000;0.18300000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-12;885.61000000;856.49000000;;70.18600000;70.00000000;0E-8;0E-8;70.00000000;;82.95999908;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-12;807.95000000;767.08000000;;214.05000000;210.00000000;0E-8;;210.00000000;;196.89999390;;110.66000366;0.20400000;0.81300000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-12;756.03000000;670.09000000;23.03000000;766.35000000;216.00000000;0E-8;0E-8;216.00000000;0E-8;663.14001465;;429.70999146;8.23300000;4.27600000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-12;656.80000000;620.20000000;23.47000000;324.61000000;304.00000000;0E-8;0E-8;304.00000000;0E-8;766.20001221;;39.45000076;1.64800000;4.86500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-12;620.20000000;557.36000000;;281.29000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;788.71997070;;9.10000038;0.38000000;4.92600000;GRLCBA
