id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-12;557.39001465;512.31000000;;243.58000183;254.00000000;0E-8;;254.00000000;;798.41998291;;3.76999998;0.35200000;4.96500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-12;511.97000000;494.28000000;;320.83000000;325.00000000;0E-8;2.00000000;325.00000000;;815.91998291;;10.77999973;0.60800000;5.06600000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-12;494.11999512;393.24000000;;349.00000000;349.00000000;0E-8;;349.00000000;;836.27001953;;24.06999969;2.43700000;5.29300000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-12;466.07000732;442.74000000;;371.11999512;307.00000000;0E-8;0E-8;307.00000000;0E-8;886.78997803;;64.80999756;1.86300000;7.05800000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-12;841.60000000;749.70000000;36.06000000;30.02000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;27.38000000;;27.38000000;0.19900000;0.48100000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-12;664.13000000;574.44000000;;18.42000000;19.00000000;0E-8;0E-8;19.00000000;0E-8;44.67000000;;17.29000000;0.00900000;0.82000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-12;572.40000000;545.83000000;;19.73000000;21.00000000;0E-8;0E-8;21.00000000;0E-8;45.53000000;;0.67000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-12;430.76998901;380.25000000;12.60999966;595.19000244;410.00000000;0E-8;0E-8;410.00000000;0E-8;1118.89001465;;217.19999695;2.27000000;17.64300000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-12;374.67999268;322.78000000;10.86999989;582.00000000;582.00000000;0E-8;0E-8;582.00000000;0E-8;1184.18994141;;106.30000305;4.67100000;20.74100000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-12;555.32000732;360.77000000;;59.99000168;32.00000000;29.00000000;2.00000000;63.00000000;;48.77999878;;48.77999878;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-12;486.38000000;330.74000000;30.40000000;276.00000000;55.00000000;0E-8;;55.00000000;;275.97000000;;275.97000000;-0.15500000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-12;85.82000000;36.73000000;;370.02999878;129.78999329;243.71000671;0E-8;373.50000000;0E-8;424.89999390;;424.89999390;-0.01800000;0.57200000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-12;699.02001953;625.05000000;17.87999916;33.00000000;33.00000000;0E-8;0E-8;33.00000000;;36.77999878;;36.77999878;-1.89700000;0.13100000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-12;609.98000000;575.83000000;20.23000000;44.56000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;43.33000183;;5.34999990;-0.13800000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-12;609.90002441;556.03000000;26.12999916;19.10000038;4.00000000;0E-8;0E-8;4.00000000;7.00000000;19.61000061;;19.61000061;-0.42600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-12;454.00000000;394.40000000;33.78000000;116.50000000;165.00000000;0E-8;0E-8;165.00000000;0E-8;136.16000366;;78.19000244;-0.33700000;6.24200000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-12;352.89000000;349.08000000;;218.55000000;;75.00000000;0E-8;75.00000000;127.00000000;196.53999329;;60.70999908;-0.00400000;6.86500000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-12;658.98000000;526.01000000;;23.97000000;21.00000000;0E-8;1.00000000;22.00000000;;25.32999992;;25.32999992;-0.00800000;0.05900000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-12;437.00000000;355.51000000;;48.00000000;46.00000000;0E-8;2.00000000;48.00000000;;52.45000076;;27.29000092;-0.00100000;0.79800000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-12;251.31000000;233.36000000;81.00000000;241.12000000;122.00000000;0E-8;0E-8;122.00000000;125.12000000;430.85998535;254.77000427;109.62000275;;8.59900000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-12;250.68000000;138.70000000;;125.09000000;125.00000000;0E-8;0E-8;125.00000000;0E-8;0.03000000;125.12000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-12;139.43000000;127.65000000;;268.89000000;266.00000000;0E-8;0E-8;266.00000000;0E-8;482.77999878;306.67999268;44.56000137;0.01400000;8.72700000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-12;362.93000000;;63.64000000;1.85000000;;0E-8;0E-8;0E-8;132.00000000;57.09000015;151.08999634;18.14999962;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-12;398.72000000;362.30000000;;131.14000000;;0E-8;0E-8;115.00000000;;349.00000000;151.08999634;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-12;398.70000000;86.79000000;;112.00000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;18.32999992;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-12;447.72000000;;93.01000000;23.44000053;;0E-8;;7.00000000;7.00000000;38.95000076;;38.95000076;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-12;412.62000000;;84.37000000;33.61000000;;0E-8;0E-8;24.00000000;7.00000000;18.32999992;43.33000183;18.32999992;-0.24600000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-12;398.70000000;89.98000000;;33.61000000;42.00000000;;0E-8;42.00000000;;18.32999992;24.09000015;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-12;86.37000000;48.00000000;;33.61000000;139.00000000;0E-8;0E-8;139.00000000;0E-8;18.32999992;168.08999634;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-12;150.65000000;126.19000000;;105.00000000;72.00000000;0E-8;;72.00000000;;108.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-12;790.36000000;754.81000000;25.03000000;136.07000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;78.19999695;;78.19999695;0.53600000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-12;735.45000000;674.60000000;8.45000000;48.38000000;97.00000000;0E-8;0E-8;97.00000000;0E-8;125.91999817;;48.95999908;1.36700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-12;626.34002686;519.39000000;15.22000027;230.86000061;90.00000000;0E-8;;90.00000000;;265.85998535;;143.13000488;1.66800000;1.13200000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-12;784.78600000;695.11000000;13.68000000;122.68000031;88.19000244;0E-8;;88.19000244;;132.75999451;;132.75999451;2.31800000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-12;694.72000000;623.71000000;56.28000000;121.00000000;121.00000000;0E-8;;121.00000000;;146.89999390;;8.03999996;0.50500000;0.77100000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-12;623.48000000;565.12000000;25.35000000;137.08000000;125.00000000;0E-8;10.00000000;135.00000000;;151.11999512;;1.00999999;0.31900000;0.79500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-12;564.84000000;517.55000000;;152.28000000;137.00000000;0E-8;;137.00000000;;161.71000671;;2.41000009;0.52000000;0.84800000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-12;839.69200000;772.13000000;45.71000000;185.77000427;106.58999634;0E-8;0E-8;106.58999634;0E-8;149.55000305;;149.55000305;2.59000000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-12;770.13000000;730.94000000;50.26000000;135.00000000;135.00000000;0E-8;0E-8;135.00000000;0E-8;151.16000366;;22.10000038;0.98900000;0.71900000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-12;583.41000000;516.75000000;42.49000000;325.36000000;383.00000000;0E-8;0E-8;383.00000000;0E-8;327.26998901;;198.92999268;0.36300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-12;502.97000000;434.02000000;21.43000000;742.47000000;324.00000000;0E-8;0E-8;324.00000000;0E-8;958.41998291;;189.61999512;3.63500000;5.38100000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-12;431.22000000;395.64000000;;350.99000000;293.00000000;0E-8;;293.00000000;;1006.40002441;;34.20000076;0.83000000;5.69200000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-12;391.76000977;323.58000000;10.43000031;727.00000000;727.00000000;0E-8;;727.00000000;;1529.05004883;;490.95001221;4.26100000;11.32600000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-12;476.98000000;448.66000000;98.95000000;138.27999878;110.00000000;11.00000000;0E-8;121.00000000;0E-8;117.58999634;;117.58999634;0.15800000;0.37100000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-12;447.80999756;410.22000000;;123.77999878;-25.00000000;140.00000000;0E-8;115.00000000;0E-8;119.12999725;;4.86999989;0.24800000;0.39200000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-12;353.76000977;325.94000000;;94.23000336;97.00000000;0E-8;0E-8;97.00000000;0E-8;120.94999695;;9.07999992;-0.03800000;0.43300000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-12;446.52000000;394.84000000;;105.86000061;98.95999908;0E-8;0E-8;98.95999908;0E-8;149.33000183;;149.33000183;0.78800000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-12;370.41000000;326.51000000;;98.81999969;114.00000000;0E-8;;114.00000000;0E-8;131.16999817;;12.46000004;0.44300000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-12;580.20001221;530.79000000;42.13999939;54.43999863;52.00000000;0E-8;0E-8;52.00000000;0E-8;55.58000183;;55.58000183;0.25500000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-12;561.76800537;531.66000000;21.95000076;61.65000153;94.00000000;0E-8;0E-8;94.00000000;0E-8;74.57000000;;74.57000000;4.52300000;1.97800000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-12;531.46000000;504.85000000;;98.00000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;75.33000183;;1.79999995;0.18500000;2.05500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-12;468.98400000;398.23000000;39.10000000;126.69000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;110.47000122;;37.31999969;1.90600000;2.78100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-12;398.02000000;385.62000000;;106.47000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;111.90000153;;1.24000000;0.05800000;2.80300000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-12;384.54998779;365.81000000;;141.27000427;140.00000000;0E-8;0E-8;140.00000000;0E-8;143.13000488;;31.03000069;0.17300000;3.99400000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-12;366.01000000;351.06000000;;147.78000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;146.08999634;;2.43000007;0.28300000;4.12100000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-12;351.00000000;333.31000000;;148.36000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;151.80000305;;5.17999983;0.29800000;4.34400000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-12;327.11801147;283.99000000;40.02999878;395.10000610;444.79000854;0E-8;0E-8;444.79000854;0E-8;385.89001465;;149.33999634;2.49400000;9.07300000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-12;283.46000000;257.97000000;;450.22000000;442.00000000;0E-8;0E-8;442.00000000;0E-8;417.73001099;;25.55999947;0.45100000;9.40600000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-12;257.51200000;235.62000000;;585.75000000;629.71002197;0E-8;0E-8;629.71002197;0E-8;490.07000732;;59.91999817;0.79500000;11.34700000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-12;319.32000732;280.53000000;0E-8;1945.72998047;2549.00000000;0E-8;0E-8;2549.00000000;-116.00000000;3341.97998047;;205.10000610;8.89700000;35.03500000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-12;279.34000000;258.02000000;;3104.68000000;3621.00000000;0E-8;0E-8;3621.00000000;0E-8;4021.02001953;3972.34008789;315.29998779;3.70000000;91.68100000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-12;344.57000000;309.88000000;;82.73000000;97.00000000;6.00000000;0E-8;103.00000000;0E-8;95.35000000;;95.35000000;0.17400000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-12;257.24000000;236.52000000;;3847.51000000;4083.00000000;0E-8;4.00000000;4087.00000000;;4749.22998047;4700.54980469;418.50000000;7.96200000;99.33000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-12;217.88000000;97.18000000;;6490.00000000;6490.00000000;0E-8;;6490.00000000;;6655.97021484;6607.29980469;1126.69995117;-11.32500000;121.38200000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-12;279.60998535;224.32000000;16.20999908;151.66999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;166.61999512;;166.61999512;4.47200000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-12;394.47000000;150.27000000;;63.50000000;25.00000000;37.00000000;;62.00000000;;66.52999878;;66.52999878;0.05500000;0.14100000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-12;411.84000000;320.19000000;;43.54000092;43.00000000;0E-8;1.00000000;44.00000000;;50.56999969;;50.56999969;0.01600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-12;320.14000000;180.62000000;;43.54000092;44.00000000;0E-8;;44.00000000;;50.56999969;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-12;355.00000000;249.03000000;;59.45999908;57.00000000;1.00000000;1.00000000;59.00000000;0E-8;65.79000092;;65.79000092;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-12;616.09002686;578.07000000;104.80999756;190.94000244;150.91999817;50.34999847;0E-8;201.27000427;0E-8;203.19000244;;203.19000244;-0.09300000;1.10400000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-12;561.52001953;515.21000000;40.20000076;1000.28000000;160.00000000;0E-8;0E-8;160.00000000;;1019.29998779;;789.14001465;6.09600000;3.92300000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-12;821.18000000;637.77000000;41.87000000;35.38000000;12.00000000;0E-8;1.00000000;12.00000000;;38.70999908;;38.70999908;0.57200000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-12;761.29000000;;32.38000000;12.00000000;;0E-8;;12.00000000;;14.00000000;;14.00000000;-0.00100000;3.82700000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-12;742.53002930;;61.90999985;6.96999979;;0E-8;;16.80999947;;22.12000000;48.68000000;22.12000000;0.41000000;7.86200000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-12;733.52000000;;58.31000000;8.00000000;;0E-8;;13.14999962;;25.68000000;;25.68000000;0.17800000;10.30100000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-12;711.65000000;;43.15000000;75.01900000;;69.00000000;;69.00000000;;43.01000000;;75.02900000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-12;446.97000000;427.13000000;52.05000000;113.80000000;141.00000000;0E-8;0E-8;141.00000000;0E-8;162.08000000;108.49000000;92.69000000;2.62200000;47.15800000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-12;427.14001465;403.63000000;;72.70999908;129.00000000;0E-8;0E-8;129.00000000;0E-8;196.91999817;138.00000000;20.34000015;0.70400000;49.39000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-12;403.79000000;380.53000000;;246.55000305;169.00000000;0E-8;0E-8;169.00000000;0E-8;259.32000732;190.07000732;39.13000107;1.36300000;51.80200000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-12;380.54800000;356.64000000;18.59000000;248.47999573;226.55999756;0E-8;0E-8;226.55999756;0E-8;373.70001221;266.73999023;41.54000092;5.59700000;52.90700000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-12;356.95000000;324.44000000;;203.17000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;396.60998535;271.48999023;16.38999939;2.34800000;53.69900000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-12;319.80999756;279.65000000;0E-8;261.66000366;203.00000000;0E-8;0E-8;203.00000000;116.00000000;346.89999390;83.25000000;13.09000015;5.78700000;55.09500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-12;727.34000000;1.10000000;;11.00000000;6.19000006;0E-8;;6.00000000;;0E-8;53.63000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-12;434.75000000;334.54000000;25.56000000;1198.33000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;1159.90002441;;1159.90002441;11.46100000;2.51900000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-12;332.82000000;287.43000000;;491.90000000;300.00000000;0E-8;;300.00000000;;1283.83996582;;200.63999939;1.86400000;2.61900000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-12;286.82000000;262.60000000;;475.80000000;462.00000000;0E-8;;462.00000000;;1419.78002930;;197.05999756;1.37700000;2.74900000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-12;262.65000000;235.60000000;80.80000305;2191.18994141;1492.00000000;0E-8;;1492.00000000;;3079.70996094;;1554.95996094;3.64900000;4.36500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-12;212.33000183;176.81000000;;3329.32006836;2063.76000977;47.84999847;0E-8;2111.61010742;;5357.58007813;;1630.19995117;7.56900000;6.36400000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-12;837.07000000;;47.79000000;11.78000000;9.00000000;0E-8;0E-8;9.00000000;;12.59000015;;12.59000015;-0.08100000;0.06300000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-12;318.67000000;112.65000000;;26.79000000;18.00000000;0E-8;8.00000000;26.00000000;0E-8;32.55000000;;32.55000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-12;726.15000000;604.06000000;52.25000000;144.55000000;203.00000000;0E-8;0E-8;203.00000000;;151.50999451;;151.50999451;-0.39500000;5.97900000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-12;603.89001465;494.21000000;36.93000031;266.95001221;232.00000000;0E-8;0E-8;232.00000000;-43.00000000;177.71000671;196.14999390;28.37999916;-0.16000000;6.05900000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-12;799.42999268;706.35000000;61.15999985;20.60000038;3.93000007;0E-8;6.94999981;10.88000011;;21.42000008;;21.42000008;0.02000000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-12;705.52000000;604.21000000;;14.31000000;0E-8;20.00000000;6.00000000;26.00000000;;22.84000015;;1.38000000;0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-12;603.90000000;538.41000000;22.75000000;51.57000000;0E-8;0E-8;10.00000000;10.00000000;44.00000000;28.43000031;10.00000000;5.53999996;-0.00100000;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-12;494.23999023;396.54000000;46.47999954;213.30999756;464.00000000;0E-8;;464.00000000;;220.85000610;;15.92000008;-0.44300000;6.74900000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-12;396.33999634;324.17000000;;466.45001221;333.00000000;0E-8;;333.00000000;;227.05000305;;6.28999996;-0.20100000;6.87900000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-12;323.82998657;258.62000000;;432.70999146;161.00000000;129.00000000;0E-8;290.00000000;;268.30999756;;39.61000061;-0.90000000;7.91900000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-12;258.66000000;241.21000000;;296.54000000;328.00000000;0E-8;0E-8;328.00000000;0E-8;284.69000244;;15.85000038;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-12;488.54998779;;74.23000336;16.11000000;;14.00000000;;30.00000000;;11.56999969;;11.56999969;-0.72100000;0.02900000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-12;317.06000000;279.54000000;45.53000000;63.66999817;47.00000000;0E-8;;47.00000000;;39.59000015;;28.34000015;-5.09500000;0.53600000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-12;279.00000000;183.90000000;;43.18000000;72.00000000;0E-8;;72.00000000;;40.06000137;;0.23000000;-0.09000000;0.55500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-12;183.08000000;93.69000000;;81.53000000;35.00000000;0E-8;;35.00000000;;46.52000046;;5.34999990;-0.57900000;0.82500000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-12;91.68000031;53.98000000;;73.94000244;106.00000000;0E-8;0E-8;106.00000000;;52.61000061;;5.94000006;-0.63500000;1.21300000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-12;239.16999817;147.54000000;;27.06999969;6.00000000;2.00000000;18.00000000;26.00000000;0E-8;27.76000023;;27.76000023;-0.12800000;0.81800000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-12;147.00999451;105.65000000;;45.22999954;25.00000000;20.00000000;0E-8;45.00000000;0E-8;40.36999893;;11.96000004;-0.01600000;1.99900000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-12;103.40000153;69.07000000;;38.90000153;0E-8;0E-8;28.00000000;28.00000000;0E-8;42.41999817;;1.51999998;-0.06200000;2.44900000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-12;630.24000000;511.81000000;43.89000000;69.44000000;60.00000000;0E-8;18.00000000;78.00000000;;74.36000061;;74.36000061;-0.35000000;1.49700000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-12;703.02001953;659.46000000;19.62999916;137.08000183;90.00000000;0E-8;13.00000000;103.00000000;0E-8;93.26000214;;93.26000214;-0.56600000;2.03600000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-12;658.46002197;474.05000000;69.19999695;82.08999634;4.07999992;0E-8;0E-8;4.07999992;0E-8;104.94000244;;9.89999962;-0.79300000;2.10700000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-12;633.03997803;480.35000000;47.95000076;53.54999924;109.23000336;12.94999981;0E-8;122.18000031;0E-8;57.40000153;;57.40000153;-1.86600000;0.76400000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-12;473.82000732;375.30000000;55.88999939;165.05000305;303.00000000;0E-8;;303.00000000;;209.05000305;;37.54999924;-0.74400000;3.36900000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-12;368.19601440;264.30000000;;315.45001221;187.00000000;72.00000000;;259.00000000;;243.96000671;;22.01000023;-3.92300000;5.84400000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-12;592.55999756;335.25000000;49.68000031;12.14999962;25.00000000;0E-8;;25.00000000;;6.82000017;;6.82000017;-2.02500000;0.65800000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-12;327.48001099;264.35000000;;28.87999916;17.00000000;0E-8;0E-8;17.00000000;0E-8;12.25000000;;4.88000011;-0.16300000;0.75700000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-12;264.29000000;210.98000000;;322.22000122;171.85000610;114.12999725;0E-8;285.98001099;0E-8;323.17999268;;40.59000015;-2.48600000;7.49300000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-12;546.24000000;426.14000000;43.08000000;15.55000019;21.37999916;0E-8;1.00000000;22.37999916;0E-8;17.04999924;;17.04999924;-0.02100000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-12;154.42999268;132.09000000;;56.22999954;51.00000000;0E-8;0E-8;51.00000000;0E-8;50.56999969;;50.56999969;-0.20200000;1.04600000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-12;127.35000000;97.81000000;;44.00000000;0E-8;44.00000000;0E-8;44.00000000;0E-8;51.86000061;;1.88999999;-0.27100000;1.17800000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-13;109.55000000;29.33000000;;1193.32000000;398.00000000;740.00000000;0E-8;1138.00000000;0E-8;1506.67004395;;1135.93994141;-0.63200000;1.32200000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-13;116.61000000;5.40000000;129.42000000;407.60000610;155.00000000;190.00000000;;345.00000000;13.00000000;405.92999268;;405.92999268;-1.66500000;4.15400000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-13;301.31000000;260.24000000;50.89000000;628.02000000;547.00000000;0E-8;;547.00000000;;714.59997559;;714.59997559;7.15600000;0.98800000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-13;387.40000000;361.66000000;41.79000000;2060.00000000;804.00000000;0E-8;;804.00000000;;2626.54003906;;1925.54003906;214.58700000;23.42330000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-13;302.00000000;251.37000000;56.52000000;740.00000000;828.00000000;0E-8;;828.00000000;;2598.66992188;;0E-8;55.78200000;73.36600000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-13;251.43000000;230.07000000;;800.46002197;0E-8;0E-8;;0E-8;651.00000000;2623.03002930;;0E-8;;75.46870000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-13;229.98000000;140.80000000;;0E-8;0E-8;0E-8;;0E-8;;2623.03002930;;0E-8;0.38300000;75.52930000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-13;251.24000000;138.41000000;;696.29998779;650.00000000;0E-8;;650.00000000;;2623.03002930;;;;75.52930000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-13;137.36000000;14.19000000;;650.00000000;805.00000000;0E-8;;805.00000000;;2638.58007813;;0E-8;4.59000000;75.84870000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-13;58.30000000;42.28000000;;1023.20000000;854.00000000;274.00000000;;1128.00000000;;961.53002930;;961.53002930;0.75000000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-13;42.02000000;21.17000000;;1059.77001953;242.00000000;848.33001709;0E-8;1089.85998535;0E-8;956.04998779;;2.92000008;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-13;20.28000069;3.47000000;;1093.84997559;1026.00000000;79.00000000;0E-8;1105.00000000;0E-8;955.89001465;;7.78000021;0.28600000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-13;48.99000168;27.79000000;54.36999893;1443.46997070;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1425.57995605;;1425.57995605;27.05200000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-13;32.18000031;12.05000000;99.16000366;316.35000610;169.00000000;135.00000000;;305.00000000;;320.10000610;;320.10000610;1.91400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-13;30.11000061;2.78000000;;827.91998291;425.00000000;354.00000000;45.00000000;824.00000000;;818.71002197;;818.71002197;0.32200000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-13;95.80999756;3.93000000;;0E-8;5871.58000000;0E-8;0E-8;5872.00000000;0E-8;0E-8;6187.75000000;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-13;96.45999908;82.67000000;;7143.93994141;866.20000000;0E-8;7.63000000;874.00000000;5995.69000000;7064.31982422;876.57000000;7064.31982422;0E-8;6.17270000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-13;155.07000732;133.94000000;;5072.33984375;4729.00000000;623.00000000;;5352.00000000;;7095.47021484;;2509.90991211;6.77800000;7.72930000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-13;62.90000000;6.52000000;33.62000000;10586.90039063;7606.00000000;0E-8;0E-8;7606.00000000;0E-8;11855.71972656;;6508.22998047;14.25700000;24.02000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-13;479.13000488;304.40000000;;39.56999969;39.00000000;0E-8;3.00000000;42.00000000;0E-8;36.88000107;;36.88000107;0.03000000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-13;88.65000000;72.75000000;;18284.64062500;17394.63085938;0E-8;158.03999329;17552.66992188;0E-8;17939.75976563;;17939.75976563;-7.58500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-13;71.28000000;53.00000000;;17730.00000000;17466.00000000;0E-8;264.00000000;17730.00000000;0E-8;18058.05078125;;337.19000244;-8.67200000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-13;81.23000336;56.91000000;8.72000027;687.48999023;687.48999023;0E-8;0E-8;687.48999023;0E-8;703.90997314;;703.90997314;2.78600000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-13;265.18000000;204.86000000;36.59000000;113.61000000;87.00000000;0E-8;20.00000000;107.00000000;0E-8;115.45000000;;115.45000000;1.10300000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-13;213.57000000;114.39000000;;269.99000000;216.00000000;54.00000000;0E-8;270.00000000;0E-8;270.17000000;;270.17000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-13;296.74000000;272.91000000;38.25000000;740.99000000;938.00000000;44.00000000;0E-8;982.00000000;0E-8;1133.66003418;;1133.66003418;0E-8;3.49930000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-13;271.63000000;250.91000000;;1506.70996094;1591.46997070;8.81999969;8.00000000;1600.29003906;;1218.55004883;;105.30999756;0E-8;3.49930000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-13;220.43000000;164.22000000;;3084.11000000;3067.00000000;0E-8;0E-8;3067.00000000;0E-8;3133.20996094;;1994.19995117;3.07500000;3.56870000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-13;161.46000671;137.66000000;;2993.12011719;2480.00000000;456.00000000;;2936.00000000;;3135.00000000;;18.11000061;0E-8;3.56870000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-13;313.35000000;278.23000000;;137.63000000;0E-8;133.00000000;0E-8;133.00000000;0E-8;98.06999969;;98.06999969;-0.01300000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-13;494.38000000;377.18000000;;62.01000000;59.00000000;0E-8;0E-8;59.00000000;0E-8;62.13999939;;62.13999939;-0.00700000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-13;372.80000000;256.28000000;;47.27000000;39.00000000;7.00000000;;46.00000000;;63.38999939;;1.39999998;0E-8;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-13;361.62000000;;;96.00000000;;24.00000000;;94.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-13;354.18000000;;;103.14000000;107.00000000;1.00000000;;108.00000000;;135.41999817;;135.41999817;-0.03100000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-13;257.74000000;205.34000000;100.42000000;144.73000000;126.00000000;6.00000000;0E-8;132.00000000;0E-8;135.30000305;;0E-8;-0.03400000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-13;184.87000000;165.85000000;;578.26000000;548.00000000;0E-8;1.00000000;548.00000000;;687.39001465;;382.16000366;0.00300000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-13;89.75000000;62.19000000;;971.64001465;959.00000000;0E-8;16.00000000;975.00000000;;923.51000977;;163.41999817;-0.14000000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-13;60.61000000;40.26000000;;1118.82000000;1077.00000000;38.00000000;;1115.00000000;;1223.20996094;;292.48999023;-0.03900000;4.99200000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-13;904.20001221;885.67000000;25.36000061;76.72000122;67.00000000;0E-8;;67.00000000;;81.55999756;;81.55999756;0.11500000;0.18200000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-13;885.65000000;856.51000000;;71.74700000;71.00000000;0E-8;0E-8;71.00000000;;81.55999756;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-13;807.91000000;767.26000000;;229.14000000;245.00000000;0E-8;;245.00000000;;244.78999329;;162.47000122;0.20600000;0.81200000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-13;756.04000000;670.90000000;23.07000000;548.90997314;454.00000000;0E-8;0E-8;454.00000000;0E-8;619.86999512;;410.91000366;8.34300000;4.10400000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-13;656.83000000;620.32000000;23.68000000;425.84000000;364.00000000;0E-8;0E-8;364.00000000;0E-8;705.10998535;;43.77000046;1.68300000;4.69000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-13;620.10000000;557.50000000;;348.92000000;401.00000000;0E-8;0E-8;401.00000000;0E-8;733.03002930;;10.10000038;0.38800000;4.75070000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-13;557.43000000;512.44000000;;420.89001465;407.00000000;0E-8;;407.00000000;;748.80999756;;4.17999983;0.35800000;4.79000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-13;511.98999023;494.28000000;;382.45001221;374.00000000;0E-8;2.00000000;374.00000000;;781.44000244;;11.96000004;0.61700000;4.89070000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-13;494.08999634;393.24000000;;380.29000854;448.00000000;0E-8;;448.00000000;;825.39001465;;26.70999908;2.48200000;5.10200000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-13;466.17999268;442.73000000;;495.26998901;319.00000000;0E-8;0E-8;319.00000000;0E-8;898.42999268;;68.05000305;1.89600000;6.74870000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-13;841.70000000;749.70000000;36.41000000;30.14000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;26.98000000;;26.98000000;0.20000000;0.45400000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-13;664.30000000;574.54000000;;24.97000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;44.22000000;;17.03000000;0.00900000;0.76670000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-13;572.35000000;545.85000000;;21.38000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;44.94000000;;0.66000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-13;430.58999634;380.92000000;12.06000042;536.67000000;870.00000000;0E-8;0E-8;870.00000000;0E-8;1148.40002441;;209.05000305;2.27900000;16.08530000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-13;374.62399292;323.63000000;10.42000008;890.21997070;1161.00000000;0E-8;0E-8;1161.00000000;0E-8;1253.50000000;;140.86999512;4.73500000;18.98400000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-13;555.21997070;360.77000000;;47.38000107;32.00000000;15.00000000;2.00000000;49.00000000;;43.47000122;;43.47000122;-0.00100000;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-13;486.55000000;330.87000000;30.78000000;226.00000000;62.00000000;0E-8;;62.00000000;;225.94000000;;225.94000000;-0.18700000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-13;85.92000000;36.88000000;;378.32998657;130.38000488;239.27999878;0E-8;369.64999390;0E-8;412.54998779;;412.54998779;-0.01900000;0.57130000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-13;699.03002930;625.05000000;17.93000031;46.22999954;33.00000000;0E-8;0E-8;33.00000000;;35.70000076;;35.70000076;-1.91500000;0.13070000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-13;609.98000000;575.84000000;20.23000000;33.00000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;41.16999817;;5.19000006;-0.13700000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-13;609.92999268;556.06000000;26.27000046;23.27000046;4.00000000;0E-8;0E-8;4.00000000;7.00000000;22.81999969;;22.81999969;-0.42800000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-13;453.96000000;394.40000000;33.61000000;143.43000000;155.00000000;0E-8;0E-8;155.00000000;0E-8;149.83999634;;89.58999634;-0.33900000;6.25470000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-13;352.89000000;349.16000000;;183.00000000;;93.00000000;0E-8;93.00000000;90.00000000;203.91000366;;67.75000000;-0.00400000;6.87670000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-13;659.00000000;526.19000000;;28.23000000;27.00000000;0E-8;1.00000000;28.00000000;;32.08000183;;32.08000183;-0.00900000;0.05930000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-13;437.52000000;355.81000000;;74.12000000;62.00000000;10.00000000;2.00000000;74.00000000;;72.08999634;;41.41999817;-0.00100000;0.79870000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-13;251.35000000;233.17000000;85.00000000;273.92000000;113.00000000;0E-8;0E-8;113.00000000;156.13000000;468.94000244;324.64001465;145.11999512;;8.61270000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-13;249.80000000;139.08000000;;156.15000000;164.00000000;0E-8;0E-8;164.00000000;0E-8;0E-8;156.13000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-13;139.37000000;121.67000000;;333.92000000;336.00000000;0E-8;0E-8;336.00000000;0E-8;512.07000732;367.76998901;58.99000168;0.01400000;8.74130000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-13;362.95000000;;64.59000000;1.27000000;;0E-8;0E-8;0E-8;128.00000000;25.29999924;127.04000092;8.03999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-13;398.34000000;362.27000000;;154.73600000;;0E-8;0E-8;169.00000000;;350.00000000;127.04000092;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-13;398.28000000;86.85000000;;111.00000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;8.11999989;127.04000092;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-13;445.21000000;;42.47000000;14.11999989;;0E-8;;25.00000000;25.00000000;17.26000023;;17.26000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-13;412.67000000;;84.68000000;39.09000000;;0E-8;0E-8;23.00000000;-26.00000000;8.11999989;25.37999916;8.11999989;-0.24700000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-13;398.28000000;90.13000000;;39.09000000;48.00000000;;0E-8;48.00000000;;8.11999989;17.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-13;85.94000000;48.26000000;;39.09000000;166.00000000;0E-8;0E-8;166.00000000;0E-8;8.11999989;144.03999329;;-0.01100000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-13;150.61000000;126.26000000;;87.00000000;88.00000000;0E-8;;88.00000000;;90.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-13;790.46000000;754.82000000;25.68000000;136.07000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;86.11000061;;86.11000061;0.54200000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-13;735.42000000;674.60000000;8.36000000;59.59000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;136.05999756;;53.90000153;1.36700000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-13;626.40997314;519.40000000;15.32999992;258.47000122;94.00000000;0E-8;;94.00000000;;283.63000488;;154.75000000;1.67500000;1.13800000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-13;784.80800000;695.11000000;13.72000000;131.25999451;89.12999725;0E-8;;89.12999725;;133.07000732;;133.07000732;2.35100000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-13;694.75000000;623.75000000;57.29000000;138.01000000;121.00000000;0E-8;;121.00000000;;141.61999512;;8.69999981;0.51200000;0.77070000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-13;623.55000000;565.21000000;35.23000000;151.70000000;127.00000000;0E-8;10.00000000;137.00000000;;143.80999756;;1.09000003;0.32200000;0.79000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-13;564.86000000;517.76000000;;213.19000000;203.00000000;0E-8;;203.00000000;;150.07000732;;2.60999990;0.52500000;0.83200000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-13;839.70000000;773.50000000;45.85000000;203.83000183;188.74000549;0E-8;0E-8;188.74000549;0E-8;181.39999390;;181.39999390;2.64600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-13;770.09000000;730.95000000;49.25000000;283.79000000;314.00000000;0E-8;0E-8;314.00000000;0E-8;194.07000732;;28.59000015;0.99000000;0.71930000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-13;583.01000000;517.17000000;40.87000000;365.87000000;558.00000000;0E-8;0E-8;558.00000000;0E-8;408.48999023;;257.32998657;0.35600000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-13;503.05800000;434.34000000;21.72000000;845.03000000;432.00000000;0E-8;0E-8;432.00000000;0E-8;985.40002441;;205.07000732;3.70400000;5.31400000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-13;431.12000000;396.29000000;;517.36000000;600.00000000;0E-8;;600.00000000;;1021.35998535;;44.95999908;0.83700000;5.62470000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-13;391.69000244;324.25000000;9.84000015;914.83001709;1294.00000000;0E-8;;1294.00000000;;1583.31994629;;571.30999756;4.33400000;11.22730000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-13;476.91000000;448.75000000;95.29000000;127.55999756;140.00000000;1.00000000;0E-8;141.00000000;0E-8;147.00000000;;147.00000000;0.15900000;0.37070000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-13;447.80999756;410.34000000;;147.00000000;-49.00000000;196.00000000;0E-8;147.00000000;0E-8;145.72999573;;6.07999992;0.25100000;0.39130000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-13;353.89999390;326.28000000;;164.97000122;152.00000000;0E-8;0E-8;152.00000000;0E-8;140.44999695;;11.35000038;-0.03800000;0.43200000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-13;446.57000000;394.99000000;;142.53999329;107.98000336;0E-8;0E-8;107.98000336;0E-8;173.00999451;;173.00999451;0.79700000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-13;370.48001099;326.52000000;;149.49000549;114.00000000;0E-8;;114.00000000;0E-8;152.78999329;;14.43000031;0.44600000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-13;580.23000000;530.79000000;42.60000000;59.33000183;52.00000000;0E-8;0E-8;52.00000000;0E-8;59.65000153;;59.65000153;0.25400000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-13;561.75800000;531.67000000;21.84000000;54.56999969;95.00000000;0E-8;0E-8;95.00000000;0E-8;73.95000000;;73.95000000;4.65800000;1.65870000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-13;531.48000000;504.86000000;;101.82000000;97.00000000;0E-8;1.00000000;98.00000000;0E-8;75.76000214;;1.67999995;0.19000000;1.73000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-13;468.98600000;398.21000000;39.12000000;119.84000000;112.00000000;0E-8;0E-8;112.00000000;0E-8;110.44999695;;34.88000107;2.03600000;2.41400000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-13;398.01000000;385.62000000;;107.49000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;111.66999817;;1.21000004;0.05900000;2.43530000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-13;384.52999878;365.85000000;;138.44999695;141.00000000;0E-8;0E-8;141.00000000;0E-8;142.16999817;;30.46999931;0.17500000;3.53600000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-13;366.02000000;351.05000000;;147.66000000;145.00000000;0E-8;0E-8;145.00000000;0E-8;144.66999817;;2.39000010;0.28800000;3.65730000;PPCNO2
