id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-13;350.98000000;333.36000000;;152.29000000;146.00000000;13.00000000;0E-8;159.00000000;0E-8;149.92999268;;5.09000015;0.30400000;3.87600000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-13;327.00399780;284.57000000;39.18000031;390.38000488;955.28997803;0E-8;0E-8;955.28997803;0E-8;374.60998535;;147.28999329;2.54000000;8.51200000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-13;283.47000000;258.61000000;;952.33000000;944.00000000;0E-8;0E-8;944.00000000;0E-8;404.64001465;;25.65999985;0.45700000;8.83730000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-13;257.48000000;236.14000000;;863.46997070;941.50000000;0E-8;0E-8;941.50000000;0E-8;472.39001465;;60.15999985;0.81400000;10.76470000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-13;319.27999878;280.72000000;0E-8;2514.11010742;3006.00000000;0E-8;0E-8;3006.00000000;-103.00000000;3274.43994141;;211.80000305;8.97700000;33.07670000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-13;279.28000000;258.04000000;;3414.98000000;3635.00000000;0E-8;0E-8;3635.00000000;0E-8;4005.36010742;3935.93994141;338.80999756;3.71200000;88.45400000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-13;344.56000000;309.91000000;;107.75000000;104.00000000;6.00000000;0E-8;110.00000000;0E-8;110.86000000;;110.86000000;0.17500000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-13;257.24000000;236.51000000;;4063.00000000;4059.00000000;0E-8;4.00000000;4063.00000000;;4614.47021484;4545.06005859;404.82998657;8.11500000;96.06670000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-13;217.80000000;98.35000000;;6480.37000000;7610.00000000;0E-8;;7610.00000000;;6566.70996094;6497.29003906;1121.77001953;-10.88800000;117.64130000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-13;279.63000488;224.32000000;16.42000008;153.66999817;82.00000000;0E-8;0E-8;82.00000000;0E-8;225.22000122;;225.22000122;4.53500000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-13;394.50000000;150.52000000;;71.40000153;38.00000000;29.00000000;;67.00000000;;74.94000244;;74.94000244;0.05700000;0.13400000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-13;411.92000000;320.22000000;;45.93000031;42.00000000;0E-8;3.00000000;45.00000000;;53.63000107;;53.63000107;0.01600000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-13;320.17000000;180.63000000;;45.93000031;43.00000000;0E-8;;43.00000000;;53.63000107;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-13;354.96000000;249.25000000;;86.07000000;86.00000000;0E-8;1.00000000;87.00000000;0E-8;64.98000336;;64.98000336;0.02100000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-13;616.03997803;578.25000000;102.12999725;221.22999573;151.41000366;82.69000244;0E-8;234.10000610;0E-8;163.88000488;;163.88000488;-0.09500000;1.10270000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-13;561.69000244;515.21000000;40.93000031;1455.50000000;157.00000000;0E-8;0E-8;157.00000000;;1014.39001465;;830.85998535;6.09000000;3.91870000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-13;821.29000000;637.78000000;42.51000000;40.81999969;12.00000000;0E-8;1.00000000;12.00000000;;39.79999924;;39.79999924;0.58700000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-13;761.24000000;;32.06000000;1.41800000;;0E-8;;12.00000000;;11.00000000;;11.00000000;-0.00100000;3.82470000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-13;742.57000732;;62.25000000;55.13000107;;0E-8;;15.89000034;;29.75000000;69.41000000;29.75000000;0.42900000;7.86130000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-13;733.57000000;;58.92000000;21.00000000;;0E-8;;12.75000000;;24.08000000;;24.08000000;0.18200000;10.30070000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-13;711.22000000;;39.13000000;172.41200000;;176.00000000;;176.00000000;;145.01000000;;172.42200000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-13;446.90000000;427.28000000;51.41000000;96.95000000;287.00000000;0E-8;0E-8;287.00000000;0E-8;146.96000000;94.94000000;88.63000000;2.68500000;46.76200000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-13;427.17999268;403.93000000;;299.08999634;271.00000000;0E-8;0E-8;271.00000000;0E-8;175.27000427;121.98000336;20.75000000;0.72400000;48.70000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-13;403.76000000;380.77000000;;257.23000000;296.00000000;0E-8;0E-8;296.00000000;0E-8;226.00999451;172.41999817;39.91999817;1.39700000;50.86470000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-13;380.52000000;356.80000000;17.97000000;280.48999023;433.82998657;0E-8;0E-8;433.82998657;0E-8;315.35000610;242.33999634;42.30000000;5.70400000;51.88800000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-13;356.95000000;324.87000000;;406.00000000;406.00000000;0E-8;0E-8;406.00000000;0E-8;363.66000366;272.26000977;16.70000000;2.38800000;52.56600000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-13;319.82000732;279.57000000;0E-8;376.33999634;203.00000000;0E-8;0E-8;203.00000000;103.00000000;390.85998535;108.26999664;13.52000046;5.84100000;53.83000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-13;727.12000000;1.09000000;;23.00000000;23.98999977;0E-8;;24.00000000;;0E-8;76.15000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-13;434.88000000;334.64000000;25.80000000;1296.61000000;123.00000000;0E-8;0E-8;123.00000000;0E-8;1340.67004395;;1340.67004395;11.34200000;2.51930000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-13;332.81000000;287.89000000;;568.03000000;584.00000000;0E-8;;584.00000000;;1503.98999023;;238.63999939;1.83900000;2.61930000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-13;286.87000000;262.91000000;;759.24000000;690.00000000;0E-8;;690.00000000;;1591.59997559;;234.38000488;1.36500000;2.74930000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-13;262.82000000;236.16000000;90.33000000;2488.25000000;1907.00000000;0E-8;;1907.00000000;;3326.50000000;;1849.44995117;3.59900000;4.37000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-13;212.19999695;179.58000000;;3530.20996094;2907.61010742;1555.13000488;0E-8;4462.74023438;;5630.77978516;;1938.93994141;7.54800000;6.36930000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-13;837.03000000;;47.59000000;12.30000000;16.00000000;0E-8;0E-8;16.00000000;;12.08000000;;12.08000000;-0.08000000;0.06200000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-13;318.71000000;112.66000000;;28.07000000;20.00000000;0E-8;8.00000000;28.00000000;0E-8;32.70000076;;32.70000076;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-13;725.81000000;604.28000000;51.36000000;152.14000000;543.00000000;0E-8;0E-8;543.00000000;;154.82000732;;154.82000732;-0.38200000;5.97930000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-13;603.94000244;494.28000000;37.90999985;592.75000000;549.00000000;0E-8;0E-8;549.00000000;-36.00000000;187.03999329;206.77999878;33.97000122;-0.15200000;6.05930000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-13;799.15000000;706.84000000;59.36000000;21.03000069;68.37999725;0E-8;7.15999985;75.54000092;;21.48999977;;21.48999977;0.02200000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-13;705.70000000;604.17000000;;75.75000000;0E-8;65.00000000;6.00000000;71.00000000;;23.12999916;;1.64999998;0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-13;604.73000000;538.41000000;32.87000000;75.51000000;0E-8;0E-8;10.00000000;10.00000000;36.00000000;29.75000000;10.00000000;6.63000011;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-13;494.07000732;396.92000000;45.79000092;520.15002441;847.00000000;0E-8;;847.00000000;;222.67999268;;10.97000027;-0.42200000;6.74930000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-13;396.42999268;325.30000000;;833.52001953;776.00000000;0E-8;;776.00000000;;226.25000000;;4.32999992;-0.19400000;6.87930000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-13;323.85998535;258.75000000;;835.57000732;788.00000000;0E-8;0E-8;788.00000000;;253.86000061;;27.29000092;-0.87800000;7.91930000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-13;258.65000000;241.96000000;;779.52000000;783.00000000;0E-8;0E-8;783.00000000;0E-8;267.79000854;;10.92000008;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-13;488.52999878;;73.76999664;17.27000046;;14.00000000;;30.00000000;;18.12999916;;18.12999916;-0.71800000;0.02930000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-13;317.00000000;279.43000000;45.27000000;63.77000000;164.00000000;0E-8;;164.00000000;;43.36000061;;30.63999939;-5.12900000;0.54070000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-13;279.15000000;184.28000000;;166.10000000;158.00000000;0E-8;;158.00000000;;43.38999939;;0.24000000;-0.09000000;0.56000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-13;182.67000000;94.82000000;;170.46000000;234.00000000;0E-8;;234.00000000;;48.06000137;;5.53000000;-0.58200000;0.83670000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-13;91.69999695;54.20000000;;182.94000244;179.00000000;0E-8;0E-8;179.00000000;;54.13999939;;6.15000000;-0.63700000;1.23530000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-13;239.19999695;147.42000000;;27.60000038;8.00000000;0E-8;18.00000000;26.00000000;0E-8;28.28000069;;28.28000069;-0.12900000;0.81200000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-13;147.00000000;105.66000000;;44.77000000;25.00000000;20.00000000;0E-8;45.00000000;0E-8;41.63999939;;13.48999977;-0.01600000;1.98930000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-13;103.24000000;69.19000000;;34.27999878;15.00000000;0E-8;28.00000000;43.00000000;0E-8;43.11999893;;1.72000003;-0.06100000;2.43930000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-13;630.18000000;512.08000000;43.23000000;69.61000000;103.00000000;0E-8;18.00000000;121.00000000;;71.80999756;;71.80999756;-0.34900000;1.49470000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-13;702.96002197;659.48000000;17.34000015;97.98999786;102.05999756;0E-8;13.00000000;115.05999756;0E-8;94.62999725;;94.62999725;-0.56800000;2.03070000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-13;658.70001221;474.69000000;74.00000000;105.62000275;33.63000107;0E-8;0E-8;33.63000107;0E-8;104.33999634;;10.05000019;-0.80100000;2.10130000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-13;632.84002686;480.79000000;47.27999878;59.93000031;224.78999329;6.34999990;0E-8;231.13999939;0E-8;63.50999832;;63.50999832;-1.87500000;0.76270000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-13;473.51800000;376.18000000;53.86000000;306.00000000;554.00000000;0E-8;;554.00000000;;205.66000366;;41.63999939;-0.73300000;3.36270000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-13;368.22000122;264.47000000;;564.73999023;527.00000000;0E-8;;527.00000000;;228.39999390;;20.59000015;-3.96900000;5.84600000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-13;592.53002930;335.42000000;49.43999863;2.33999991;41.00000000;0E-8;;41.00000000;;6.03999996;;6.03999996;-2.03300000;0.66870000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-13;327.14001465;264.61000000;;46.56000137;69.00000000;0E-8;0E-8;69.00000000;0E-8;10.60999966;;4.32000017;-0.16400000;0.76800000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-13;264.39000000;211.30000000;;624.86999512;437.36999512;96.70999908;0E-8;534.08001709;0E-8;293.85000610;;40.24000168;-2.52000000;7.50530000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-13;545.49000000;426.42000000;28.66000000;18.22999954;59.83000183;0E-8;1.00000000;60.83000183;0E-8;16.23999977;;16.23999977;-0.01900000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-13;154.46000671;132.11000000;;58.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;53.68000031;;53.68000031;-0.19600000;1.06070000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-13;127.37000275;97.81000000;;47.24000168;0E-8;43.00000000;0E-8;43.00000000;0E-8;54.59000015;;2.00000000;-0.27100000;1.19530000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-14;109.51000000;28.81000000;;763.40000000;407.00000000;388.00000000;0E-8;795.00000000;0E-8;1109.06994629;;705.40997314;-0.64200000;1.32100000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-14;116.56999969;5.75000000;128.85000610;432.91000366;155.52000427;240.83000183;;396.35000000;13.00000000;431.22000122;;431.22000122;-1.69000000;4.08700000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-14;301.34000000;260.24000000;51.36000000;644.16998291;540.00000000;0E-8;;540.00000000;;705.28997803;;705.28997803;7.20300000;0.94900000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-14;387.44000000;361.66000000;42.15000000;2100.00000000;800.00000000;0E-8;;800.00000000;;2661.25000000;;1957.25000000;214.25500000;23.38670000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-14;301.97000000;251.53000000;55.90000000;700.00000000;940.00000000;0E-8;;940.00000000;;2605.54003906;;0E-8;55.24400000;72.17800000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-14;251.52000000;229.88000000;;935.74000000;0E-8;0E-8;;0E-8;820.00000000;2610.95996094;;0E-8;;74.23930000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-14;229.78000000;140.59000000;;0E-8;0E-8;0E-8;;0E-8;;2610.95996094;;0E-8;0.37900000;74.29970000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-14;251.36000000;137.96000000;;970.46000000;820.00000000;0E-8;;820.00000000;;2610.95996094;;;;74.29970000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-14;137.47000000;14.18000000;;820.00000000;803.00000000;0E-8;;803.00000000;;2623.03002930;;0E-8;4.55400000;74.61430000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-14;58.30000000;42.21000000;;910.00000000;910.00000000;0E-8;;910.00000000;;998.47998047;;998.47998047;0.75600000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-14;42.00000000;21.11000000;;930.96997070;245.00000000;691.91998291;0E-8;936.98999023;0E-8;998.42999268;;3.02999997;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-14;20.29999924;3.23000000;;916.71002197;899.00000000;13.00000000;0E-8;913.00000000;0E-8;1002.97998047;;8.07999992;0.28700000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-14;48.99200058;27.83000000;54.43000031;1371.82995605;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1377.88000488;;1377.88000488;27.04000000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-14;32.20999908;11.96000000;99.79000092;333.07998657;164.00000000;135.00000000;0E-8;299.00000000;0E-8;342.23999023;;342.23999023;1.89700000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-14;30.17000008;2.75000000;;821.53002930;547.00000000;206.00000000;45.00000000;798.00000000;;816.21997070;;816.21997070;0.32400000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-14;95.47000122;3.96000000;;0E-8;7200.88000000;0E-8;0E-8;7201.00000000;0E-8;0E-8;6561.79980469;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-14;96.38000000;82.66000000;;7236.62988281;867.20000000;0E-8;7.88000000;875.00000000;6876.00000000;7440.93994141;879.15000000;7440.93994141;0E-8;6.17130000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-14;154.69999695;135.00000000;;4851.50000000;5907.00000000;1227.00000000;;7134.00000000;;7174.10009766;;2223.18994141;6.71000000;7.73470000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-14;62.88000000;7.72000000;33.53000000;10332.16015625;10731.00000000;0E-8;0E-8;10731.00000000;0E-8;12098.65039063;;6285.95019531;13.61700000;24.02500000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-14;479.12000000;304.23000000;;35.41999817;33.00000000;0E-8;3.00000000;36.00000000;0E-8;35.54000092;;35.54000092;0.03100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-14;88.75000000;72.79000000;;18054.75000000;17591.07031250;0E-8;170.89999390;17761.96093750;0E-8;18062.98046875;;18062.98046875;-7.77500000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-14;71.28000000;53.11000000;;18135.00000000;17553.00000000;0E-8;582.00000000;18135.00000000;0E-8;18297.28906250;;352.39999390;-8.76700000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-14;81.16999817;57.80000000;8.26000023;632.57000732;770.23999023;0E-8;0E-8;770.23999023;0E-8;625.21002197;;625.21002197;2.87200000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-14;265.21000000;204.61000000;37.19000000;114.84000000;76.00000000;0E-8;19.00000000;95.00000000;0E-8;116.84000000;;116.84000000;1.13200000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-14;213.56000000;114.42000000;;273.99000000;230.00000000;44.00000000;0E-8;274.00000000;0E-8;274.17000000;;274.17000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-14;296.86000000;272.40000000;39.48000000;1042.21000000;714.00000000;39.00000000;0E-8;753.00000000;0E-8;1165.47998047;;1165.47998047;0E-8;3.49970000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-14;271.66000000;249.60000000;;971.90997314;907.08001709;8.68000031;8.00000000;915.76000977;;1251.20996094;;108.26999664;0E-8;3.49970000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-14;220.43000000;164.53000000;;3337.00000000;3337.00000000;0E-8;0E-8;3337.00000000;0E-8;3116.36010742;;1982.17004395;3.07700000;3.56930000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-14;161.44000244;138.08000000;;3301.71997070;2530.00000000;786.00000000;;3316.00000000;;3139.28002930;;18.00000000;0E-8;3.56930000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-14;314.19000244;278.23000000;;171.22000122;0E-8;157.86000061;0E-8;157.86000061;0E-8;211.63000488;;211.63000488;-0.01400000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-14;495.23999023;377.95000000;;121.61000061;82.00000000;30.00000000;0E-8;112.00000000;0E-8;160.77000427;;160.77000427;-0.00800000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-14;372.89000000;257.36000000;;112.46000000;35.00000000;77.00000000;;112.00000000;;147.94999695;;3.62000000;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-14;361.33000000;;;136.00000000;;69.00000000;;139.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-14;354.26000000;;;112.56000000;106.00000000;1.00000000;;107.00000000;;177.02000427;;177.02000427;-0.03400000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-14;257.26000000;205.78000000;95.11000000;183.63000000;126.00000000;78.00000000;0E-8;204.00000000;0E-8;173.55999756;;0E-8;-0.03500000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-14;184.76000000;165.81000000;;511.14000000;528.00000000;0E-8;1.00000000;528.00000000;;674.09002686;;315.35000610;0E-8;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-14;89.78000000;61.96000000;;907.19000244;846.00000000;35.00000000;16.00000000;897.00000000;;815.59002686;;134.85000610;-0.13500000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-14;60.50000000;39.94000000;;997.72000000;828.00000000;174.00000000;;1002.00000000;;1061.43994141;;241.35000610;-0.03900000;4.99100000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-14;904.29998779;885.71000000;25.97999954;115.61000061;67.00000000;0E-8;;67.00000000;;92.83999634;;92.83999634;0.11700000;0.18100000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-14;885.69000000;856.50000000;;71.75000000;71.00000000;0E-8;0E-8;71.00000000;;92.83999634;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-14;807.92000000;767.25000000;;238.94000000;235.00000000;0E-8;;235.00000000;;266.70999146;;179.97999573;0.20800000;0.81100000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-14;756.08000000;670.96000000;23.27000000;817.63000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;716.22998047;;495.39001465;8.45500000;3.93200000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-14;656.94000000;620.26000000;24.47000000;602.75000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;680.57000732;;56.68999863;1.72100000;4.51500000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-14;620.06000000;557.52000000;;361.17000000;382.00000000;0E-8;0E-8;382.00000000;0E-8;700.80999756;;13.07999992;0.39500000;4.57530000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-14;557.45000000;512.45000000;;400.94000000;394.00000000;0E-8;;394.00000000;;712.94000244;;5.40999985;0.36300000;4.61500000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-14;512.01000977;494.28000000;;443.45001221;435.00000000;0E-8;2.00000000;435.00000000;;743.38000488;;15.48999977;0.62500000;4.71530000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-14;494.10000610;393.24000000;;452.57000732;430.00000000;0E-8;;430.00000000;;796.98999023;;34.59000015;2.51900000;4.91100000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-14;466.25000000;442.65000000;;380.26998901;268.00000000;0E-8;0E-8;268.00000000;0E-8;888.85998535;;78.84999847;1.92300000;6.43930000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-14;841.81000000;749.70000000;36.79000000;32.34000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;30.54000000;;30.54000000;0.20200000;0.42700000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-14;664.32000000;574.54000000;;23.23000000;23.00000000;0E-8;0E-8;23.00000000;0E-8;48.04000000;;19.28000000;0.01000000;0.71330000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-14;572.38000000;545.85000000;;22.93000000;22.00000000;0E-8;0E-8;22.00000000;0E-8;48.28000000;;0.72000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-14;430.39001465;381.05000000;11.44999981;496.63000488;867.00000000;0E-8;0E-8;867.00000000;0E-8;1156.39001465;;212.27000427;2.28100000;14.52770000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-14;374.58801270;323.69000000;10.13000011;1031.22998047;1205.00000000;0E-8;0E-8;1205.00000000;0E-8;1318.15002441;;174.66999817;4.79200000;17.22700000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-14;555.15002441;360.80000000;;41.95999908;32.00000000;9.00000000;2.00000000;43.00000000;;40.31999969;;40.31999969;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-14;486.70000000;331.06000000;31.12000000;213.00000000;68.00000000;0E-8;;68.00000000;;212.91000000;;212.91000000;-0.21800000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-14;86.05000000;36.73000000;;304.98001099;131.61000061;161.91999817;0E-8;293.52999878;0E-8;377.04998779;;377.04998779;-0.01900000;0.57070000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-14;699.04998779;625.05000000;18.01000023;59.47999954;33.00000000;0E-8;0E-8;33.00000000;;44.43999863;;44.43999863;-1.93100000;0.13030000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-14;609.97000000;575.84000000;20.19000000;31.56000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;48.72999954;;6.46999979;-0.13600000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-14;609.96997070;556.05000000;26.44000053;27.20000076;4.00000000;0E-8;0E-8;4.00000000;7.00000000;26.51000023;;26.51000023;-0.43000000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-14;454.00000000;394.33000000;33.78000000;161.57000000;150.00000000;0E-8;0E-8;150.00000000;0E-8;157.08999634;;92.75000000;-0.34200000;6.26730000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-14;352.89000000;349.16000000;;225.00000000;;97.00000000;0E-8;97.00000000;128.00000000;229.88000488;;80.02999878;-0.00400000;6.88830000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-14;659.22000000;526.40000000;;43.89000000;40.00000000;0E-8;1.00000000;41.00000000;;43.94000000;;43.94000000;-0.00900000;0.05970000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-14;437.54000000;356.14000000;;114.00000000;61.00000000;51.00000000;2.00000000;114.00000000;;110.48999786;;69.01999664;-0.00100000;0.79930000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-14;251.34000000;233.44000000;84.00000000;351.64000000;144.00000000;7.00000000;0E-8;151.00000000;201.84000000;519.58001709;354.39999390;181.13999939;;8.62630000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-14;249.66000000;139.50000000;;201.81000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;201.84000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-14;139.46000000;107.05000000;;429.24000000;426.00000000;0E-8;0E-8;426.00000000;0E-8;572.10998535;406.92999268;73.62999725;0.01400000;8.75570000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-14;362.58000000;;47.01000000;-23.50000000;;0E-8;0E-8;0E-8;146.00000000;25.30999947;147.91999817;8.03999996;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-14;398.54000000;362.27000000;;143.50700000;;0E-8;0E-8;136.00000000;;351.00000000;147.91999817;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-14;398.33000000;86.84000000;;115.00000000;115.00000000;0E-8;0E-8;115.00000000;0E-8;8.11999989;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-14;443.89000000;;27.42000000;16.76000000;0E-8;0E-8;;20.00000000;20.00000000;17.26000023;;17.26000023;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-14;412.68000000;;84.74000000;27.24000000;;0E-8;0E-8;24.00000000;-20.00000000;8.11999989;25.38999939;8.11999989;-0.24800000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-14;398.33000000;90.19000000;;27.24000000;60.00000000;;0E-8;60.00000000;;8.11999989;20.92000008;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-14;86.14000000;48.23000000;;27.24000000;172.00000000;0E-8;0E-8;172.00000000;0E-8;8.11999989;164.91999817;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-14;150.65000000;126.37000000;;120.00000000;115.00000000;0E-8;;115.00000000;;123.59999847;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-14;790.63000000;754.84000000;26.79000000;207.53000000;34.00000000;0E-8;0E-8;34.00000000;0E-8;126.94999695;;126.94999695;0.55400000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-14;735.40002441;674.60000000;8.30000019;71.75000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;186.00000000;;79.47000122;1.35900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-14;626.51000977;519.42000000;15.47999954;332.07000732;97.00000000;0E-8;;97.00000000;;364.19000244;;213.55999756;1.67900000;1.14400000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-14;784.85000000;695.12000000;13.79000000;168.33999634;87.90000153;0E-8;;87.90000153;;165.36000061;;165.36000061;2.38200000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-14;694.76000000;623.74000000;57.62000000;125.67000000;120.00000000;0E-8;;120.00000000;;160.77999878;;10.22000027;0.51800000;0.77030000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-14;623.51000000;565.21000000;29.55000000;144.55000000;143.00000000;0E-8;10.00000000;153.00000000;;158.07000732;;1.27999997;0.32400000;0.78500000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-14;564.82000000;517.74000000;;166.62000000;187.00000000;0E-8;;187.00000000;;154.00999451;;3.06999993;0.52800000;0.81600000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-14;839.66600000;773.55000000;45.25000000;163.36999512;227.49000549;0E-8;0E-8;227.49000549;0E-8;146.22000122;;146.22000122;2.69000000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-14;770.10000000;730.95000000;49.50000000;261.52000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;199.58000183;;35.75999832;0.99200000;0.71970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-14;583.08000000;517.20000000;41.16000000;610.56000000;577.00000000;0E-8;0E-8;577.00000000;0E-8;515.95001221;;321.88000488;0.35400000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-14;503.16400000;434.47000000;22.07000000;1016.46000000;511.00000000;0E-8;0E-8;511.00000000;0E-8;1139.20996094;;241.02000427;3.75600000;5.24700000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-14;431.19000000;396.24000000;;666.75000000;609.00000000;0E-8;;609.00000000;;1158.81994629;;70.87999725;0.84200000;5.55730000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-14;391.70001221;324.25000000;9.92000008;1345.17000000;1291.00000000;0E-8;;1291.00000000;;1871.96997070;;799.07000732;4.39500000;11.12870000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-14;477.00000000;448.79000000;100.00000000;161.29000000;144.00000000;0E-8;0E-8;144.00000000;0E-8;196.92999268;;196.92999268;0.16000000;0.37030000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-14;447.80000000;410.46000000;;155.07000732;-126.00000000;284.00000000;0E-8;158.00000000;0E-8;192.60000610;;8.14999962;0.25200000;0.39070000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-14;353.82998657;326.49000000;;182.50000000;189.00000000;0E-8;0E-8;189.00000000;0E-8;178.50000000;;15.19999981;-0.03900000;0.43100000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-14;446.56000000;395.56000000;;174.69999695;181.61999512;0E-8;0E-8;181.61999512;0E-8;193.25000000;;193.25000000;0.80400000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-14;370.57998657;326.89000000;;211.13999939;119.00000000;41.00000000;;160.00000000;;179.27000427;;16.12000000;0.44800000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-14;580.28000000;530.79000000;43.37000000;64.22000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;62.90999985;;62.90999985;0.25200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-14;561.74800000;531.68000000;21.73000000;54.59000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;65.06999969;;65.06999969;4.77900000;1.33930000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-14;531.49000000;504.88000000;;103.91000000;101.00000000;0E-8;1.00000000;102.00000000;0E-8;68.51999664;;1.55999994;0.19500000;1.40500000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-14;468.98800000;398.21000000;39.15000000;118.84000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;104.15000153;;32.45999908;2.16500000;2.04700000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-14;398.02000000;385.62000000;;108.51000000;106.00000000;0E-8;2.00000000;108.00000000;0E-8;106.23000336;;1.29000000;0.06000000;2.06770000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-14;384.30000000;365.89000000;;130.72000122;160.00000000;0E-8;0E-8;160.00000000;0E-8;139.22999573;;32.31999969;0.17600000;3.07800000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-14;366.01000000;351.04000000;;171.34000000;174.00000000;0E-8;0E-8;174.00000000;0E-8;142.10000610;;2.52999997;0.29300000;3.19370000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-14;350.93000000;333.55000000;;186.22000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;147.80000305;;5.40000010;0.30900000;3.40800000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-14;326.92401123;284.46000000;38.58000183;453.52999878;848.28997803;0E-8;0E-8;848.28997803;0E-8;373.00000000;;151.13000488;2.57900000;7.95100000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-14;283.32000000;258.69000000;;874.59002686;998.30999756;0E-8;0E-8;998.30999756;0E-8;399.55999756;;25.94000053;0.46100000;8.26870000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-14;257.50600000;236.31000000;;1063.94995117;1000.55999756;0E-8;0E-8;1000.55999756;0E-8;463.30999756;;60.81000137;0.83100000;10.18230000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-14;319.30999756;280.67000000;0E-8;3158.66992188;2977.00000000;0E-8;0E-8;2977.00000000;-110.00000000;3419.62011719;;237.89999390;9.08100000;31.11830000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-14;279.25000000;258.03000000;;3542.28000000;3652.00000000;0E-8;0E-8;3652.00000000;0E-8;4169.02001953;4094.90991211;379.79000854;3.71700000;85.22700000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-14;344.70000000;309.90000000;;140.53000000;103.00000000;6.00000000;0E-8;109.00000000;0E-8;135.46000000;;135.46000000;0.17600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-14;257.24000000;236.51000000;;4035.00000000;4030.00000000;0E-8;5.00000000;4035.00000000;;4530.60986328;4456.50000000;403.89001465;8.22300000;92.80330000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-14;217.76000000;97.90000000;;6396.81000000;6960.00000000;0E-8;;6960.00000000;;6547.74023438;6473.62988281;1193.17004395;-10.45900000;113.90070000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-14;279.66000366;224.29000000;16.72999954;188.49000549;81.00000000;0E-8;0E-8;81.00000000;0E-8;236.66999817;;236.66999817;4.59900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-14;394.64999390;150.97000000;;89.33999634;56.00000000;11.00000000;;67.00000000;;86.70000000;;86.70000000;0.06000000;0.12700000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-14;411.91000000;180.88000000;;53.88000000;51.00000000;0E-8;3.00000000;54.00000000;;59.09999847;;59.09999847;0.01500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-14;320.17000000;180.88000000;;53.88000000;53.00000000;0E-8;;53.00000000;;59.09999847;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-14;354.98999023;249.08000000;;65.69000244;64.00000000;0E-8;1.00000000;65.00000000;0E-8;65.75000000;;65.75000000;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-14;616.11000000;577.96000000;105.88000000;168.89999390;150.86999512;0E-8;0E-8;150.86999512;0E-8;185.91000366;;185.91000366;-0.09700000;1.10130000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-14;561.85000000;515.21000000;41.62000000;1379.33996582;157.00000000;0E-8;0E-8;157.00000000;;1120.54003906;;945.65002441;6.07200000;3.91430000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-14;821.40000000;637.77000000;43.15000000;40.93999863;12.00000000;0E-8;1.00000000;12.00000000;;41.74000168;;41.74000168;0.60300000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-14;761.24000000;;32.06000000;12.00000000;;0E-8;;12.00000000;;11.00000000;;11.00000000;0E-8;3.82230000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-14;742.55999756;;62.15999985;13.82999992;;0E-8;;23.67000008;;32.03000000;74.11000000;32.03000000;0.44500000;7.86070000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-14;733.58000000;;59.04000000;10.00000000;;0E-8;;12.47000027;;24.68000000;;24.68000000;0.18500000;10.30030000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-14;711.71000000;;43.73000000;214.16700000;;210.00000000;;210.00000000;;195.01000000;;214.17700000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-14;446.86000000;427.26000000;51.05000000;159.78000000;268.00000000;0E-8;0E-8;268.00000000;0E-8;200.57000000;146.71000000;105.72000000;2.75300000;46.36600000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-14;427.17000000;404.00000000;;286.97000122;294.00000000;0E-8;0E-8;294.00000000;0E-8;197.64999390;147.86000061;23.88999939;0.74300000;48.01000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-14;403.75000000;380.72000000;;345.04000000;358.00000000;0E-8;0E-8;358.00000000;0E-8;232.41999817;180.39999390;45.95999908;1.42800000;49.92730000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-14;380.51000000;356.75000000;17.74000000;370.66000366;425.39001465;0E-8;0E-8;425.39001465;0E-8;277.23999023;224.36000061;44.29000092;5.78600000;50.86900000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-14;356.97000000;324.87000000;;458.67000000;417.00000000;0E-8;0E-8;417.00000000;0E-8;315.35998535;251.27999878;17.47999954;2.42200000;51.43300000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-14;319.83999634;279.57000000;0E-8;438.69000000;206.00000000;0E-8;0E-8;206.00000000;110.00000000;403.54998779;141.05999756;15.18000031;5.87100000;52.56500000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-14;727.14000000;1.08000000;;32.00000000;12.72999954;0E-8;;13.00000000;;0E-8;81.38000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-14;435.02000000;334.28000000;26.06000000;1411.93000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;1352.81994629;;1352.81994629;11.22300000;2.51970000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-14;332.65000000;288.52000000;;470.44000000;726.00000000;0E-8;;726.00000000;;1580.81994629;;233.05999756;1.81700000;2.61970000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-14;286.79000000;263.28000000;;968.42000000;1079.00000000;0E-8;;1079.00000000;;1758.50000000;;228.89999390;1.35400000;2.74970000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-14;262.92000000;236.83000000;95.69000000;2994.39000000;2256.00000000;412.00000000;;2668.00000000;;3453.43994141;;1806.20996094;3.62200000;4.37500000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-14;212.24000000;178.32000000;;3191.71997070;2811.63989258;94.08999634;0E-8;2905.72998047;;5215.68017578;;1893.60998535;7.51600000;6.37470000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-14;837.00000000;;47.44000000;12.22000000;15.00000000;0E-8;0E-8;15.00000000;;12.58000000;;12.58000000;-0.07900000;0.06100000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-14;318.82000000;112.63000000;;25.19000000;17.00000000;0E-8;8.00000000;25.00000000;0E-8;31.66000000;;31.66000000;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-14;725.44000244;604.36000000;50.40999985;141.32000732;561.00000000;0E-8;0E-8;561.00000000;;151.44999695;;151.44999695;-0.37000000;5.97970000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-14;603.90997314;494.41000000;37.31999969;654.72998047;681.00000000;0E-8;0E-8;681.00000000;-52.00000000;192.36999512;213.63000488;39.13000107;-0.14500000;6.05970000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-14;799.11000000;706.32000000;59.11000000;21.55999947;22.15999985;0E-8;7.15000010;29.30999947;;21.78000069;;21.78000069;0.02400000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-14;705.70000000;604.47000000;;33.00000000;0E-8;27.00000000;6.00000000;33.00000000;;23.65999985;;1.89999998;0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-14;604.23000000;538.41000000;26.76000000;45.18000000;0E-8;0E-8;10.00000000;10.00000000;53.00000000;31.26000023;10.00000000;7.63999987;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-14;494.14001465;396.70000000;46.06999969;713.37000000;579.00000000;0E-8;;579.00000000;;231.99000549;;11.56000042;-0.40300000;6.74970000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-14;396.35998535;325.03000000;;588.21002197;605.00000000;28.00000000;;633.00000000;;232.67999268;;4.57000017;-0.18700000;6.87970000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-14;323.95001221;258.49000000;;662.71002197;472.00000000;48.00000000;0E-8;520.00000000;;258.92999268;;28.77000046;-0.85600000;7.91970000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-14;258.53000000;241.67000000;;497.45000000;539.00000000;0E-8;0E-8;539.00000000;0E-8;269.38000488;;11.51000023;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-14;488.51998901;;73.51999664;23.06000000;;14.00000000;;30.00000000;;18.12999916;;18.12999916;-0.71600000;0.02970000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-14;316.96000000;279.25000000;45.10000000;68.33000000;135.00000000;0E-8;;135.00000000;;50.49000168;;32.36000000;-5.15800000;0.54530000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-14;278.97000000;184.02000000;;133.39000000;143.00000000;0E-8;;143.00000000;;50.41999817;;0.31999999;-0.08900000;0.56500000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-14;182.52000000;94.69000000;;158.97000000;182.00000000;0E-8;;182.00000000;;56.02999878;;7.42000008;-0.58400000;0.84830000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-14;91.91000366;54.05000000;;191.25000000;149.00000000;0E-8;0E-8;149.00000000;;63.95000076;;8.25000000;-0.63900000;1.25770000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-14;239.35000610;147.53000000;;32.99000168;7.00000000;0E-8;18.00000000;25.00000000;0E-8;33.66999817;;33.66999817;-0.13000000;0.80600000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-14;147.01000000;105.60000000;;53.22999954;33.00000000;20.00000000;0E-8;53.00000000;0E-8;47.74000168;;15.42000008;-0.01500000;1.97970000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-14;103.22000000;69.22000000;;43.91000000;17.00000000;0E-8;28.00000000;45.00000000;0E-8;48.56000137;;1.96000004;-0.06000000;2.42970000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-14;630.17000000;511.82000000;43.12000000;68.44000000;59.00000000;0E-8;18.00000000;77.00000000;;69.19000244;;69.19000244;-0.35100000;1.49230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-14;702.84997559;659.51000000;13.14999962;83.48000336;101.62000275;0E-8;13.00000000;114.62000275;0E-8;88.30999756;;88.30999756;-0.56800000;2.02530000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-14;658.64001465;475.93000000;72.80000305;137.82000732;155.88000488;0E-8;0E-8;155.88000488;0E-8;99.26999664;;9.38000011;-0.80600000;2.09570000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-14;632.65002441;480.83000000;46.63999939;80.37000275;235.92999268;6.63000011;0E-8;242.55999756;0E-8;72.91999817;;72.91999817;-1.88100000;0.76130000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-14;473.36999512;376.69000000;52.86000061;442.45999146;564.00000000;0E-8;;564.00000000;;211.83000183;;43.45999908;-0.72300000;3.35630000;RIUHMA
