id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-14;368.25000000;264.65000000;;596.20001221;500.00000000;49.00000000;;549.00000000;;228.27000427;;20.37000084;-4.01200000;5.84800000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-14;592.48999023;335.64000000;49.11999893;6.50000000;58.00000000;0E-8;;58.00000000;;5.90999985;;5.90999985;-2.03800000;0.67930000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-14;327.34000000;264.46000000;;63.20999908;50.00000000;0E-8;0E-8;50.00000000;0E-8;10.18999958;;4.23000002;-0.16600000;0.77900000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-14;264.31000000;211.59000000;;637.30999756;592.25000000;117.72000122;0E-8;709.96997070;0E-8;278.48999023;;39.65000153;-2.53800000;7.51770000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-14;545.50000000;425.93000000;28.85000000;14.67000008;13.09000015;0E-8;1.00000000;14.09000015;0E-8;16.20999908;;16.20999908;-0.01900000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-14;154.47999573;132.12000000;;56.23000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;54.95999908;;54.95999908;-0.19100000;1.07530000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-14;127.40000153;97.83000000;;55.35000000;0E-8;49.00000000;0E-8;49.00000000;0E-8;56.56000137;;2.04999995;-0.27200000;1.21270000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-15;109.54000000;28.61000000;;680.73000000;379.00000000;278.00000000;0E-8;657.00000000;0E-8;996.13000488;;621.41998291;-0.65300000;1.32000000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-15;116.51000000;6.16000000;127.99000000;470.57998657;156.36999512;381.63000488;;538.00000000;13.00000000;468.86999512;;468.86999512;-1.71100000;4.02000000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-15;301.38000000;260.16000000;52.04000000;586.46002197;436.00000000;0E-8;;436.00000000;;670.14001465;;670.14001465;7.25400000;0.91000000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-15;387.48000000;361.67000000;42.50000000;2200.00000000;813.00000000;0E-8;;813.00000000;;2700.91992188;;1992.92004395;213.88400000;23.35000000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-15;301.95000000;251.56000000;55.51000000;700.00000000;861.00000000;0E-8;;861.00000000;;2624.04003906;;0E-8;54.75200000;70.99000000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-15;251.54000000;230.09000000;;782.15002441;0E-8;0E-8;;0E-8;761.00000000;2605.71997070;;0E-8;;73.01000000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-15;230.17000000;140.46000000;;28.36000000;11.00000000;0E-8;;11.00000000;;2605.71997070;;0E-8;0.37700000;73.07000000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-15;251.40000000;137.68000000;;805.29998779;759.00000000;0E-8;;759.00000000;;2605.71997070;;;;73.07000000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-15;137.51000000;14.20000000;;770.00000000;803.00000000;0E-8;;803.00000000;;2610.95996094;;0E-8;4.51800000;73.38000000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-15;58.30000000;42.21000000;;764.00000000;764.00000000;0E-8;;764.00000000;;868.96997070;;868.96997070;0.76100000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-15;41.99000000;21.13000000;;773.28997803;241.00000000;535.25000000;0E-8;776.29998779;0E-8;882.40002441;;2.64000010;;0.01000000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-15;20.26000023;3.03000000;;757.58001709;765.00000000;0E-8;0E-8;765.00000000;0E-8;899.09997559;;7.03000021;0.29000000;0.02000000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-15;48.99200058;27.83000000;54.43000031;1300.00000000;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1319.90002441;;1319.90002441;26.99600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-15;32.25999832;12.60000000;100.62999725;371.47000122;114.00000000;211.00000000;0E-8;326.00000000;0E-8;363.41000366;;363.41000366;1.87500000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-15;30.15999985;2.75000000;;761.08001709;558.00000000;162.00000000;45.00000000;765.00000000;;789.14001465;;789.14001465;0.32500000;0.84000000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-15;94.81999969;4.32000000;;0E-8;8618.33000000;0E-8;0E-8;8618.00000000;0E-8;0E-8;6797.31982422;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-15;96.08999634;82.66000000;;7397.95019531;880.46000000;0E-8;6.50000000;887.00000000;7781.39000000;7679.04003906;881.72000000;7679.04003906;0E-8;6.17000000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-15;154.22000122;135.36000000;;4777.45019531;5839.00000000;1875.00000000;;7714.00000000;;7088.14013672;;1913.59997559;6.63700000;7.74000000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-15;62.88999939;7.68000000;33.58000183;10212.30957031;10013.00000000;0E-8;0E-8;10013.00000000;0E-8;12366.08984375;;6109.75000000;13.01200000;24.03000000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-15;479.17000000;304.11000000;;31.43000000;26.00000000;0E-8;3.00000000;29.00000000;0E-8;33.20000076;;33.20000076;0.03100000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-15;88.75000000;72.77000000;;17651.88085938;17477.71093750;0E-8;174.16999817;17651.88085938;0E-8;17969.26953125;;17969.26953125;-7.85800000;59.50000000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-15;71.28000000;53.12000000;;18010.00000000;17429.00000000;0E-8;581.00000000;18010.00000000;0E-8;18428.53906250;;369.45999146;-8.86100000;59.50000000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-15;81.08000183;57.78000000;7.57000017;508.85998535;712.91998291;0E-8;0E-8;712.91998291;0E-8;566.34002686;;566.34002686;2.93700000;0.37000000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-15;265.20000000;205.16000000;36.99000000;116.39000000;107.00000000;0E-8;16.00000000;123.00000000;0E-8;116.77000000;;116.77000000;1.15800000;0.25000000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-15;213.52000000;114.47000000;;279.96000000;242.00000000;38.00000000;0E-8;280.00000000;0E-8;280.14000000;;280.14000000;0.00400000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-15;297.01000000;272.39000000;41.03000000;1109.51000000;712.00000000;36.00000000;0E-8;748.00000000;0E-8;1185.05004883;;1185.05004883;0E-8;3.50000000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-15;271.71000000;249.31000000;;936.00000000;793.69000244;48.72999954;8.00000000;842.41998291;;1281.27001953;;110.08999634;0E-8;3.50000000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-15;220.49000549;164.71000000;;3607.70996094;3505.00000000;0E-8;0E-8;3505.00000000;0E-8;3102.43994141;;1974.21997070;3.05600000;3.57000000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-15;161.43000000;138.31000000;;3426.86010742;2562.00000000;872.00000000;;3434.00000000;;3124.42993164;;17.93000031;0E-8;3.57000000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-15;314.20000000;278.85000000;;139.16000366;0E-8;139.00000000;0E-8;139.00000000;0E-8;230.33000183;;230.33000183;-0.01500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-15;495.39999390;378.02000000;;152.85000610;140.00000000;11.00000000;0E-8;151.00000000;0E-8;148.53999329;;148.53999329;-0.00800000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-15;372.90000000;257.29000000;;187.12000000;75.00000000;112.00000000;;187.00000000;;153.91999817;;3.34000000;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-15;361.07000000;;;248.00000000;;179.00000000;;248.00000000;69.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-15;354.34000000;;;112.56000000;106.00000000;1.00000000;;107.00000000;;299.01998901;;299.01998901;-0.03700000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-15;257.02000000;206.24000000;92.42000000;296.70000000;126.00000000;181.00000000;0E-8;307.00000000;0E-8;288.85000610;;0E-8;-0.03600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-15;184.78000000;;;637.03000000;625.00000000;9.00000000;1.00000000;634.00000000;;860.97998047;;285.39001465;-0.00300000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-15;89.84000000;61.79000000;;812.60000000;776.00000000;0E-8;16.00000000;792.00000000;;889.58001709;;122.04000092;-0.13300000;4.48000000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-15;60.56000000;39.81000000;;953.31000000;951.00000000;0E-8;;951.00000000;;1104.92004395;;218.41999817;-0.03900000;4.99000000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-15;904.41998291;885.76000000;26.72999954;125.33000183;67.00000000;0E-8;;67.00000000;;108.79000092;;108.79000092;0.12100000;0.18000000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-15;885.74000000;856.51000000;;71.94200000;71.00000000;0E-8;0E-8;71.00000000;;108.79000092;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-15;807.96002197;767.25000000;;252.86000061;237.00000000;0E-8;;237.00000000;;297.88000488;;197.72999573;0.20900000;0.81000000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-15;756.15000000;670.95000000;23.60000000;1108.35000000;444.00000000;0E-8;0E-8;444.00000000;0E-8;870.96997070;;615.21997070;8.57000000;3.76000000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-15;657.09000000;620.23000000;25.54000000;687.18000000;376.00000000;0E-8;0E-8;376.00000000;0E-8;789.30999756;;66.62999725;1.75900000;4.34000000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-15;620.05000000;557.56000000;;373.79000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;772.96997070;;15.38000011;0.40100000;4.40000000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-15;557.48999023;512.45000000;;407.89001465;394.00000000;0E-8;;394.00000000;;764.29998779;;6.36000013;0.36700000;4.44000000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-15;512.03000000;494.28000000;;469.45001221;461.00000000;0E-8;2.00000000;461.00000000;;761.09997559;;18.20000076;0.63100000;4.54000000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-15;494.16000366;393.24000000;;564.41998291;429.00000000;0E-8;;429.00000000;;792.89001465;;40.65000153;2.54800000;4.72000000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-15;466.20999146;442.82000000;;334.88000488;399.00000000;0E-8;0E-8;399.00000000;0E-8;887.00000000;;92.23000336;1.94400000;6.13000000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-15;841.94000000;749.70000000;37.25000000;36.62000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;34.18000000;;34.18000000;0.20300000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-15;664.43000000;574.74000000;;29.39000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;53.94000000;;21.58000000;0.01000000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-15;572.43000000;545.92000000;;26.62000000;25.00000000;0E-8;0E-8;25.00000000;0E-8;54.01000000;;0.81000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-15;430.22000122;381.04000000;10.93999958;599.19000000;914.00000000;0E-8;0E-8;914.00000000;0E-8;1156.59997559;;222.52000427;2.28000000;12.97000000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-15;374.56201172;323.70000000;9.92000008;1110.64001465;1236.00000000;0E-8;0E-8;1236.00000000;0E-8;1373.31994629;;218.25999451;4.83700000;15.47000000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-15;555.13000488;360.79000000;;38.65000153;32.00000000;5.00000000;2.00000000;39.00000000;;38.52999878;;38.52999878;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-15;486.84000000;330.93000000;31.43000000;195.00000000;60.00000000;0E-8;;60.00000000;;194.88000488;;194.88000488;-0.24900000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-15;85.97000000;36.26000000;;249.77000427;134.07000732;122.76999664;0E-8;256.82998657;0E-8;298.39001465;;298.39001465;-0.02000000;0.57000000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-15;699.07000732;625.05000000;18.10000038;59.49000168;33.00000000;0E-8;0E-8;33.00000000;;46.02000046;;46.02000046;-1.94600000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-15;609.99000000;;20.27000000;34.89000000;32.00000000;0E-8;;32.00000000;;52.31999969;;6.69000006;-0.13500000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-15;610.02001953;556.05000000;26.65999985;31.13999939;4.00000000;0E-8;0E-8;4.00000000;7.00000000;28.97999954;;28.97999954;-0.43200000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-15;454.22000122;394.00000000;34.72999954;194.66999817;128.00000000;0E-8;0E-8;128.00000000;0E-8;218.16000366;;153.00999451;-0.34800000;6.28000000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-15;352.88000000;;;336.65000000;;211.00000000;;211.00000000;126.00000000;236.52000427;;79.43000031;-0.00300000;6.90000000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-15;659.38000000;526.66000000;;58.20000000;40.00000000;14.00000000;2.00000000;56.00000000;;58.25000000;;58.25000000;-0.00900000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-15;437.71000000;356.04000000;;104.12000000;75.00000000;27.00000000;2.00000000;104.00000000;;110.48000336;;55.20999908;-0.00100000;0.80000000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-15;251.30000000;233.79000000;80.00000000;405.86000000;159.00000000;49.00000000;0E-8;208.00000000;202.65000000;579.08001709;408.14001465;230.72000122;;8.64000000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-15;249.62000000;139.50000000;;202.65000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;202.65000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-15;139.14000000;;;474.31000000;486.00000000;0E-8;;486.00000000;;648.07000732;477.14001465;93.77999878;0.01400000;8.77000000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-15;362.79000000;;56.97000000;13.31000000;;0E-8;;0E-8;;24.40999985;154.27999878;7.76000023;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-15;398.56000000;;;132.75100000;;0E-8;;132.00000000;;352.00000000;154.27999878;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-15;398.33000000;;;102.00000000;102.00000000;0E-8;0E-8;102.00000000;0E-8;7.84000015;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-15;442.86000000;;17.74000000;15.92000000;0E-8;0E-8;;18.00000000;18.00000000;16.64999962;;16.64999962;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-15;412.74000000;;85.12000000;43.21000000;;0E-8;0E-8;24.00000000;-18.00000000;7.84000015;24.48999977;7.84000015;-0.25000000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-15;398.33000000;;;43.21000000;60.00000000;;0E-8;60.00000000;;7.84000015;27.28000069;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-15;86.37000000;;;43.21000000;163.00000000;0E-8;0E-8;163.00000000;0E-8;7.84000015;171.27999878;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-15;150.50000000;126.51000000;;105.00000000;152.00000000;0E-8;;152.00000000;;108.58999634;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-15;790.83000000;754.87000000;28.09000000;237.14000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;167.53999329;;167.53999329;0.55100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-15;735.42999268;674.60000000;8.39000034;133.38000488;97.00000000;0E-8;0E-8;97.00000000;0E-8;252.13000488;;104.88999939;1.34900000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-15;626.65002441;519.37000000;15.69999981;419.32998657;86.00000000;0E-8;;86.00000000;;554.11999512;;348.83999634;1.67900000;1.15000000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-15;784.91200000;695.15000000;13.88000000;200.25999451;81.51000214;0E-8;;81.51000214;;211.94999695;;211.94999695;2.40900000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-15;694.83000000;623.73000000;59.97000000;158.58000000;119.00000000;0E-8;;119.00000000;;202.67999268;;12.09000015;0.52300000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-15;623.52000000;565.14000000;31.03000000;140.20000000;128.00000000;0E-8;10.00000000;138.00000000;;195.46000671;;1.51000000;0.32400000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-15;564.82000000;517.65000000;;155.00000000;155.00000000;0E-8;;155.00000000;;180.38999939;;3.63000011;0.53000000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-15;839.59002686;773.58000000;43.90000153;86.15000153;229.21000671;0E-8;0E-8;229.21000671;0E-8;112.37000275;;112.37000275;2.72600000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-15;770.09997559;730.94000000;49.50000000;254.00000000;254.00000000;0E-8;0E-8;254.00000000;0E-8;165.07000732;;35.77999878;0.98900000;0.72000000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-15;583.10000000;517.19000000;41.24000000;584.61000000;575.00000000;0E-8;0E-8;575.00000000;0E-8;521.57000732;;321.98999023;0.35300000;1.40000000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-15;503.27000000;434.55000000;22.42000000;994.46000000;489.00000000;0E-8;0E-8;489.00000000;0E-8;1383.86999512;;284.98999023;3.80100000;5.18000000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-15;431.06000000;396.82000000;;736.06000000;843.00000000;0E-8;;843.00000000;;1390.19995117;;87.87999725;0.84500000;5.49000000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-15;391.80999756;324.25000000;10.85000038;1894.82995605;1299.00000000;0E-8;;1299.00000000;;2240.07006836;;994.48999023;4.45300000;11.03000000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-15;477.00000000;449.05000000;100.00000000;205.00000000;205.00000000;0E-8;0E-8;205.00000000;0E-8;224.97000122;;224.97000122;0.16100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-15;447.79000000;410.77000000;;217.07000732;63.00000000;157.00000000;0E-8;220.00000000;0E-8;227.27000427;;9.31000042;0.25300000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-15;353.88000488;326.86000000;;268.64001465;252.00000000;12.00000000;0E-8;264.00000000;0E-8;222.96000671;;17.36000061;-0.03900000;0.43000000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-15;446.55000000;395.57000000;;175.00000000;181.91999817;0E-8;0E-8;181.91999817;0E-8;214.35000610;;214.35000610;0.80900000;0.25000000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-15;370.57000732;326.82000000;;247.86000061;165.00000000;88.00000000;;253.00000000;;202.69999695;;17.87999916;0.44900000;0.29000000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-15;580.33000000;530.79000000;44.13000000;64.22000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;65.35000000;;65.35000000;0.25200000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-15;561.73800000;531.67000000;21.62000000;54.60000000;95.00000000;0E-8;0E-8;95.00000000;0E-8;59.38000000;;59.38000000;4.88800000;1.02000000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-15;531.46997070;504.92000000;;104.16999817;107.00000000;0E-8;1.00000000;108.00000000;0E-8;62.33000183;;1.74000001;0.19900000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-15;468.99200000;398.22000000;39.19000000;126.69000000;111.00000000;0E-8;0E-8;111.00000000;0E-8;101.06999969;;36.02000046;2.28900000;1.68000000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-15;398.03000000;385.62000000;;103.51000000;101.00000000;0E-8;2.00000000;103.00000000;0E-8;103.12999725;;1.67999995;0.06100000;1.70000000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-15;384.23999023;365.89000000;;152.58999634;160.00000000;0E-8;0E-8;160.00000000;0E-8;145.69000244;;42.16999817;0.17800000;2.62000000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-15;366.01000000;350.94000000;;171.00000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;148.24000549;;3.30999994;0.29700000;2.73000000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-15;350.80000000;333.62000000;;180.71000000;224.00000000;0E-8;0E-8;224.00000000;0E-8;154.57000732;;7.05000019;0.31400000;2.94000000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-15;326.82199097;284.55000000;37.83000183;456.67999268;958.00000000;0E-8;0E-8;958.00000000;0E-8;385.47000122;;165.78999329;2.60700000;7.39000000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-15;283.42000000;258.54000000;;929.88000488;847.58001709;0E-8;0E-8;847.58001709;0E-8;407.25000000;;26.62000084;0.46400000;7.70000000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-15;257.49200000;236.30000000;;961.60998535;995.75000000;0E-8;0E-8;995.75000000;0E-8;465.20001221;;62.40000153;0.84300000;9.60000000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-15;319.37000000;280.66000000;0E-8;3439.48999023;2972.00000000;0E-8;0E-8;2972.00000000;-117.00000000;3820.57006836;;281.88000488;9.12600000;29.16000000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-15;279.23000000;258.06000000;;3568.97000000;3642.00000000;0E-8;0E-8;3642.00000000;0E-8;4529.35986328;4442.31982422;412.82998657;3.71300000;82.00000000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-15;344.80000000;310.00000000;;156.52000000;128.00000000;6.00000000;0E-8;134.00000000;0E-8;151.05000000;;151.05000000;0.17700000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-15;257.25000000;236.51000000;;4268.49000000;4025.00000000;0E-8;4.00000000;4029.00000000;;4562.91992188;4475.87988281;430.29998779;8.31400000;89.54000000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-15;217.67000000;98.64000000;;6211.57000000;7475.00000000;0E-8;;7475.00000000;;6441.47998047;6354.43994141;1193.05004883;-9.99700000;110.16000000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-15;279.69799805;224.28000000;17.12999916;216.16999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;221.05000305;;221.05000305;4.65900000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-15;394.80000000;151.39000000;;98.80000305;64.00000000;12.00000000;;76.00000000;;99.15000153;;99.15000153;0.06300000;0.12000000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-15;411.91000000;320.22000000;;68.00000000;66.00000000;0E-8;2.00000000;68.00000000;;65.91999817;;65.91999817;0.01500000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-15;320.15000000;180.95000000;;68.00000000;67.00000000;0E-8;;67.00000000;;65.91999817;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-15;355.00000000;249.01000000;;57.23000000;56.00000000;0E-8;1.00000000;57.00000000;0E-8;65.59999847;;65.59999847;0.02200000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-15;616.08001709;578.30000000;104.26999664;268.29998779;150.88000488;125.16000366;0E-8;276.04000854;0E-8;265.79998779;;265.79998779;-0.09900000;1.10000000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-15;561.99000000;515.20000000;42.23000000;1224.33000000;155.00000000;0E-8;0E-8;155.00000000;;1243.54003906;;1017.69000244;6.04900000;3.91000000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-15;821.51000000;637.77000000;43.79000000;41.17000000;12.00000000;0E-8;1.00000000;12.00000000;;42.84000015;;42.84000015;0.61600000;0.17000000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-15;761.24000000;;32.06000000;12.00000000;;0E-8;;12.00000000;;16.00000000;;16.00000000;0E-8;3.82000000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-15;742.61000000;;62.59000000;64.59999847;;0E-8;;15.64000034;;35.12000000;87.04000000;35.12000000;0.46100000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-15;733.61000000;;59.41000000;16.00000000;;0E-8;;12.65999985;;25.29000000;;25.29000000;0.18800000;10.30000000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-15;710.57000000;;33.48000000;248.74100000;;258.00000000;;258.00000000;;250.01000000;;248.75100000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-15;446.86000000;427.33000000;51.05000000;283.00000000;283.00000000;0E-8;0E-8;283.00000000;0E-8;378.54000000;307.95000000;163.67000000;2.82200000;45.97000000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-15;427.05000000;404.19000000;;287.13000000;371.00000000;0E-8;0E-8;371.00000000;0E-8;323.85000610;259.61999512;34.29000092;0.75900000;47.32000000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-15;403.70000000;380.96000000;;412.65000000;477.00000000;0E-8;0E-8;477.00000000;0E-8;326.73001099;272.85998535;65.98000336;1.45500000;48.99000000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-15;380.50000000;356.89000000;17.52000000;355.92001343;410.63000488;0E-8;0E-8;410.63000488;0E-8;280.30999756;227.19999695;49.22999954;5.86600000;49.85000000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-15;357.04000000;324.85000000;;565.09000000;410.00000000;0E-8;0E-8;410.00000000;0E-8;298.07998657;244.63000488;19.43000000;2.44900000;50.30000000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-15;319.87000000;279.52000000;0E-8;508.19000244;206.00000000;0E-8;0E-8;206.00000000;117.00000000;369.57998657;157.05000305;17.98999977;5.90500000;51.30000000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-15;727.20000000;1.30000000;;65.00000000;13.46000004;0E-8;;14.00000000;;0E-8;95.03000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-15;435.12000000;334.48000000;26.27000000;1200.96000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;1074.03002930;;1074.03002930;11.11600000;2.52000000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-15;332.78000000;287.51000000;;540.52000000;333.00000000;0E-8;;333.00000000;;1415.93994141;;225.75000000;1.79600000;2.62000000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-15;286.64000000;263.07000000;;597.57000000;802.00000000;0E-8;;802.00000000;;1747.56994629;;221.71000671;1.34500000;2.75000000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-15;262.76000000;237.12000000;87.14000000;2290.37988281;2174.44995117;637.00000000;;2811.44995117;;3504.38989258;;1749.53002930;3.56200000;4.38000000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-15;212.27000427;178.93000000;;4076.73999023;2803.41992188;1058.27001953;0E-8;3861.68994141;;4996.16015625;;1834.18994141;7.47300000;6.38000000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-15;836.98000000;;47.34000000;13.26000000;15.00000000;0E-8;0E-8;15.00000000;;12.69999981;;12.69999981;-0.07800000;0.06000000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-15;318.34000000;112.64000000;;26.20000000;19.00000000;0E-8;8.00000000;27.00000000;0E-8;32.93999863;;32.93999863;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-15;725.07000732;604.39000000;49.45000076;136.32000000;556.00000000;0E-8;0E-8;556.00000000;;145.42999268;;145.42999268;-0.35800000;5.98000000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-15;604.02001953;494.27000000;39.49000168;632.40997314;536.00000000;0E-8;0E-8;536.00000000;-35.00000000;191.91000366;214.58999634;43.29999924;-0.13800000;6.06000000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-15;799.04000000;706.35000000;58.66000000;21.45999908;27.95000076;0E-8;7.17000008;35.11999893;;22.20000076;;22.20000076;0.02600000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-15;705.73000000;604.27000000;;36.81000000;0E-8;30.00000000;6.00000000;36.00000000;;24.26000023;;2.09999990;0.00500000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-15;604.29000000;538.41000000;27.51000000;48.20000000;0E-8;0E-8;10.00000000;10.00000000;36.00000000;32.66999817;10.00000000;8.46000004;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-15;494.16000366;396.57000000;46.15000153;527.53997803;489.00000000;0E-8;;489.00000000;;230.49000549;;6.25000000;-0.38400000;6.75000000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-15;396.31000000;324.63000000;;464.17001343;496.00000000;0E-8;;496.00000000;;233.58000183;;2.47000003;-0.18000000;6.88000000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-15;323.98001099;258.61000000;;589.57000732;488.00000000;54.00000000;0E-8;542.00000000;;248.77999878;;15.55000019;-0.83300000;7.92000000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-15;258.76000000;241.56000000;;556.00000000;476.00000000;0E-8;0E-8;476.00000000;0E-8;257.10998535;;6.21999979;0E-8;8.65000000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-15;488.50000000;;73.01000214;16.11000000;;14.00000000;;30.00000000;;18.12999916;;18.12999916;-0.71200000;0.03000000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-15;316.91000000;279.37000000;44.88000000;68.90000000;152.00000000;0E-8;;152.00000000;;51.56000137;;33.43000000;-5.17400000;0.55000000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-15;279.34000000;183.90000000;;156.91000000;137.00000000;0E-8;;137.00000000;;51.81999969;;0.31999999;-0.08800000;0.57000000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-15;182.44000000;94.57000000;;151.62000000;164.00000000;0E-8;;164.00000000;;58.79999924;;7.34000015;-0.58600000;0.86000000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-15;92.16000366;54.31000000;;194.69000244;144.00000000;0E-8;0E-8;144.00000000;;66.84999847;;8.17000008;-0.64000000;1.28000000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-15;239.64999390;147.54000000;;47.99000168;14.00000000;0E-8;18.00000000;32.00000000;0E-8;48.65000153;;48.65000153;-0.13200000;0.80000000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-15;147.00000000;105.70000000;;62.77000046;43.00000000;20.00000000;0E-8;63.00000000;0E-8;66.01999664;;21.11000061;-0.01500000;1.97000000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-15;103.23000000;69.31000000;;51.55000000;23.00000000;0E-8;28.00000000;51.00000000;0E-8;65.27999878;;2.69000006;-0.05900000;2.42000000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-15;630.16000000;511.85000000;43.00000000;72.44000000;63.00000000;0E-8;18.00000000;81.00000000;;71.91999817;;71.91999817;-0.35500000;1.49000000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-15;702.79998779;659.40000000;11.25000000;89.37000275;90.45999908;0E-8;13.00000000;103.45999908;0E-8;90.02999878;;90.02999878;-0.56700000;2.02000000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-15;658.60998535;475.71000000;72.19999695;109.72000122;118.75000000;0E-8;0E-8;118.75000000;0E-8;99.16000366;;9.56000042;-0.81100000;2.09000000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-15;632.51000977;480.78000000;46.16999817;81.80999756;194.19999695;6.82999992;0E-8;201.02999878;0E-8;70.90000153;;70.90000153;-1.88800000;0.76000000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-15;473.29998779;375.62000000;52.38999939;357.51000977;415.00000000;0E-8;;415.00000000;;211.52999878;;40.06000137;-0.71300000;3.35000000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-15;368.20999146;264.52000000;;433.07000732;434.00000000;62.00000000;;496.00000000;;225.28999329;;13.56999969;-4.05100000;5.85000000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-15;592.45001221;335.83000000;48.81000137;6.73000002;58.00000000;0E-8;;58.00000000;;5.96000004;;5.96000004;-2.04000000;0.69000000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-15;327.34000000;264.58000000;;65.00000000;65.00000000;0E-8;0E-8;65.00000000;0E-8;10.19999981;;4.26000023;-0.16700000;0.79000000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-15;264.39000000;211.35000000;;608.71997070;432.64001465;103.41999817;0E-8;536.05999756;0E-8;278.60998535;;40.52999878;-2.56700000;7.53000000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-15;545.59000000;426.10000000;30.58000000;15.46000004;9.36999989;0E-8;1.00000000;10.36999989;0E-8;15.21000004;;15.21000004;-0.01800000;0.11000000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-15;154.47999573;132.11000000;;51.00000000;51.00000000;0E-8;0E-8;51.00000000;0E-8;56.83000183;;56.83000183;-0.18500000;1.09000000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-15;127.41000000;97.85000000;;53.11999893;0E-8;51.00000000;0E-8;51.00000000;0E-8;58.29000092;;2.11999989;-0.27300000;1.23000000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-16;109.46000000;28.49000000;;564.69000000;322.00000000;306.00000000;0E-8;628.00000000;0E-8;830.20001221;;505.26998901;-0.66400000;1.32940000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-16;116.40000000;6.35000000;126.41000000;639.39001465;157.00000000;547.00000000;0E-8;704.00000000;13.00000000;637.65997314;;637.65997314;-1.72800000;4.09840000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-16;301.41000000;259.73000000;52.56000000;560.73999023;445.00000000;0E-8;;445.00000000;;616.83001709;;616.83001709;7.30300000;0.89770000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-16;387.53000000;361.66000000;42.95000000;2250.00000000;805.00000000;0E-8;;805.00000000;;2786.08007813;;2072.08007813;213.70300000;24.64350000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-16;301.92000000;251.60000000;54.89000000;700.00000000;896.00000000;0E-8;;896.00000000;;2654.52001953;;0E-8;54.24500000;72.89230000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-16;251.61000000;230.08000000;;855.02001953;0E-8;0E-8;;0E-8;775.00000000;2609.63989258;;0E-8;;74.94060000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-16;229.99000000;140.75000000;;0E-8;0E-8;0E-8;;0E-8;;2609.63989258;;0E-8;0.37400000;75.00060000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-16;251.45000000;137.70000000;;831.86999512;774.00000000;0E-8;;774.00000000;;2609.63989258;;;;75.00060000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-16;137.53000000;14.24000000;;774.00000000;808.00000000;0E-8;;808.00000000;;2605.71997070;;0E-8;4.48400000;75.31320000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-16;58.30000000;42.08000000;;661.00000000;661.00000000;0E-8;;661.00000000;;755.30999756;;755.30999756;0.76700000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-16;42.00999832;21.11000000;;649.88000488;238.00000000;406.25000000;0E-8;643.85998535;0E-8;767.08001709;;2.28999996;;0.00970000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-16;20.38999939;2.89000000;;686.20001221;662.00000000;0E-8;0E-8;662.00000000;0E-8;782.79998779;;6.11000013;0.29600000;0.01970000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-16;48.99000168;27.83000000;54.36999893;1228.17004395;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1262.21997070;;1262.21997070;26.94700000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-16;32.22999954;12.90000000;100.00000000;379.89999390;113.00000000;301.00000000;0E-8;414.00000000;0E-8;382.64001465;;382.64001465;1.83900000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-16;30.12999916;2.74000000;;728.23999023;559.00000000;136.00000000;45.00000000;740.00000000;;757.40997314;;757.40997314;0.32700000;0.84060000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-16;94.47000122;4.32000000;;0E-8;8412.46000000;0E-8;0E-8;8412.00000000;0E-8;0E-8;6999.08007813;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-16;95.75000000;82.66000000;;7520.47998047;904.46000000;0E-8;4.42000000;909.00000000;7727.80000000;7886.95019531;887.88000000;7886.95019531;0E-8;6.16970000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-16;153.74000549;135.36000000;;4798.02978516;5745.00000000;1875.00000000;;7620.00000000;;6993.14990234;;1764.72998047;6.55900000;7.83320000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-16;62.99000168;7.02000000;34.02000046;10537.87988281;8538.00000000;0E-8;0E-8;8538.00000000;0E-8;12813.62011719;;6187.89990234;12.51300000;24.17060000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-16;479.16000366;304.16000000;;32.54000092;30.00000000;0E-8;3.00000000;33.00000000;0E-8;32.59999847;;32.59999847;0.03200000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-16;88.75000000;72.78000000;;17771.07031250;17596.83007813;0E-8;174.24000549;17771.07031250;0E-8;17834.77929688;;17834.77929688;-7.93800000;59.53290000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-16;71.28000000;53.21000000;;17995.00000000;17414.00000000;0E-8;581.00000000;17995.00000000;0E-8;18345.82031250;;382.14999390;-8.95100000;59.53290000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-16;80.95999908;57.85000000;6.65999985;477.60998535;745.19000244;0E-8;0E-8;745.19000244;0E-8;543.13000488;;543.13000488;3.00800000;0.36970000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-16;265.21000000;204.81000000;37.19000000;114.61000000;80.00000000;0E-8;28.00000000;108.00000000;0E-8;118.31000000;;118.31000000;1.17900000;0.24970000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-16;213.55000000;114.55000000;;289.03000000;257.00000000;32.00000000;0E-8;289.00000000;0E-8;289.22000000;;289.22000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-16;297.17001343;272.40000000;42.66999817;1125.60998535;709.00000000;31.00000000;0E-8;740.00000000;0E-8;1203.00000000;;1203.00000000;0E-8;3.49840000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-16;271.78000000;249.14000000;;930.26000977;790.28002930;8.97000027;8.00000000;799.25000000;;1302.04003906;;111.75000000;0E-8;3.49840000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-16;220.44000000;164.96000000;;3613.40991211;3663.00000000;36.00000000;0E-8;3699.00000000;0E-8;3129.79003906;;1995.43994141;3.01800000;3.56810000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-16;161.43000000;138.51000000;;3653.00000000;2588.00000000;1065.00000000;;3653.00000000;;3139.93994141;;18.12000084;0E-8;3.56810000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-16;313.87000000;278.77000000;;125.73999786;0E-8;131.05999756;0E-8;131.05999756;0E-8;229.86000061;;229.86000061;-0.01500000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-16;495.33999634;378.02000000;;166.30999756;140.00000000;27.00000000;0E-8;167.00000000;0E-8;157.11000061;;157.11000061;-0.00800000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-16;372.91000000;257.34000000;;158.00000000;83.00000000;75.00000000;;158.00000000;;159.21000671;;3.52999997;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-16;361.41000000;;;336.00000000;;202.00000000;;268.00000000;67.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-16;354.29000000;;;110.53000000;113.00000000;1.00000000;;114.00000000;;305.14001465;;305.14001465;-0.03900000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-16;256.86000000;206.43000000;90.64000000;335.17000000;126.00000000;216.00000000;0E-8;342.00000000;0E-8;304.63000488;;0E-8;-0.03600000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-16;184.69000000;;;866.53000000;711.00000000;169.00000000;1.00000000;880.00000000;;953.53997803;;273.66000366;-0.00500000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-16;89.90000153;61.83000000;;837.71997070;801.00000000;0E-8;16.00000000;817.00000000;;1024.29003906;;117.02999878;-0.13200000;4.48190000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-16;60.70000000;40.00000000;;1047.44000000;980.00000000;62.00000000;;1042.00000000;;1228.11999512;;209.44999695;-0.04000000;4.99650000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-16;904.60998535;885.79000000;27.92000008;158.36000061;66.00000000;0E-8;;66.00000000;;122.80000305;;122.80000305;0.12500000;0.18130000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-16;885.73000000;856.51000000;;71.81100000;72.00000000;0E-8;0E-8;72.00000000;;122.80000305;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-16;807.96002197;767.59000000;;313.00000000;313.00000000;0E-8;;313.00000000;;358.35998535;;243.14999390;0.21000000;0.81130000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-16;756.20000000;670.86000000;23.84000000;920.54000000;446.00000000;0E-8;0E-8;446.00000000;0E-8;1035.68994141;;753.39001465;8.66100000;3.76650000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-16;657.20000000;620.21000000;26.34000000;608.17000000;379.00000000;0E-8;0E-8;379.00000000;0E-8;972.11999512;;94.29000092;1.79000000;4.34610000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-16;620.00000000;557.58000000;;364.96000000;391.00000000;0E-8;0E-8;391.00000000;0E-8;940.55999756;;21.76000023;0.40600000;4.40650000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-16;557.45001221;512.54000000;;327.10998535;341.00000000;0E-8;;341.00000000;;914.65002441;;9.00000000;0.37000000;4.44610000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-16;512.03000000;494.28000000;;435.00000000;435.00000000;0E-8;2.00000000;435.00000000;;877.76000977;;25.76000023;0.63400000;4.54650000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-16;494.17001343;393.24000000;;450.57000732;428.00000000;0E-8;;428.00000000;;876.96002197;;57.52000046;2.56900000;4.72650000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-16;466.33999634;442.84000000;;626.33001709;418.00000000;0E-8;0E-8;418.00000000;0E-8;955.39001465;;116.95999908;1.95800000;6.14100000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-16;842.10000000;749.70000000;37.81000000;42.87000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;39.17000000;;39.17000000;0.20500000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-16;664.28000000;574.82000000;;30.15000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;61.40000000;;24.73000000;0.01000000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-16;572.48000000;545.99000000;;29.62000000;28.00000000;0E-8;0E-8;28.00000000;0E-8;61.39000000;;0.92000000;;;PDLIMO
