id_subsistema;nom_subsistema;tip_reservatorio;nom_bacia;nom_ree;nom_reservatorio;num_ordemcs;cod_usina;din_instante;val_nivelmontante;val_niveljusante;val_volumeutilcon;val_vazaoafluente;val_vazaoturbinada;val_vazaovertida;val_vazaooutrasestruturas;val_vazaodefluente;val_vazaotransferida;val_vazaonatural;val_vazaoartificial;val_vazaoincremental;val_vazaoevaporacaoliquida;val_vazaousoconsuntivo;id_reservatorio
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-16;430.05999756;381.11000000;10.44999981;667.70000000;964.00000000;0E-8;0E-8;964.00000000;0E-8;1183.32995605;;240.00000000;2.27500000;13.07650000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-16;374.57000732;322.90000000;9.98999977;1188.56005859;1150.00000000;0E-8;0E-8;1150.00000000;0E-8;1397.25000000;;240.69000244;4.86800000;15.60770000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-16;555.10998535;360.80000000;;37.65000153;32.00000000;4.00000000;2.00000000;38.00000000;;37.79999924;;37.79999924;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-16;486.98000000;330.67000000;31.75000000;188.00000000;53.00000000;0E-8;;53.00000000;;187.85000000;;187.85000000;-0.28000000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-16;86.02000000;35.39000000;;203.88999939;132.99000549;66.50000000;0E-8;199.49000549;0E-8;231.11999512;;231.11999512;-0.02100000;0.57190000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-16;699.08001709;625.05000000;18.14999962;46.25000000;33.00000000;0E-8;0E-8;33.00000000;;42.93000031;;42.93000031;-1.95800000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-16;610.02000000;575.84000000;20.41000000;38.23000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;49.95000076;;6.25000000;-0.13500000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-16;610.07000732;556.07000000;26.88999939;33.49000168;5.00000000;0E-8;0E-8;5.00000000;8.00000000;29.98999977;;29.98999977;-0.43400000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-16;454.36999512;394.29000000;35.38000107;195.49000549;150.00000000;0E-8;0E-8;150.00000000;0E-8;214.36000061;;149.28999329;-0.35300000;6.28290000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-16;352.88000000;348.97000000;;215.00000000;;99.00000000;0E-8;99.00000000;116.00000000;306.25000000;;88.08999634;-0.00300000;6.90320000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-16;659.37000000;526.77000000;;66.88000000;45.00000000;20.00000000;2.00000000;67.00000000;;66.93000000;;66.93000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-16;437.64001465;356.24000000;;125.00000000;80.00000000;43.00000000;2.00000000;125.00000000;;135.33000183;;70.20999908;-0.00100000;0.80060000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-16;251.10000000;234.71000000;60.00000000;524.90000000;194.00000000;152.00000000;0E-8;346.00000000;202.88000000;636.96002197;421.95999146;250.96000671;;8.64520000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-16;249.60000000;139.50000000;;202.83000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0.01000000;202.88000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-16;138.93000000;108.56000000;;628.82000000;480.00000000;156.00000000;0E-8;636.00000000;0E-8;714.85998535;499.85998535;102.01000214;0.01400000;8.77610000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-16;362.95000000;;64.59000000;10.19000000;;0E-8;0E-8;0E-8;118.00000000;75.27999878;210.27999878;23.93000031;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-16;398.35000000;362.42000000;;109.11800000;;0E-8;;117.00000000;;353.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-16;398.33000000;86.82000000;;96.00000000;96.00000000;0E-8;0E-8;96.00000000;0E-8;24.15999985;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-16;446.19000000;;58.06000000;30.68000031;0E-8;0E-8;;22.00000000;22.00000000;51.34999847;;51.34999847;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-16;412.84000000;;85.74000000;56.06000000;;0E-8;0E-8;24.00000000;-23.00000000;24.15999985;49.15999985;24.15999985;-0.25100000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-16;398.33000000;90.12000000;;56.06000000;55.00000000;;0E-8;55.00000000;;24.15999985;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-16;86.24000000;48.12000000;;56.06000000;154.00000000;0E-8;0E-8;154.00000000;0E-8;24.15999985;195.00000000;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-16;150.53000000;126.53000000;;158.00000000;156.00000000;0E-8;;156.00000000;;160.89999390;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-16;791.03000000;754.87000000;29.40000000;237.14000000;33.00000000;0E-8;0E-8;33.00000000;0E-8;232.50999451;;232.50999451;0.55700000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-16;735.46997070;674.60000000;8.51000023;145.57000732;97.00000000;0E-8;0E-8;97.00000000;0E-8;345.57998657;;145.55999756;1.33600000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-16;626.84997559;519.37000000;16.02000046;566.27001953;90.00000000;0E-8;;90.00000000;;704.82000732;;425.42999268;1.67500000;1.14320000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-16;784.98000000;695.15000000;13.99000000;217.80999756;87.59999847;0E-8;;87.59999847;;215.30999756;;215.30999756;2.43200000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-16;694.85000000;623.74000000;60.65000000;129.34000000;118.00000000;0E-8;;118.00000000;;227.27999878;;13.51000023;0.52600000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-16;623.55000000;565.15000000;35.23000000;141.25000000;125.00000000;0E-8;10.00000000;135.00000000;;223.83999634;;1.69000006;0.32400000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-16;564.82000000;517.71000000;;179.00000000;179.00000000;0E-8;;179.00000000;;213.71000671;;4.05000019;0.53000000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-16;839.53997803;773.56000000;43.00999832;82.38999939;173.27999878;3.01999998;3.00000000;176.30999756;0E-8;100.27999878;;100.27999878;2.75800000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-16;770.06000000;730.59000000;48.50000000;222.78999329;248.00000000;5.00000000;0E-8;253.00000000;0E-8;144.25999451;;37.93000031;0.98500000;0.71970000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-16;583.08000000;517.20000000;41.16000000;565.39000000;575.00000000;0E-8;0E-8;575.00000000;0E-8;506.47000122;;341.39001465;0.35200000;1.39970000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-16;503.38600000;434.44000000;22.80000000;1031.15000000;478.00000000;0E-8;0E-8;478.00000000;0E-8;1623.86999512;;318.51998901;3.83900000;5.17130000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-16;430.86000000;396.85000000;;727.08000000;889.00000000;0E-8;;889.00000000;;1640.48999023;;96.62000275;0.84600000;5.48100000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-16;391.94000000;324.28000000;11.95000000;2009.17004395;1305.00000000;0E-8;;1305.00000000;;2641.54003906;;1157.47998047;4.51000000;11.10550000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-16;476.97000000;449.35000000;98.43000000;259.23000000;265.00000000;0E-8;0E-8;265.00000000;0E-8;253.52000427;;253.52000427;0.16100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-16;447.80000000;411.00000000;;277.92999268;154.00000000;121.00000000;0E-8;275.00000000;0E-8;256.88000488;;10.48999977;0.25400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-16;353.76998901;326.80000000;;235.80000305;246.00000000;0E-8;0E-8;246.00000000;0E-8;257.94000244;;19.56999969;-0.04000000;0.43030000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-16;446.51000000;395.71000000;;181.17999268;208.80999756;0E-8;0E-8;208.80999756;0E-8;221.72000122;;221.72000122;0.81200000;0.25030000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-16;370.57998657;326.85000000;;242.13999939;237.00000000;0E-8;;237.00000000;;224.05999756;;18.50000000;0.44900000;0.29030000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-16;580.39000000;530.79000000;45.05000000;66.66000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;68.61000000;;68.61000000;0.25000000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-16;561.72802734;531.65000000;21.51000023;55.61999893;96.00000000;0E-8;0E-8;96.00000000;0E-8;63.39000000;;63.39000000;4.98200000;1.02030000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-16;531.43000000;504.95000000;;98.37000275;105.00000000;0E-8;1.00000000;106.00000000;0E-8;64.73000336;;2.19000006;0.20200000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-16;469.00000000;398.22000000;39.27999878;142.38000488;111.00000000;0E-8;0E-8;111.00000000;0E-8;109.18000031;;45.50000000;2.41200000;1.69100000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-16;398.01000000;385.63000000;;107.98000000;107.00000000;0E-8;2.00000000;109.00000000;0E-8;110.37999725;;2.22000000;0.06200000;1.71160000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-16;384.14001465;365.95000000;;177.72999573;190.00000000;0E-8;0E-8;190.00000000;0E-8;165.14999390;;55.66999817;0.17800000;2.66350000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-16;365.99000000;350.96000000;;190.56000000;196.00000000;0E-8;0E-8;196.00000000;0E-8;167.24000549;;4.37000000;0.30000000;2.78060000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-16;350.90000000;333.43000000;;204.22000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;174.33000183;;9.30000000;0.31800000;2.99610000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-16;326.71000000;284.59000000;37.00000000;426.10000610;974.00000000;0E-8;0E-8;974.00000000;0E-8;441.94000244;;210.64999390;2.62600000;7.56290000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-16;283.45000000;258.63000000;;965.48999023;940.59997559;0E-8;0E-8;940.59997559;0E-8;449.14999390;;29.09000015;0.46600000;7.87900000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-16;257.50200000;236.31000000;;1028.05004883;1003.66998291;0E-8;0E-8;1003.66998291;0E-8;493.10000610;;68.20999908;0.85200000;9.79130000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-16;319.42999268;280.72000000;0E-8;3604.64990234;3143.00000000;0E-8;0E-8;3143.00000000;-124.00000000;4333.47998047;;328.66000366;9.15700000;29.41480000;PNISOL
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;JUPIA;143;45;2021-12-16;279.26000000;258.07000000;;3731.61000000;3622.00000000;0E-8;0E-8;3622.00000000;0E-8;5018.25000000;4946.43017578;448.64999390;3.70100000;82.57350000;PNJUPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;SAO DOMINGOS;144;153;2021-12-16;344.82000000;309.90000000;;154.50000000;144.00000000;6.00000000;0E-8;150.00000000;0E-8;163.54000000;;163.54000000;0.17600000;0.35000000;PNUHSD
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;PARANA;PORTO PRIMAVERA;145;46;2021-12-16;257.26000000;236.50000000;;4243.61000000;4000.00000000;0E-8;4.00000000;4004.00000000;;4856.89990234;4785.08984375;542.03997803;8.36800000;90.11840000;PNPPRI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANA;ITAIPU;ITAIPU;146;66;2021-12-16;217.60000000;98.54000000;;6183.06000000;7162.00000000;0E-8;;7162.00000000;;6320.20996094;6248.39013672;1194.03002930;-9.53800000;110.98030000;PNITAI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAGUAI;SUDESTE;MANSO;155;278;2021-12-16;279.73001099;224.29000000;17.46999931;194.66999817;80.00000000;0E-8;0E-8;80.00000000;0E-8;224.58999634;;224.58999634;4.71400000;0.22000000;PYUSMS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;PONTE DE PEDRA;156;281;2021-12-16;394.94000244;151.81000000;;108.76000214;75.00000000;12.00000000;;87.00000000;;106.11000061;;106.11000061;0.06500000;0.11840000;PYPP
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA I;157;304;2021-12-16;412.02000000;320.28000000;;80.26999664;78.00000000;0E-8;1.00000000;79.00000000;;72.65000153;;72.65000153;0.01400000;0.22000000;PYUIQ
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;ITIQUIRA II;158;305;2021-12-16;320.32000000;181.15000000;;80.26999664;78.00000000;1.00000000;;79.00000000;;72.65000153;;0E-8;0.00100000;;PYUIQ2
SE;Sudeste/Centro-Oeste;Fio dagua;PARAGUAI;SUDESTE;JAURU;159;195;2021-12-16;354.89999390;249.00000000;;59.79999924;61.00000000;0E-8;1.00000000;62.00000000;0E-8;60.63999939;;60.63999939;0.02300000;0.08000000;PYUJAU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;RETIRO BAIXO;172;155;2021-12-16;616.13000000;578.23000000;106.95000000;263.08999634;151.30999756;98.87999725;0E-8;250.19000244;0E-8;285.00000000;;285.00000000;-0.10100000;1.10740000;SFUHRB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;TRÊS MARIAS;173;156;2021-12-16;562.13800000;515.21000000;42.87000000;1286.56000000;156.00000000;0E-8;0E-8;156.00000000;;1420.56005859;;1145.16003418;6.00900000;3.93610000;SFTMAR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;SAO FRANCISCO;SUDESTE;QUEIMADO;174;162;2021-12-16;821.63000000;637.79000000;44.51000000;44.06000137;12.00000000;0E-8;1.00000000;12.00000000;;43.15999985;;43.15999985;0.62800000;0.17100000;SFQMDO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;PONTE NOVA;182;105;2021-12-16;761.26000000;;32.19000000;16.22900000;;0E-8;;12.00000000;;23.00000000;;23.00000000;0E-8;3.81970000;TIPONO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;BILLINGS;183;118;2021-12-16;742.60998535;;62.59000015;22.27000046;;0E-8;;22.27000046;;32.54000000;71.82000000;32.54000000;0.47500000;7.86000000;CBBILL
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;SUDESTE;GUARAPIRANGA;184;117;2021-12-16;733.64000000;;59.78000000;16.00000000;;0E-8;;12.61999989;;23.29000000;;23.29000000;0.19000000;10.29970000;GPGUAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;TIETE;PARANA;EDGARD SOUZA;185;107;2021-12-16;711.64000000;;43.06000000;177.68100000;;169.00000000;;169.00000000;;177.01000000;;177.69100000;0.01000000;;TIEDSO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;B. BONITA;186;37;2021-12-16;446.90000000;427.31000000;51.41000000;389.22000000;281.00000000;0E-8;0E-8;281.00000000;0E-8;467.36000000;390.01000000;212.71000000;2.89600000;46.03450000;TIBONI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;BARIRI;187;38;2021-12-16;427.03000000;404.25000000;;355.12000000;369.00000000;0E-8;0E-8;369.00000000;0E-8;468.00000000;395.07000732;45.06000137;0.77400000;47.47840000;TIBARI
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;IBITINGA;188;39;2021-12-16;403.65000000;380.94000000;;439.76000000;504.00000000;0E-8;0E-8;504.00000000;0E-8;482.60998535;412.02999878;86.69000244;1.47800000;49.20390000;TIIBIT
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;PROMISSÃO;189;40;2021-12-16;380.52200000;356.73000000;18.01000000;504.44000244;384.04998779;0E-8;0E-8;384.04998779;0E-8;359.98001099;311.48999023;52.90000153;5.93000000;50.07480000;TIPROM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;PARANA;N. AVANHANDAVA;190;42;2021-12-16;357.06000000;324.91000000;;446.30000000;400.00000000;0E-8;0E-8;400.00000000;0E-8;337.70999146;286.79998779;20.88000000;2.46900000;50.57160000;TINAVA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TIETE;PARANA;TRÊS IRMÃOS;191;43;2021-12-16;319.89999390;279.50000000;0E-8;514.19000244;205.00000000;0E-8;0E-8;205.00000000;124.00000000;332.01998901;155.02999878;20.97999954;5.93100000;51.61810000;TITIRM
SE;Sudeste/Centro-Oeste;Fio dagua;TIETE;SUDESTE;HENRY BORDEN;192;119;2021-12-16;727.15000000;1.15000000;;23.00000000;23.61000061;0E-8;;24.00000000;;0E-8;79.21000000;0E-8;0E-8;;GPHBOR
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;SERRA DA MESA;206;251;2021-12-16;435.22000000;334.35000000;26.49000000;1200.96000000;113.00000000;0E-8;0E-8;113.00000000;0E-8;1058.18994141;;1058.18994141;11.00700000;2.57680000;TOSMES
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;CANA BRAVA;207;252;2021-12-16;332.60000000;288.43000000;;456.85000000;744.00000000;0E-8;;744.00000000;;1307.46997070;;242.67999268;1.77900000;2.67710000;TOUHCB
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;SAO SALVADOR;208;253;2021-12-16;286.70001221;263.12000000;;1008.32000732;927.00000000;0E-8;;927.00000000;;1618.14001465;;238.35000610;1.33800000;2.80740000;TOUHSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;TOCANTINS;SUDESTE;PEIXE ANGICAL;209;257;2021-12-16;262.79998779;236.50000000;89.26999664;2422.62988281;2210.00000000;83.00000000;;2293.00000000;;3585.22998047;;1880.80004883;3.53400000;4.47030000;TOUHPA
SE;Sudeste/Centro-Oeste;Fio dagua;TOCANTINS;SUDESTE;LAJEADO;210;261;2021-12-16;212.14999390;180.39000000;;4860.58007813;2859.39990234;2858.46997070;0E-8;5717.87011719;;5340.62011719;;1971.81005859;7.41900000;6.47230000;TOLAJ
S;Sul;Reservatório com Usina;CAPIVARI;SUL;G. P. SOUZA;21;115;2021-12-16;837.01000000;;47.49000000;12.65999985;10.00000000;0E-8;0E-8;10.00000000;;13.88000011;;13.88000011;-0.07800000;0.05970000;CASPSO
S;Sul;Fio dagua;ITAJAI;SUL;SALTO PILAO;46;215;2021-12-16;318.82000000;112.68000000;;32.80000000;24.00000000;0E-8;8.00000000;32.00000000;0E-8;37.83000183;;37.83000183;0E-8;0.22000000;IAUHSP
S;Sul;Reservatório com Usina;IGUACU;IGUACU;G. B. MUNHOZ;47;74;2021-12-16;724.70001221;604.43000000;48.52000046;132.74000549;542.00000000;0E-8;0E-8;542.00000000;;139.33999634;;139.33999634;-0.34600000;5.98030000;IGGBMU
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SEGREDO;48;76;2021-12-16;604.08001709;494.24000000;40.68999863;619.13000488;566.00000000;0E-8;0E-8;566.00000000;-36.00000000;185.38000488;207.47999573;42.81999969;-0.13100000;6.06030000;IGSEGR
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SANTA CLARA-PR;49;71;2021-12-16;799.00000000;706.24000000;58.40000153;22.27000046;22.84000015;0E-8;7.17999983;30.02000046;;21.55999947;;21.55999947;0.02700000;0.41000000;IGSCL
S;Sul;Fio dagua;IGUACU;IGUACU;FUNDÃO;50;72;2021-12-16;705.69000000;604.32000000;;33.96000000;0E-8;30.00000000;5.00000000;35.00000000;;23.69000053;;2.07999992;0.00600000;0.41000000;IGFND
S;Sul;Reservatório sem usina;IGUACU;IGUACU;JORDÃO;51;73;2021-12-16;604.29000000;538.41000000;27.51000000;46.00000000;0E-8;0E-8;10.00000000;10.00000000;36.00000000;32.09000015;10.00000000;8.35999966;0E-8;0.42000000;JDJORD
S;Sul;Reservatório com Usina;IGUACU;IGUACU;SALTO SANTIAGO;52;77;2021-12-16;494.11999512;396.59000000;45.99000168;555.03002930;632.00000000;0E-8;;632.00000000;;229.61000061;;8.71000004;-0.36400000;6.75030000;IGSSAN
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO OSORIO;53;78;2021-12-16;396.39000000;324.85000000;;608.04000000;557.00000000;0E-8;;557.00000000;;233.41999817;;3.44000006;-0.17300000;6.88030000;IGSOSO
S;Sul;Fio dagua;IGUACU;IGUACU;SALTO CAXIAS;54;82;2021-12-16;323.95001221;258.73000000;;623.42999268;594.00000000;77.00000000;0E-8;671.00000000;;255.16000366;;21.68000031;-0.81000000;7.92030000;IGSCAX
S;Sul;Fio dagua;IGUACU;IGUACU;BAIXO IGUACU;55;83;2021-12-16;258.72000000;241.89000000;;638.97000000;653.00000000;0E-8;0E-8;653.00000000;0E-8;262.51000977;;8.67000008;0E-8;8.65650000;IGUHBI
S;Sul;Reservatório sem usina;JACUI;SUL;ERNESTINA;68;110;2021-12-16;488.48001099;;72.55000305;17.27000046;;14.00000000;;30.00000000;;11.58000000;;11.58000000;-0.70800000;0.03100000;JIERNE
S;Sul;Reservatório com Usina;JACUI;SUL;PASSO REAL;69;111;2021-12-16;316.86000000;279.50000000;44.67000000;67.01000000;150.00000000;0E-8;;150.00000000;;49.93000031;;32.94000000;-5.18600000;0.55810000;JIPREA
S;Sul;Fio dagua;JACUI;SUL;JACUI;70;112;2021-12-16;279.49000000;183.87000000;;144.22000000;136.00000000;0E-8;;136.00000000;;50.25000000;;0.23000000;-0.08700000;0.57840000;JIJACU
S;Sul;Fio dagua;JACUI;SUL;ITAUBA;71;113;2021-12-16;182.21000000;94.63000000;;144.70000000;180.00000000;0E-8;;180.00000000;;56.09999847;;5.44000006;-0.58700000;0.87520000;JIITAU
S;Sul;Fio dagua;JACUI;SUL;D. FRANCISCA;72;114;2021-12-16;92.23000336;54.30000000;;156.24000549;142.00000000;0E-8;0E-8;142.00000000;;62.27000046;;6.05000019;-0.64100000;1.30260000;JIUDFR
S;Sul;Fio dagua;JACUI;SUL;CASTRO ALVES;73;97;2021-12-16;239.89999390;147.70000000;;48.31999969;17.00000000;0E-8;18.00000000;35.00000000;0E-8;48.99000168;;48.99000168;-0.13300000;0.79940000;JIUHCA
S;Sul;Fio dagua;JACUI;SUL;MONTE CLARO;74;98;2021-12-16;147.00000000;105.76000000;;76.00000000;52.00000000;24.00000000;0E-8;76.00000000;0E-8;69.44999695;;20.54000092;-0.01500000;1.97420000;JIUHMC
S;Sul;Fio dagua;JACUI;SUL;14 DE JULHO;75;99;2021-12-16;103.26000000;69.37000000;;61.64000000;28.00000000;0E-8;32.00000000;60.00000000;0E-8;71.41999817;;2.60999990;-0.05800000;2.42480000;JIUHQJ
S;Sul;Reservatório com Usina;PARANAPANEMA;IGUACU;MAUA;136;57;2021-12-16;630.13000000;511.97000000;42.67000000;74.31000000;82.00000000;0E-8;18.00000000;100.00000000;;73.97000122;;73.97000122;-0.36100000;1.49230000;PPUHMU
S;Sul;Reservatório com Usina;URUGUAI;SUL;GARIBALDI;161;89;2021-12-16;702.76000977;659.40000000;9.73999977;92.76000214;91.00000000;0E-8;13.00000000;104.00000000;0E-8;76.23999786;;76.23999786;-0.56900000;2.00680000;RIGAR
S;Sul;Reservatório com Usina;URUGUAI;SUL;CAMPOS NOVOS;162;90;2021-12-16;658.71997070;475.03000000;74.40000153;106.01999664;72.91999817;0E-8;0E-8;72.91999817;0E-8;87.77999878;;8.10000038;-0.81600000;2.07580000;RIUHCN
S;Sul;Reservatório com Usina;URUGUAI;SUL;BARRA GRANDE;163;86;2021-12-16;632.34997559;480.68000000;45.63000107;53.88999939;182.63000488;7.19999981;0E-8;189.83000183;0E-8;62.54000092;;62.54000092;-1.89400000;0.75550000;RIUHBG
S;Sul;Reservatório com Usina;URUGUAI;SUL;MACHADINHO;164;91;2021-12-16;473.20001221;375.31000000;51.72000122;301.88000488;384.00000000;0E-8;;384.00000000;;199.67999268;;38.02999878;-0.70200000;3.34030000;RIUHMA
S;Sul;Fio dagua;URUGUAI;SUL;ITÁ;165;92;2021-12-16;368.14001465;264.55000000;;386.19000244;460.00000000;36.00000000;;496.00000000;;219.28999329;;12.05000019;-4.08700000;5.83740000;RIITÁ
S;Sul;Reservatório com Usina;URUGUAI;SUL;PASSO FUNDO;166;93;2021-12-16;592.40997314;335.56000000;48.49000168;5.84000015;57.00000000;0E-8;;57.00000000;;7.15999985;;7.15999985;-2.03800000;0.69840000;PFPFUN
S;Sul;Fio dagua;URUGUAI;SUL;MONJOLINHO;167;94;2021-12-16;327.40000000;264.53000000;;59.96000000;56.00000000;0E-8;0E-8;56.00000000;0E-8;11.89999962;;5.11999989;-0.16900000;0.80030000;RIUHMO
S;Sul;Fio dagua;URUGUAI;SUL;FOZ CHAPECO;168;103;2021-12-16;264.38000000;211.52000000;;593.00000000;498.22000122;103.87000275;0E-8;602.09002686;0E-8;276.26998901;;40.90000153;-2.58600000;7.52940000;RIUHFC
S;Sul;Reservatório com Usina;URUGUAI;SUL;QUEBRA QUEIXO;169;95;2021-12-16;545.84002686;425.93000000;35.40000153;15.23999977;0E-8;0E-8;1.00000000;1.00000000;0E-8;15.35999966;;15.35999966;-0.01800000;0.10970000;RIUQQX
S;Sul;Fio dagua;URUGUAI;SUL;SAO JOSE;170;101;2021-12-16;154.50999451;132.11000000;;58.84000015;51.00000000;0E-8;0E-8;51.00000000;0E-8;57.99000168;;57.99000168;-0.18000000;1.11350000;RIUSJO
S;Sul;Fio dagua;URUGUAI;SUL;PASSO SAO JOAO;171;102;2021-12-16;127.41000000;97.84000000;;53.00000000;2.00000000;51.00000000;0E-8;53.00000000;0E-8;59.74000168;;2.17000008;-0.27300000;1.26390000;RIUHPJ
NE;Nordeste;Fio dagua;JEQUITINHONHA;NORDESTE;ITAPEBI;67;154;2021-12-17;109.46000000;28.54000000;;477.00000000;433.00000000;44.00000000;0E-8;477.00000000;0E-8;696.84000000;;417.27999878;-0.67600000;1.33870000;JEUITP
NE;Nordeste;Reservatório com Usina;PARAGUACU;NORDESTE;PEDRA DO CAVALO;104;189;2021-12-17;116.27000000;6.70000000;124.55000000;822.84002686;156.85000610;725.95001221;0E-8;882.80000000;13.00000000;821.09002686;;821.09002686;-1.74200000;4.17680000;PGUCV
NE;Nordeste;Reservatório com Usina;PARNAIBA;NORDESTE;BOA ESPERANÇA;105;190;2021-12-17;301.39000000;260.39000000;52.20000000;494.98001099;576.00000000;0E-8;;576.00000000;;581.46997070;;581.46997070;7.32400000;0.88550000;PIBESP
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;SOBRADINHO;175;169;2021-12-17;387.57000000;361.67000000;43.30000000;2300.00000000;814.00000000;0E-8;;814.00000000;;2863.97998047;;2141.97998047;213.25100000;25.93710000;SFSOBR
NE;Nordeste;Reservatório com Usina;SAO FRANCISCO;NORDESTE;ITAPARICA;176;172;2021-12-17;301.89000000;251.63000000;54.27000000;700.00000000;857.00000000;0E-8;;857.00000000;;2699.71997070;;0E-8;53.75300000;74.79450000;SFLGON
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;MOXOTO;177;173;2021-12-17;251.62000000;229.90000000;;806.57000732;0E-8;0E-8;;0E-8;797.00000000;2624.29003906;;0E-8;;76.87130000;SFMOXO
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 1,2,3;178;174;2021-12-17;229.79000000;140.65000000;;0E-8;0E-8;0E-8;;0E-8;;2624.29003906;;0E-8;0.37100000;76.93130000;SFP123
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;P. AFONSO 4;179;175;2021-12-17;251.48000000;137.73000000;;841.29998779;795.00000000;0E-8;;795.00000000;;2624.29003906;;;;76.93130000;SFPAF4
NE;Nordeste;Fio dagua;SAO FRANCISCO;NORDESTE;XINGO;180;178;2021-12-17;137.58000000;14.24000000;;795.00000000;810.00000000;0E-8;;810.00000000;;2609.63989258;;0E-8;4.45100000;77.24650000;SFXING
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;CACHOEIRA CALDEIRAO;1;204;2021-12-17;58.30000000;42.14000000;;628.00000000;628.00000000;0E-8;;628.00000000;;692.22998047;;692.22998047;0.77300000;;AAUCCA
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;COARACY NUNES;2;280;2021-12-17;42.13000107;21.11000000;;610.96997070;227.00000000;348.00000000;0E-8;574.85998535;0E-8;699.58001709;;2.09999990;;0.00940000;AMUHCN
N;Norte;Fio dagua;ARAGUARI;MANAUS-AMAPA;FERREIRA GOMES;3;284;2021-12-17;20.38999939;2.76000000;;570.00000000;570.00000000;0E-8;0E-8;570.00000000;0E-8;710.80999756;;5.59999990;0.30500000;0.01940000;AAFGO
N;Norte;Reservatório com Usina;AMAZONAS;MANAUS-AMAPA;BALBINA;10;277;2021-12-17;48.98600006;27.82000000;54.25000000;1156.53002930;1300.00000000;0E-8;0E-8;1300.00000000;0E-8;1207.08996582;;1207.08996582;26.87600000;0.03000000;AMUHBB
N;Norte;Reservatório com Usina;AMAZONAS;BELO MONTE;CURUA-UNA;16;272;2021-12-17;32.15999985;13.25000000;98.73999786;390.85000610;122.00000000;337.00000000;0E-8;459.00000000;0E-8;387.20999146;;387.20999146;1.80400000;0.06000000;CRCURU
N;Norte;Fio dagua;AMAZONAS;MANAUS-AMAPA;STO ANTONIO DO JARI;17;286;2021-12-17;30.19000053;2.76000000;;727.53002930;568.00000000;91.00000000;45.00000000;704.00000000;;738.07000732;;738.07000732;0.33300000;0.84130000;AMSAJ
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;BELO MONTE;18;288;2021-12-17;94.36000061;4.24000000;;0E-8;7843.58000000;0E-8;0E-8;7844.00000000;0E-8;0E-8;7280.14990234;0E-8;0E-8;;AMUSBM
N;Norte;Fio dagua;AMAZONAS;BELO MONTE;PIMENTAL;19;314;2021-12-17;95.55000000;82.66000000;;7874.18017578;923.42000000;0E-8;3.00000000;927.00000000;7477.27000000;8174.18017578;894.03000000;8174.18017578;0E-8;6.16940000;AMUSPM
N;Norte;Fio dagua;TOCANTINS;NORTE;ESTREITO;211;267;2021-12-17;153.41000366;135.07000000;;5356.85986328;5774.00000000;1458.00000000;;7232.00000000;;6828.49023438;;1608.36999512;6.47700000;7.92650000;TOUHET
N;Norte;Reservatório com Usina;TOCANTINS;NORTE;TUCURUI;212;275;2021-12-17;63.09000000;7.45000000;34.47000000;11684.87988281;9674.00000000;0E-8;0E-8;9674.00000000;0E-8;13367.54980469;;6491.20019531;12.08100000;24.31130000;TOTUCU
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;GUAPORE;4;196;2021-12-17;479.13000488;304.20000000;;33.61000061;32.00000000;0E-8;3.00000000;35.00000000;0E-8;32.91999817;;32.91999817;0.03300000;0.04000000;AMUGUA
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;JIRAU;5;285;2021-12-17;88.75000000;72.78000000;;17825.57031250;17651.33984375;0E-8;174.24000549;17825.57031250;0E-8;17667.81054688;;17667.81054688;-8.01600000;59.56580000;AMUHJI
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;SANTO ANTONIO;6;287;2021-12-17;71.29000000;53.19000000;;18072.44000000;17458.00000000;0E-8;581.00000000;18039.00000000;0E-8;18205.66992188;;377.83999634;-9.04900000;59.56580000;AMUSSN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;SAMUEL;7;279;2021-12-17;80.88000000;57.56000000;6.07000000;508.54998779;684.11999512;0E-8;0E-8;684.11999512;0E-8;535.13000488;;535.13000488;3.05900000;0.36940000;AMSU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;MADEIRA;RONDON II;8;276;2021-12-17;265.20000000;205.19000000;36.99000000;117.39000000;106.00000000;0E-8;18.00000000;124.00000000;0E-8;119.38000000;;119.38000000;1.19500000;0.24940000;AMUHRD
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;MADEIRA;DARDANELOS;9;310;2021-12-17;213.54000000;114.67000000;;319.99000000;260.00000000;60.00000000;0E-8;320.00000000;0E-8;320.17000000;;320.17000000;0.00500000;0.18000000;AMDA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;AMAZONAS;TELES PIRES;SINOP;11;227;2021-12-17;297.32998657;272.39000000;44.31999969;1119.60998535;705.00000000;29.00000000;0E-8;734.00000000;0E-8;1211.18994141;;1211.18994141;0E-8;3.49680000;AMSNPE
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;COLIDER;12;228;2021-12-17;271.69000000;249.77000000;;925.05999756;1084.52001953;8.97999954;9.00000000;1093.50000000;;1317.90002441;;112.51000214;0E-8;3.49680000;AMCLR
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;TELES PIRES;14;229;2021-12-17;220.47000122;165.01000000;;3792.35009766;3671.00000000;70.00000000;0E-8;3741.00000000;0E-8;3329.32006836;;2169.33007813;3.04100000;3.56610000;AMUHTP
SE;Sudeste/Centro-Oeste;Fio dagua;AMAZONAS;TELES PIRES;SAO MANOEL;15;230;2021-12-17;161.45000000;138.44000000;;3663.28000000;2578.00000000;1071.00000000;;3649.00000000;;3290.82006836;;19.70000076;0E-8;3.56610000;AMUSMA
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;CANDONGA;22;139;2021-12-17;313.77000000;278.66000000;;156.41000000;0E-8;158.00000000;0E-8;158.00000000;0E-8;212.07000732;;212.07000732;-0.01600000;0.73000000;DCUHEC
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;GUILM. AMORIM;23;192;2021-12-17;494.24000000;377.80000000;;107.73000336;118.00000000;2.00000000;0E-8;120.00000000;0E-8;110.04000092;;110.04000092;-0.00800000;0.57000000;PCGAMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SA CARVALHO;24;193;2021-12-17;372.86000000;257.10000000;;127.77000000;81.00000000;47.00000000;;128.00000000;;120.36000061;;2.48000002;-0.00100000;0.57000000;DCSCAR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;DOCE;SUDESTE;SANTONIO CM;25;193;2021-12-17;361.01000000;;;220.00000000;;152.00000000;;222.00000000;70.00000000;;;;;;DCSACM
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;SALTO GRANDE CM;26;134;2021-12-17;353.98000000;;;98.94000000;119.00000000;1.00000000;;120.00000000;;262.23001099;;262.23001099;-0.04200000;0.17000000;SASGCM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;DOCE;SUDESTE;PORTO ESTRELA;27;135;2021-12-17;257.21000000;206.06000000;94.54000000;277.93000000;126.00000000;137.00000000;0E-8;263.00000000;0E-8;265.80999756;;0E-8;-0.03800000;0.19000000;DCPORT
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;BAGUARI;28;141;2021-12-17;184.77000000;;;1007.96000000;693.00000000;303.00000000;1.00000000;996.00000000;;911.21002197;;246.50000000;-0.00800000;3.41000000;DCUBAG
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;AIMORES;29;143;2021-12-17;89.88000000;62.41000000;;1089.06005859;1080.00000000;0E-8;16.00000000;1096.00000000;;1037.79003906;;105.41000366;-0.13000000;4.48390000;DCAIMO
SE;Sudeste/Centro-Oeste;Fio dagua;DOCE;SUDESTE;MASCARENHAS;30;144;2021-12-17;60.48000000;40.61000000;;1163.73999023;1068.45996094;103.73000336;;1172.18994141;;1225.89001465;;188.66000366;-0.04000000;5.00290000;DCMASC
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CAMARGOS;31;1;2021-12-17;904.94000244;885.76000000;29.97999954;220.41999817;60.00000000;0E-8;;60.00000000;;158.86999512;;158.86999512;0.12800000;0.18260000;GRCAMA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;ITUTINGA;32;2;2021-12-17;885.67000000;856.50000000;;68.87200000;70.00000000;0E-8;0E-8;70.00000000;;158.86999512;;0E-8;;;GRITUT
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;FUNIL-MG;33;4;2021-12-17;807.95000000;768.13000000;;440.05999756;414.00000000;30.00000000;;444.00000000;;520.34997559;;381.01998901;0.21100000;0.81260000;GRFUNI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;FURNAS;34;6;2021-12-17;756.30000000;670.82000000;24.31000000;1387.07000000;438.00000000;0E-8;0E-8;438.00000000;0E-8;1152.22998047;;824.09997559;8.76300000;3.77290000;GRFURN
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;M. MORAES;35;7;2021-12-17;657.29000000;620.20000000;26.98000000;585.50000000;398.00000000;0E-8;0E-8;398.00000000;0E-8;1142.02001953;;101.48000336;1.81600000;4.35230000;GRMMOR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;L. C. BARRETO;36;8;2021-12-17;620.02000000;557.59000000;;391.42000000;381.00000000;0E-8;0E-8;381.00000000;0E-8;1115.88000488;;23.42000008;0.41000000;4.41290000;GRLCBA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;JAGUARA;37;9;2021-12-17;557.55000000;512.46000000;;407.72000122;373.00000000;0E-8;;373.00000000;;1089.05004883;;9.68999958;0.37200000;4.45230000;GRJAGU
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;IGARAPAVA;38;10;2021-12-17;512.01000000;494.28000000;;463.55000000;472.00000000;0E-8;2.00000000;472.00000000;;1044.09997559;;27.71999931;0.63600000;4.55290000;GRIGAR
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;VOLTA GRANDE;39;11;2021-12-17;494.20001221;393.24000000;;496.71000000;429.00000000;0E-8;;429.00000000;;1022.84002686;;61.90999985;2.58200000;4.73290000;GRVGRA
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;P. COLOMBIA;40;12;2021-12-17;466.39001465;442.86000000;;501.20999146;421.00000000;0E-8;0E-8;421.00000000;0E-8;1083.32995605;;127.34999847;1.96600000;6.15190000;GRPCOL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;CACONDE;41;14;2021-12-17;842.47000000;749.70000000;39.13000000;87.31000000;10.00000000;0E-8;0E-8;10.00000000;0E-8;75.98000000;;75.98000000;0.20800000;0.40000000;PDCACO
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;E. DA CUNHA;42;15;2021-12-17;664.92000000;575.25000000;;45.75000000;38.00000000;0E-8;0E-8;38.00000000;0E-8;105.54000000;;47.97000000;0.01000000;0.66000000;PDECUN
SE;Sudeste/Centro-Oeste;Fio dagua;GRANDE;PARANA;LIMOEIRO;43;16;2021-12-17;572.52000000;546.15000000;;38.27000000;37.00000000;0E-8;0E-8;37.00000000;0E-8;101.61000000;;1.58000000;;;PDLIMO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;MARIMBONDO;44;17;2021-12-17;429.97000122;380.83000000;10.18000031;696.80999756;860.00000000;0E-8;0E-8;860.00000000;0E-8;1285.31994629;;260.32998657;2.27600000;13.18290000;GRMARI
SE;Sudeste/Centro-Oeste;Reservatório com Usina;GRANDE;PARANA;A. VERMELHA;45;18;2021-12-17;374.57199097;322.90000000;10.00000000;1141.64001465;1132.00000000;0E-8;0E-8;1132.00000000;0E-8;1437.83996582;;258.97000122;4.88600000;15.74550000;GRAGVL
SE;Sudeste/Centro-Oeste;Fio dagua;ITABAPOANA;SUDESTE;ROSAL;65;217;2021-12-17;555.04998779;360.79000000;;36.06999969;32.00000000;3.00000000;2.00000000;37.00000000;;36.72000122;;36.72000122;0E-8;0.11000000;ITRSL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;JEQUITINHONHA;SUDESTE;IRAPE;66;148;2021-12-17;487.16000000;330.67000000;32.16000000;227.00000000;53.00000000;0E-8;;53.00000000;;226.82000000;;226.82000000;-0.31000000;0.13000000;JEIRAP
SE;Sudeste/Centro-Oeste;Fio dagua;MUCURI;SUDESTE;STA.CLARA-MG;76;283;2021-12-17;86.13000000;34.82000000;;169.05999756;141.22000122;18.12000084;0E-8;159.33999634;0E-8;173.07000732;;173.07000732;-0.02200000;0.57390000;MUSCLA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;PARAIBUNA;79;121;2021-12-17;699.09002686;625.05000000;18.19000053;46.25999832;33.00000000;0E-8;0E-8;33.00000000;;57.29000092;;57.29000092;-1.96900000;0.13000000;PBPARA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;SANTA BRANCA;80;122;2021-12-17;610.15000000;575.83000000;21.11000000;56.59000000;32.00000000;0E-8;0E-8;32.00000000;0E-8;62.02999878;;8.32999992;-0.13500000;0.16000000;PBSTAB
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;JAGUARI;81;120;2021-12-17;610.12000000;556.44000000;27.11000000;31.48999977;4.00000000;0E-8;0E-8;4.00000000;7.00000000;29.43000031;;29.43000031;-0.43600000;0.10000000;PBJAGU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARAIBA DO SUL;SUDESTE;FUNIL;82;123;2021-12-17;454.85998535;393.89000000;37.50000000;262.61000000;114.00000000;0E-8;0E-8;114.00000000;0E-8;252.80000305;;181.33999634;-0.36300000;6.28580000;PBFUNI
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;SANTA CECILIA;83;125;2021-12-17;352.86000000;349.64000000;;269.42000000;;171.00000000;0E-8;171.00000000;99.00000000;312.85000610;;98.48999786;-0.00300000;6.90650000;PBSTAC
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PICADA;84;126;2021-12-17;659.37000000;527.04000000;;90.00000000;45.00000000;43.00000000;2.00000000;90.00000000;;90.05000000;;90.05000000;-0.01000000;0.06000000;PBPCDA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SOBRAGI;85;127;2021-12-17;438.17000000;356.30000000;;166.12000000;68.00000000;89.00000000;9.00000000;166.00000000;;169.61000061;;84.37000275;-0.00100000;0.80130000;PUSOBR
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;ANTA;86;128;2021-12-17;251.50000000;234.76000000;100.00000000;607.96000000;195.00000000;162.00000000;0E-8;357.00000000;203.00000000;859.96997070;644.96997070;385.08999634;;8.65030000;PBANTA
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;SIMPLICIO;87;129;2021-12-17;249.61000000;139.50000000;;203.09000000;203.00000000;0E-8;0E-8;203.00000000;0E-8;0E-8;203.00000000;0E-8;;;PBUSSI
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;ILHA POMBOS;88;130;2021-12-17;139.60000000;107.32000000;;632.96000000;338.00000000;271.00000000;0E-8;609.00000000;0E-8;923.58001709;708.58001709;156.52999878;0.01400000;8.78230000;PBILHP
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;SANTANA;89;181;2021-12-17;362.10000000;;24.24000000;-53.94000000;;0E-8;0E-8;0E-8;146.00000000;93.45999908;228.46000671;29.70999908;;;RPSANT
SE;Sudeste/Centro-Oeste;Reservatório Com Usina de Bombeamento;PARAIBA DO SUL;SUDESTE;VIGARIO;90;182;2021-12-17;398.64000000;362.16000000;;127.88400000;;0E-8;0E-8;117.00000000;;354.00000000;190.00000000;;;0E-8;PBVIG
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;NILO PEÇANHA;91;131;2021-12-17;398.60000000;86.83000000;;110.00000000;110.00000000;0E-8;0E-8;110.00000000;0E-8;30.00000000;144.00000000;;0E-8;0.03000000;RLNPEC
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;TOCOS;92;180;2021-12-17;451.50000000;;254.30000000;100.25000000;;29.00000000;;58.00000000;29.00000000;63.75000000;;63.75000000;;0.03000000;RPTOCO
SE;Sudeste/Centro-Oeste;Reservatório sem usina;PARAIBA DO SUL;SUDESTE;LAJES;93;124;2021-12-17;412.98000000;;86.61000000;61.91000000;;0E-8;0E-8;17.00000000;-29.00000000;30.00000000;55.00000000;30.00000000;-0.25300000;0.03000000;RLLAJE
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;FONTES;94;132;2021-12-17;398.60000000;90.10000000;;61.91000000;53.00000000;;0E-8;53.00000000;;30.00000000;51.00000000;;0E-8;0.03000000;RLFONT
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;PEREIRA PASSOS;95;133;2021-12-17;86.04000000;48.25000000;;61.91000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;30.00000000;195.00000000;;-0.01200000;0.03000000;RLPPAS
SE;Sudeste/Centro-Oeste;Fio dagua;PARAIBA DO SUL;SUDESTE;BARRA BRAUNA;96;185;2021-12-17;150.49000000;126.50000000;;129.00000000;146.00000000;0E-8;;146.00000000;;132.58000183;;;;;PBBBRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;BATALHA;106;20;2021-12-17;791.16000000;755.62000000;30.25000000;235.69000000;103.00000000;0E-8;0E-8;103.00000000;0E-8;280.69000244;;280.69000244;0.56100000;0.12000000;PNUSBL
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;S.DO FACÃO;107;21;2021-12-17;735.52001953;674.60000000;8.65999985;157.83000183;97.00000000;0E-8;0E-8;97.00000000;0E-8;432.32000732;;175.72000122;1.32300000;0.19000000;PNUHSF
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;EMBORCAÇÃO;108;24;2021-12-17;627.03997803;519.39000000;16.31999969;545.82000732;92.00000000;0E-8;;92.00000000;;808.25000000;;437.36999512;1.66500000;1.13650000;PREMBO
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;NOVA PONTE;109;25;2021-12-17;785.06000000;695.16000000;14.14000000;265.98999023;90.05999756;0E-8;;90.05999756;;266.57000732;;266.57000732;2.45000000;0.71000000;PRNPON
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;MIRANDA;110;26;2021-12-17;694.90000000;623.75000000;62.34000000;147.47000000;119.00000000;0E-8;;119.00000000;;256.92999268;;13.85999966;0.52700000;0.77000000;ARMIRA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;C.BRANCO-1;111;27;2021-12-17;623.58000000;565.12000000;39.50000000;141.37000000;125.00000000;0E-8;10.00000000;135.00000000;;252.49000549;;1.73000002;0.32300000;0.78000000;PNCPB1
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C.BRANCO-2;112;28;2021-12-17;564.81000000;517.71000000;;169.91000000;175.00000000;0E-8;;175.00000000;;242.32000732;;4.15999985;0.52800000;0.80000000;PNCPB2
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-4;113;29;2021-12-17;839.47998047;771.92000000;41.95000076;86.47000122;198.30000305;0.67000002;0E-8;198.96000671;0E-8;101.15000153;;101.15000153;2.78100000;0.60000000;PNUCB4
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA-3;114;203;2021-12-17;770.10000000;729.36000000;49.50000000;271.21000000;240.00000000;1.00000000;0E-8;241.00000000;0E-8;140.53999329;;39.81999969;0.98400000;0.71940000;PNUCB3
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CORUMBA;115;30;2021-12-17;583.07000000;517.16000000;41.12000000;557.25000000;562.00000000;0E-8;0E-8;562.00000000;0E-8;502.63000488;;358.36999512;0.34900000;1.39940000;COCORU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ITUMBIARA;116;31;2021-12-17;503.54200000;433.98000000;23.32000000;1028.89000000;285.00000000;0E-8;0E-8;285.00000000;0E-8;1789.06005859;;326.67001343;3.86000000;5.16260000;PRITUM
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;C. DOURADA;117;32;2021-12-17;430.81000000;396.21000000;;503.07000000;543.00000000;0E-8;;543.00000000;;1821.80004883;;87.80000305;0.84500000;5.47190000;PRCDOU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;SÃO SIMÃO;118;33;2021-12-17;392.02000000;324.30000000;12.62000000;1713.33000000;1280.00000000;0E-8;;1280.00000000;;2837.44995117;;1128.95996094;4.54800000;11.18100000;PRSSIM
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;CACU;119;311;2021-12-17;476.97000000;449.37000000;98.43000000;305.00000000;259.00000000;46.00000000;0E-8;305.00000000;0E-8;240.22000122;;240.22000122;0.16100000;0.37000000;PNCACU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;B.COQUEIROS;120;312;2021-12-17;447.80000000;411.18000000;;323.00000000;118.00000000;205.00000000;0E-8;323.00000000;0E-8;253.49000549;;9.93999958;0.25400000;0.39000000;PNUHBC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;FOZ DO RIO CLARO;121;315;2021-12-17;353.80999756;326.97000000;;275.70001221;272.00000000;0E-8;0E-8;272.00000000;0E-8;274.14999390;;18.54000092;-0.04000000;0.43060000;PNUFRC
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;SALTO;122;262;2021-12-17;446.51998901;395.67000000;;205.94000244;199.03999329;0E-8;0E-8;199.03999329;0E-8;222.96000671;;222.96000671;0.81300000;0.25060000;PNST
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAIBA;PARANA;S.R.VERDINHO;123;241;2021-12-17;370.56000000;326.90000000;;227.72999573;238.00000000;0E-8;;238.00000000;;237.25000000;;18.60000038;0.44800000;0.29060000;PNSV
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAIBA;PARANA;ESPORA;124;290;2021-12-17;580.48000000;530.79000000;46.43000000;73.99000000;52.00000000;0E-8;0E-8;52.00000000;0E-8;69.90000000;;69.90000000;0.24900000;0.07000000;PNUHES
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;JURUMIRIM;128;47;2021-12-17;561.71997070;531.65000000;21.42000008;62.70000076;95.00000000;0E-8;0E-8;95.00000000;0E-8;68.94000000;;68.94000000;5.06100000;1.02060000;PPJURU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;PIRAJU;129;48;2021-12-17;531.46000000;504.83000000;;100.72000000;94.00000000;0E-8;1.00000000;95.00000000;0E-8;70.52999878;;2.76999998;0.20600000;1.08000000;PPPJU
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CHAVANTES;131;49;2021-12-17;469.00800000;398.28000000;39.37000000;142.38999939;111.00000000;0E-8;0E-8;111.00000000;0E-8;125.33000183;;57.34000015;2.52900000;1.70190000;PPCHAV
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;OURINHOS;132;249;2021-12-17;398.15000000;385.60000000;;107.18000000;93.00000000;4.00000000;3.00000000;100.00000000;0E-8;125.84999847;;2.53999996;0.06200000;1.72320000;PPORI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;SALTO GRANDE CS;133;50;2021-12-17;383.88000488;365.99000000;;156.97999573;188.00000000;0E-8;0E-8;188.00000000;0E-8;187.58999634;;63.66999817;0.17900000;2.70710000;PPSGCS
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS II;134;51;2021-12-17;366.09000000;351.00000000;;198.20000000;171.00000000;0E-8;0E-8;171.00000000;0E-8;189.96000671;;4.99000000;0.30300000;2.83130000;PPCNO2
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;CANOAS I;135;52;2021-12-17;350.90000000;333.52000000;;198.00000000;198.00000000;0E-8;0E-8;198.00000000;0E-8;197.94999695;;10.64000034;0.32100000;3.05230000;PPCNO1
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANAPANEMA;PARANAPANEMA;CAPIVARA;137;61;2021-12-17;326.60198975;284.63000000;36.20999908;490.85998535;1016.65002441;0E-8;0E-8;1016.65002441;0E-8;480.20001221;;225.80999756;2.63900000;7.73580000;PPCAPI
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;TAQUARUÇU;138;62;2021-12-17;283.44000000;258.70000000;;1002.58001709;1010.91998291;0E-8;0E-8;1010.91998291;0E-8;493.44000244;;28.05999947;0.46600000;8.05810000;PPTAQU
SE;Sudeste/Centro-Oeste;Fio dagua;PARANAPANEMA;PARANAPANEMA;ROSANA;139;63;2021-12-17;257.51800000;236.44000000;;1105.08996582;1066.04003906;0E-8;0E-8;1066.04003906;0E-8;533.58001709;;65.79000092;0.85800000;9.98260000;PPROSA
SE;Sudeste/Centro-Oeste;Reservatório com Usina;PARANA;PARANA;I. SOLTEIRA;142;34;2021-12-17;319.47000000;280.85000000;0E-8;3669.36010742;3407.00000000;0E-8;0E-8;3407.00000000;-130.00000000;4855.79980469;;369.00000000;9.14700000;29.66970000;PNISOL
